Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,35.51188,35.51188,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.168413,4.173703,0,0.1755777,-0.1755777,7.014399,50.10275,0.1024461,0.1834787,0,0,4.173703
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,34.21436,34.21436,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.363499,3.998125,0,0.4036106,-0.4036106,6.588956,47.06388,0.1024461,0.421773,0,0,3.998125
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,33.2335,33.2335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.811955,3.594514,0,0,0,6.588956,47.06388,0.1024461,0,0,0,3.594514
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,32.23719,32.23719,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.811955,3.594514,0,0.4474414,-0.4474414,6.117311,43.695,0.1024461,0.4675763,0,0,3.594514
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01929596,31.51666,31.38762,0.185444,0.185444,0,0,0,0.185444,10.40528,0,2.775558E-17,0,0.01929596,0.1952042,0.185444,0,0,8.309113,3.147073,0,0.1759082,-0.1759082,5.931888,42.37054,0.1024461,0.2039884,0.01543677,0,3.166369
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7763229,35.98003,30.64618,0.1040843,0.1040843,0,0,0,0.1040843,745.8596,0,0,0,0.7763229,0.1095624,0.1040843,0,0,8.504566,2.971165,0.6667604,0,0.6667604,6.564433,46.88871,0.1023434,0.1144927,0.6210583,0,3.747488
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.785509,42.65371,29.86613,1.260091,1.260091,0,0,0,1.260091,141.6969,0,0,0,1.785509,1.326411,1.260091,0,0,7.837806,3.571249,0.459098,0,0.459098,6.999971,49.99969,0.1022728,1.3861,1.428407,0,5.356758
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.581125,50.87899,31.38762,0.6539861,0.6539861,0,0,0,0.6539861,394.6758,0,0,0,2.581125,0.6884064,0.6539861,0,0,7.378708,3.984437,1.892719,0,1.892719,8.795562,62.82532,0.1019826,0.7193847,2.0649,0,6.565562
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.109137,60.15403,35.16433,1.609751,1.609751,0,-1,0,1.609751,193.1439,0,0,0,3.109137,1.694475,1.609751,0,0,5.485989,5.687884,1.414662,0,1.414662,10.13763,72.41148,0.1017668,1.770726,2.48731,0,8.797021
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.398943,67.84779,39.01055,0.6007872,0.6007872,0,0,0,0.6007872,565.7483,0,0,0,3.398943,0.6324076,0.6007872,0,0,4.071327,6.96108,2.766536,0,2.766536,12.76219,91.15835,0.1013473,0.660866,2.719155,0,10.36002
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.486429,73.00446,42.29296,0,0,0,0,0,0,0,2.181638,0,0,3.486429,0,0,0,0,1.304791,9.450962,1.304791,0,1.304791,14.00003,100,0.1011507,0,2.789144,0,12.93739
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.394582,75.45721,45.00386,1.844548,1.844548,0,0,0,1.844548,184.0332,1.452952,0,0,3.394582,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.1011507,2.029003,2.715665,0,14.01986
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,3.124948,75.69984,47.61434,1.796189,1.796189,0,0,0,1.796189,173.9766,1.234223,0,0,3.124948,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.1011507,1.975808,2.499958,0,13.75022
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.698367,72.98735,49.22079,0.3722531,0.3722531,0,-1,0,0.3722531,724.8742,2.306522,0,0,2.698367,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.1011507,0.4094785,2.158694,0,13.32364
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.681729,73.54942,49.83094,0.3075007,0.3075007,0,-1,0,0.3075007,872.1049,2.358044,0,0,2.681729,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.1011507,0.3382508,2.145383,0,13.307
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.32801,61.19172,50.44108,1.401272,1.401272,0,-1,0,1.401272,94.77174,0,0,0,1.32801,1.475024,1.401272,0,0,0,10.62527,0,0.1470134,-0.1470134,13.84506,98.8931,0.1011507,1.541399,1.062408,0,11.95328
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4935501,53.57878,49.7846,2.46826,2.46826,0,-1,0,2.46826,19.99587,0,0,0,0.4935501,2.598169,2.46826,0,0,0.1633482,10.47826,0,2.104619,-2.104619,11.6266,83.04697,0.1011507,2.715086,0.3948401,0,10.97181
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.008136167,47.93721,47.87693,0.0641357,0.0641357,0,-1,0,0.0641357,12.68586,0,0,0,0.008136167,0.06751126,0.0641357,0,0,2.501813,8.373642,0,0.0593751,-0.0593751,11.56401,82.59992,0.1011507,0.07054927,0.006508934,0,8.381778
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,45.96155,45.96155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.567786,8.314267,0,0,0,11.56401,82.59992,0.1011507,0,0,0,8.314267
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,43.96893,43.96893,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.567786,8.314267,0,0.07324241,-0.07324241,11.48681,82.04847,0.1011507,0.07653832,0,0,8.314267
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,42.00721,42.00721,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.649166,8.241025,0,2.804226,-2.804226,8.530895,60.93484,0.1011507,2.930416,0,0,8.241025
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,39.96824,39.96824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.764973,5.436799,0,0,0,8.530895,60.93484,0.1011507,0,0,0,5.436799
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,38.29228,38.29228,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.764973,5.436799,0,0.1202226,-0.1202226,8.404169,60.02966,0.1011507,0.1256326,0,0,5.436799
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,37.05655,37.05655,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.898553,5.316576,0,0.1375034,-0.1375034,8.259228,58.99437,0.1011507,0.1436911,0,0,5.316576
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,35.73586,35.73586,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,6.051335,5.179073,0,0.2136632,-0.2136632,8.034007,57.38565,0.1011507,0.223278,0,0,5.179073
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,34.40744,34.40744,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.288738,4.96541,0,0.3041835,-0.3041835,7.713369,55.09539,0.1011507,0.3178717,0,0,4.96541
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,33.44975,33.44975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.62672,4.661226,0,0,0,7.713369,55.09539,0.1011507,0,0,0,4.661226
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,32.43027,32.43027,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.62672,4.661226,0,0.1394335,-0.1394335,7.566393,54.04556,0.1011507,0.145708,0,0,4.661226
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01818866,31.72566,31.60388,0.1513664,0.1513664,0,0,0,0.1513664,12.01631,0,2.775558E-17,0,0.01818866,0.1593331,0.1513664,0,0,6.781646,4.521792,0,0.1411444,-0.1411444,7.417614,52.98285,0.1011507,0.1665031,0.01455093,0,4.539981
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9296805,37.3101,30.87016,0.03045003,0.03045003,0,0,0,0.03045003,3053.135,0,0,0,0.9296805,0.03205266,0.03045003,0,0,6.938473,4.380648,0.8976278,0,0.8976278,8.269178,59.06544,0.1010159,0.03349504,0.7437444,0,5.310328
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.29939,47.01505,30.08238,0.9255211,0.9255211,0,0,0,0.9255211,248.4428,0,0,0,2.29939,0.9742327,0.9255211,0,0,6.040845,5.188513,1.325158,0,1.325158,9.526334,68.0451,0.1008175,1.018073,1.839512,0,7.487904
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.578675,51.1058,31.60388,1.594482,1.594482,0,0,0,1.594482,161.7249,0,0,0,2.578675,1.678402,1.594482,0,0,4.715688,6.381155,0.9002726,0,0.9002726,10.38041,74.14561,0.1006832,1.75393,2.06294,0,8.95983
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.104735,60.40049,35.40376,0.6270722,0.6270722,0,-1,0,0.6270722,495.1161,0,0,0,3.104735,0.660076,0.6270722,0,0,3.815415,7.191401,2.444659,0,2.444659,12.69961,90.71136,0.1003203,0.6897793,2.483788,0,10.29614
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.393212,68.08838,39.24997,1.618429,1.618429,0,0,0,1.618429,209.6608,0.3188468,0,0,3.393212,1.70361,1.618429,0,0,1.370756,9.391594,1.370756,0,1.370756,14.00003,100,0.1001179,1.780272,2.71457,0,12.78481
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.480257,73.21385,42.50922,0.8085124,0.8085124,0,0,0,0.8085124,430.4519,2.629192,0,0,3.480257,0.8510657,0.8085124,0,0,0,10.62527,0,0,0,14.00003,100,0.1001179,0.8893636,2.784206,0,14.10553
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.387586,75.66608,45.22783,0.7803425,0.7803425,0,0,0,0.7803425,434.1153,2.566173,0,0,3.387586,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.1001179,0.8583767,2.710069,0,14.01286
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,3.118595,75.85254,47.79198,0.9984114,0.9984114,0,0,0,0.9984114,312.3557,2.067635,0,0,3.118595,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.1001179,1.098253,2.494876,0,13.74387
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.691729,73.13186,49.39843,0.05445157,0.05445157,0,-1,0,0.05445157,4943.345,2.634411,0,0,2.691729,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.1001179,0.05989672,2.153383,0,13.317
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.098001,67.79377,50.00085,1.261504,1.261504,0,-1,0,1.261504,166.3095,0.7701026,0,0,2.098001,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.1001179,1.387654,1.678401,0,12.72328
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.321599,61.26913,50.56466,0,0,0,-1,0,0,0,1.321599,0,0,1.321599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1001179,0,1.057279,0,11.94687
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4275542,53.19434,49.9159,1.897114,1.897114,0,-1,0,1.897114,22.53709,0,2.220446E-16,0,0.4275542,1.996962,1.897114,0,0,0,10.62527,0,1.569408,-1.569408,12.34573,88.18359,0.1001179,2.086825,0.3420434,0,11.05283
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,48.04685,48.04685,2.153135,2.153135,0,-1,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.743786,9.055866,0,2.266458,-2.266458,9.95667,71.11893,0.1001179,2.368449,0,0,9.055866
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,46.09285,46.09285,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.262074,6.789408,0,0.2163164,-0.2163164,9.728653,69.49023,0.1001179,0.2260506,0,0,6.789408
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,44.16201,44.16201,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.502425,6.573092,0,1.316689,-1.316689,8.340741,59.5766,0.1001179,1.37594,0,0,6.573092
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,42.18484,42.18484,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.965413,5.256403,0,3.505263,-3.505263,4.645869,33.18471,0.1001179,4.429963,0,0,5.256403
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,40.13816,40.13816,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.860149,1.75114,0,0.558678,-0.558678,4.056971,28.9783,0.1001179,0.5838185,0,0,1.75114
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,38.46992,38.46992,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.4809,1.192462,0,0.5322582,-0.5322582,3.495921,24.97082,0.1001179,0.5562097,0,0,1.192462
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,37.23418,37.23418,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.0723,0.6602037,0,0.5812606,-0.5812606,2.883219,20.59438,0.1001179,0.6074173,0,0,0.6602037
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,35.90577,35.90577,0.4579619,0.07499589,0,-1,0,0.07499589,0,0,0.382966,0.4287622,0,0.07894304,0.07499589,0,0,11.71815,0.07894304,0,0.07894304,-0.07894304,2.800006,20,0.1001179,0.5037581,0,0,0.07894304
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,34.57736,34.57736,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1001179,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,33.62739,33.62739,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1001179,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,32.62336,32.62336,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1001179,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.0177086,31.9002,31.78151,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,9.813929,0,0,0,0.0177086,0,0,3.505263,3.33,11.80586,0,3.347709,0,3.347709,5.975921,42.68506,0.100709,0.1984878,0.01416688,5,0.0177086
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7779382,36.39876,31.04007,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,123.387,4.440892E-16,0,0,0.7779382,0,0,3.505263,3.33,8.458152,3.012938,4.107938,0,4.107938,9.873054,70.52167,0.101381,0.693535,0.6223506,5,3.790876
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.78422,43.07222,30.26002,2.230725,2.230725,4.668419,0,1.439478,2.230725,79.98386,0,0,0,1.78422,0,0,2.437694,2.315809,4.350214,6.710082,4.100029,0,4.100029,13.76268,98.30468,0.10228,2.453798,1.427376,5,8.494302
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.576775,51.29309,31.78151,1.444831,1.444831,0,0,0,1.444831,178.3444,0.8057157,0,0,2.576775,1.520875,1.444831,0,0,0.2501844,10.40011,0.2501844,0,0.2501844,14.00003,100,0.102243,1.589314,2.06142,0,12.97688
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.101001,60.60679,35.60456,2.967511,2.967511,0,-1,0,2.967511,104.4984,0,0,0,3.101001,3.123696,2.967511,0,0,0,10.62527,0,0.02269488,-0.02269488,13.97611,99.82912,0.102243,3.264262,2.480801,0,13.72628
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.388399,68.28034,39.44306,1.084779,1.084779,0,0,0,1.084779,312.3585,2.22131,0,0,3.388399,1.141872,1.084779,0,0,0.02521653,10.60258,0.02521653,0,0.02521653,14.00003,100,0.1022393,1.193257,2.710719,0,13.99098
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.474498,73.39793,42.7023,2.684675,2.684675,0,0,0,2.684675,129.4197,0.648525,0,0,3.474498,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1022393,2.953142,2.779598,0,14.09977
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.381698,75.8177,45.39775,1.95684,1.95684,0,0,0,1.95684,172.8143,1.321867,0,0,3.381698,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1022393,2.152524,2.705359,0,14.00697
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,3.112241,75.99537,47.96189,0.6233051,0.6233051,0,0,0,0.6233051,499.3127,2.456131,0,0,3.112241,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1022393,0.6856356,2.489793,0,13.73752
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.684217,73.31376,49.61469,1.26053,1.26053,0,-1,0,1.26053,212.9435,1.357344,0,0,2.684217,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1022393,1.386583,2.147374,0,13.30949
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.091005,67.92934,50.17849,0,0,0,-1,0,0,0,2.091005,0,0,2.091005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1022393,0,1.672804,0,12.71628
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.314571,61.39947,50.74229,0,0,0,-1,0,0,0,1.314571,0,0,1.314571,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1022393,0,1.051657,0,11.93985
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3821467,53.02042,50.09353,0.01949824,0.01949824,0,-1,0,0.01949824,1959.904,0.3616222,0,0,0.3821467,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1022393,0.02144806,0.3057174,0,11.00742
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,48.22448,48.22448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1022393,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,46.27048,46.27048,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1022393,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,44.33193,44.33193,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1022393,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,42.35476,42.35476,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1022393,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,40.31579,40.31579,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1022393,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,38.63983,38.63983,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1022393,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,37.4041,37.4041,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1022393,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,36.08341,36.08341,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1022393,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,34.77816,34.77816,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1022393,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,33.7973,33.7973,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1022393,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,32.80099,32.80099,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1022393,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.02978686,32.17457,31.97459,0.5865733,0.5865733,0,0,0,0.5865733,5.078115,0,0,0,0.02978686,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5876587,-0.5876587,4.379912,31.28503,0.1022393,0.6452306,0.02382949,0,2.116277
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7788898,36.60521,31.23316,0,0,0,0,0,0,0,0,0,0,0.7788898,0,0,0,0,10.14049,1.498831,0.7788898,0,0.7788898,5.118832,36.56301,0.1021242,0,0.6231118,0,2.277721
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.783645,43.27786,30.4531,0.5867496,0.5867496,0,0,0,0.5867496,303.9873,0,0,0,1.783645,0.6176312,0.5867496,0,0,9.361603,2.199832,1.166013,0,1.166013,6.225009,44.46426,0.1019524,0.6454246,1.426916,0,3.983477
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.574605,51.49579,31.97459,2.239561,2.239561,0,0,0,2.239561,114.9603,0,0,0,2.574605,2.357432,2.239561,0,0,8.195589,3.249244,0.2171726,0,0.2171726,6.431037,45.93589,0.1019205,2.463517,2.059684,0,5.823849
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.097336,60.80444,35.79765,1.295687,1.295687,0,-1,0,1.295687,239.0498,0,0,0,3.097336,1.363881,1.295687,0,0,7.978416,3.4447,1.733455,0,1.733455,8.075538,57.6823,0.1016664,1.425255,2.477869,0,6.542036
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.382792,68.50272,39.66703,2.665886,2.665886,0,0,0,2.665886,126.8918,0,0,0,3.382792,2.806196,2.665886,0,0,6.244961,5.004809,0.5765955,0,0.5765955,8.622544,61.58948,0.1015821,2.932475,2.706233,0,8.387601
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.468062,73.60419,42.91856,2.617008,2.617008,0,0,0,2.617008,132.5201,0,0,0,3.468062,2.754745,2.617008,0,0,5.668365,5.523745,0.7133167,0,0.7133167,9.299256,66.42313,0.1014781,2.878709,2.774449,0,8.991807
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.374583,76.015,45.614,1.158771,1.158771,0,0,0,1.158771,291.2209,0,0,0,3.374583,1.219759,1.158771,0,0,4.955049,6.16573,2.154824,0,2.154824,11.3435,81.02485,0.1011651,1.274648,2.699666,0,9.540313
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,3.104734,76.18365,48.17815,0.4796093,0.4796093,0,0,0,0.4796093,647.3466,0,0,0,3.104734,0.5048519,0.4796093,0,0,2.800225,8.105072,2.599883,0,2.599883,13.80997,98.64243,0.1007901,0.5275702,2.483788,0,11.20981
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.677369,73.44645,49.7846,1.928838,1.928838,0,-1,0,1.928838,138.8073,0.4466708,0,0,2.677369,2.030356,1.928838,0,0,0.2003419,10.44497,0.2003419,0,0.2003419,14.00003,100,0.1007613,2.121722,2.141895,0,13.12234
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,2.083935,68.05524,50.3484,0.159757,0.159757,0,-1,0,0.159757,1304.44,1.915769,0,0,2.083935,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0.1007613,0.1757327,1.667148,0,12.70921
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.307437,61.52044,50.9122,1.310053,1.310053,0,-1,0,1.310053,99.80027,2.220446E-16,0,0,1.307437,1.379003,1.310053,0,0,0,10.62527,0,0.07156676,-0.07156676,13.92459,99.46116,0.1007613,1.441058,1.045949,0,11.93271
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.4168199,53.46535,50.26345,0.2414568,0.2414568,0,-1,0,0.2414568,172.6271,0.08313618,0,0,0.4168199,0.2541651,0.2414568,0,0,0.07951862,10.55371,0.07951862,0,0.07951862,14.00003,100,0.1007499,0.2656025,0.3334559,0,10.97053
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,48.3944,48.3944,0.6667293,0.6667293,0,-1,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0.1007499,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,46.48674,46.48674,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0.1007499,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,44.49411,44.49411,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0.1007499,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,42.53239,42.53239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.1007499,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,40.49343,40.49343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.1007499,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,38.81747,38.81747,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0.1007499,0.4584276,0,0,8.079309
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,37.58173,37.58173,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0.1007499,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,36.25332,36.25332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0.1007499,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,34.94808,34.94808,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0.1007499,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,33.99811,33.99811,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0.1007499,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,32.99408,32.99408,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0.1007499,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03653442,32.39784,32.15223,0.6606495,0.6606495,0,0,0,0.6606495,5.530075,0,0,0,0.03653442,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6588862,-0.6588862,8.634629,61.6758,0.1007499,0.7267145,0.02922753,0,6.23063
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.024547,38.56305,31.41079,0.7297608,0.7297608,0,0,0,0.7297608,140.3949,0,0,0,1.024547,0.7681693,0.7297608,0,0,5.655627,5.53521,0.2563777,0,0.2563777,8.877851,63.41309,0.1007131,0.8027369,0.8196376,0,6.559757
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.32277,47.84272,30.64618,1.697201,1.697201,0,0,0,1.697201,136.8589,0,0,0,2.32277,1.786528,1.697201,0,0,5.39925,5.76595,0.5362425,0,0.5362425,9.386575,67.04683,0.1006362,1.866921,1.858216,0,8.088719
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.572626,51.68244,32.15223,1.651953,1.651953,0,0,0,1.651953,155.7324,0,0,0,2.572626,1.738898,1.651953,0,0,4.863007,6.248568,0.8337284,0,0.8337284,10.17752,72.69642,0.1005169,1.817148,2.058101,0,8.821195
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.093142,61.02492,36.0139,1.430369,1.430369,0,-1,0,1.430369,216.2478,0,0,0,3.093142,1.505651,1.430369,0,0,4.029278,6.998923,1.58749,0,1.58749,11.68354,83.45372,0.1002905,1.573406,2.474513,0,10.09206
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.377242,68.71596,39.88329,0.9156547,0.9156547,0,0,0,0.9156547,368.8336,0,0,0,3.377242,0.963847,0.9156547,0,0,2.441788,8.427665,2.413395,0,2.413395,13.97309,99.8076,0.09994821,1.00722,2.701794,0,11.80491
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.461311,73.8168,43.14253,1.900562,1.900562,0,0,0,1.900562,182.1203,1.432326,0,0,3.461311,2.000592,1.900562,0,0,0.02839303,10.59972,0.02839303,0,0.02839303,14.00003,100,0.09994419,2.090619,2.769049,0,14.06103
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.367319,76.21047,45.83025,0.8329183,0.8329183,0,0,0,0.8329183,404.2796,2.490563,0,0,3.367319,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.09994419,0.9162102,2.693855,0,13.99259
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,3.097891,76.33047,48.35578,1.999341,1.999341,0,0,0,1.999341,154.9456,0.9933209,0,0,3.097891,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.09994419,2.199275,2.478312,0,13.72316
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.67021,73.58508,49.96223,1.375247,1.375247,0,-1,0,1.375247,194.1622,1.222582,0,0,2.67021,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.09994419,1.512772,2.136168,0,13.29548
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.70329,74.62772,50.52604,1.125997,1.125997,0,-1,0,1.125997,240.0796,1.518029,0,0,2.70329,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.09994419,1.238597,2.162632,0,13.32856
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.300076,61.64767,51.08984,0.1683403,0.1683403,0,-1,0,0.1683403,772.2905,1.122876,0,0,1.300076,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.09994419,0.1851743,1.040061,0,11.92535
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4583992,53.97435,50.44108,0.5190447,0.5190447,0,-1,0,0.5190447,88.31595,0,0,0,0.4583992,0.5463628,0.5190447,0,0,0,10.62527,0,0.0879636,-0.0879636,13.90731,99.3377,0.09994419,0.5709491,0.3667194,0,11.08367
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,48.57204,48.57204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.09773733,10.53731,0,0,0,13.90731,99.3377,0.09994419,0,0,0,10.53731
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,46.65665,46.65665,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.09773733,10.53731,0,3.505263,-3.505263,10.21243,72.94582,0.09994419,3.696404,0,0,10.53731
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,44.70265,44.70265,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,3.992474,7.032047,0,2.745182,-2.745182,7.318759,52.27674,0.09994419,2.868715,0,0,7.032047
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,42.7023,42.7023,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.042676,4.286866,0,0.4793669,-0.4793669,6.813462,48.66749,0.09994419,0.5009384,0,0,4.286866
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,40.64017,40.64017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.575306,3.807499,0,0,0,6.813462,48.66749,0.09994419,0,0,0,3.807499
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,39.01055,39.01055,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.575306,3.807499,0,0.3325806,-0.3325806,6.462891,46.16341,0.09994419,0.3475467,0,0,3.807499
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,37.77482,37.77482,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.94484,3.474918,0,0.4334844,-0.4334844,6.005959,42.89962,0.09994419,0.4529912,0,0,3.474918
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,36.43096,36.43096,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.426489,3.041434,0,0.4760847,-0.4760847,5.504121,39.31507,0.09994419,0.4975085,0,0,3.041434
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,35.14888,35.14888,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.955472,2.565349,0,0.2604145,-0.2604145,5.22962,37.35435,0.09994419,0.2721331,0,0,2.565349
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,34.19119,34.19119,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.244822,2.304935,0,0.1470024,-0.1470024,5.074666,36.24754,0.09994419,0.1536175,0,0,2.304935
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,33.18716,33.18716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.408157,2.157932,0,0,0,5.074666,36.24754,0.09994419,0,0,0,2.157932
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01683449,32.43534,32.32214,0,0,0,0,0,0,0,0,0,0,0.01683449,0,0,0,0,9.408157,2.157932,0.01683449,0,0.01683449,5.090637,36.36162,0.09994181,0,0.01346759,0,2.174767
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.038714,38.8688,31.60388,0.0004603162,0.0004603162,0,0,0,0.0004603162,225652.3,0,0,0,1.038714,0.0004845433,0.0004603162,0,0,9.391323,2.173083,1.038229,0,1.038229,6.075587,43.39697,0.09979531,0.0005063477,0.8309712,0,3.211797
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.782679,43.67386,30.82382,0.8406414,0.8406414,0,0,0,0.8406414,212.0617,0,0,0,1.782679,0.8848857,0.8406414,0,0,8.353094,3.10749,0.897793,0,0.897793,6.927309,49.48068,0.09966897,0.9247055,1.426143,0,4.890169
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.570368,51.8844,32.34531,0.5474517,0.5474517,0,0,0,0.5474517,469.5151,0,0,0,2.570368,0.5762649,0.5474517,0,0,7.455301,3.915504,1.994103,0,1.994103,8.819081,62.99331,0.0993895,0.6021968,2.056294,0,6.485872
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,3.089307,61.2209,36.20698,0,0,0,-1,0,0,0,0,0,0,3.089307,0,0,0,0,5.461197,5.710196,3.089307,0,3.089307,11.74986,83.92737,0.09895962,0,2.471445,0,8.799503
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.371579,68.92793,40.09954,1.542897,1.542897,0,0,0,1.542897,218.5226,0,0,0,3.371579,1.624102,1.542897,0,0,2.371891,8.490572,1.747477,0,1.747477,13.40766,95.76878,0.0987181,1.697187,2.697263,0,11.86215
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.454607,74.01987,43.35879,0,0,0,0,0,0,0,2.830193,0,0,3.454607,0,0,0,0,0.6244141,10.0633,0.6244141,0,0.6244141,14.00003,100,0.09863208,0,2.763686,0,13.51791
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.360801,76.36452,46.00789,1.314916,1.314916,0,0,0,1.314916,255.5906,1.97668,0,0,3.360801,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09863208,1.446407,2.688641,0,13.98608
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,3.090064,76.51487,48.57204,1.796249,1.796249,0,0,0,1.796249,172.0287,1.199275,0,0,3.090064,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09863208,1.975874,2.472051,0,13.71534
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.663022,73.71394,50.13215,0.9209303,0.9209303,0,-1,0,0.9209303,289.1665,1.693622,0,0,2.663022,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09863208,1.013023,2.130418,0,13.2883
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,2.069174,68.30955,50.69595,0.4240788,0.4240788,0,-1,0,0.4240788,487.922,1.622775,0,0,2.069174,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09863208,0.4664867,1.655339,0,12.69445
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.292558,61.77341,51.26748,1.559911,1.559911,0,-1,0,1.559911,82.86101,0,2.220446E-16,0,1.292558,1.642012,1.559911,0,0,0,10.62527,0,0.3494536,-0.3494536,13.63167,97.36889,0.09863208,1.715902,1.034046,0,11.91783
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3607397,53.33333,50.56466,0.4458982,0.4458982,0,-1,0,0.4458982,80.90182,0,0,0,0.3607397,0.4693665,0.4458982,0,0,0.3882818,10.27582,0,0.1086268,-0.1086268,13.51717,96.55101,0.09863208,0.490488,0.2885918,0,10.63656
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,48.74195,48.74195,0.573807,0.573807,0,-1,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.5089782,10.16719,0,0.6040074,-0.6040074,12.88049,92.00331,0.09863208,0.6311877,0,0,10.16719
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,46.83429,46.83429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.180098,9.563187,0,0,0,12.88049,92.00331,0.09863208,0,0,0,9.563187
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,44.83394,44.83394,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.180098,9.563187,0,0.9493456,-0.9493456,11.87979,84.85548,0.09863208,0.9920661,0,0,9.563187
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,42.85677,42.85677,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.234926,8.613841,0,1.311021,-1.311021,10.49785,74.98452,0.09863208,1.370017,0,0,8.613841
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,40.81781,40.81781,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.691616,7.30282,0,0.7390751,-0.7390751,9.7188,69.41986,0.09863208,0.7723335,0,0,7.30282
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,39.16502,39.16502,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.512811,6.563745,0,0.1358931,-0.1358931,9.575556,68.39669,0.09863208,0.1420083,0,0,6.563745
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,37.92928,37.92928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.663803,6.427852,0,0,0,9.575556,68.39669,0.09863208,0,0,0,6.427852
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,36.5777,36.5777,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.663803,6.427852,0,0.3927602,-0.3927602,9.161551,65.43951,0.09863208,0.4104344,0,0,6.427852
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,35.29563,35.29563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.100203,6.035091,0,0,0,9.161551,65.43951,0.09863208,0,0,0,6.035091
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,34.34566,34.34566,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.100203,6.035091,0,0.653654,-0.653654,8.472539,60.51801,0.09863208,0.6830684,0,0,6.035091
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,33.34163,33.34163,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.826485,5.381437,0,0.2912888,-0.2912888,8.165493,58.32484,0.09863208,0.3043968,0,0,5.381437
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.0114736,32.55382,32.47661,0.1330747,0.1330747,0,0,0,0.1330747,8.621925,0,2.775558E-17,0,0.0114736,0.1400787,0.1330747,0,0,6.150139,5.090148,0,0.1286051,-0.1286051,8.029932,57.35654,0.09863208,0.1463822,0.009178883,0,5.101622
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.9193659,38.16035,31.75834,0.623632,0.623632,0,0,0,0.623632,147.4212,0,0,0,0.9193659,0.6564547,0.623632,0,0,6.293034,4.961544,0.2629112,0,0.2629112,8.279351,59.1381,0.09859591,0.6859952,0.7354927,0,5.880909
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.24595,47.5949,30.99373,0.4624341,0.4624341,0,0,0,0.4624341,485.68,0,0,0,2.24595,0.4867728,0.4624341,0,0,6.030123,5.198164,1.759177,0,1.759177,9.948254,71.05881,0.09835456,0.5086776,1.79676,0,7.444114
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.568408,52.06238,32.51523,2.461319,2.461319,0,0,0,2.461319,104.3509,0,0,0,2.568408,2.590862,2.461319,0,0,4.270946,6.781423,0,0.02245391,-0.02245391,9.924584,70.88975,0.09835456,2.707451,2.054726,0,9.349831
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,3.085232,61.42387,36.40779,0.3894222,0.3894222,0,-1,0,0.3894222,792.2591,0,0,0,3.085232,0.4099181,0.3894222,0,0,4.295895,6.758969,2.675314,0,2.675314,12.46261,89.01847,0.09798977,0.4283644,2.468186,0,9.844202
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.366311,69.11488,40.29263,1.233271,1.233271,0,0,0,1.233271,272.9579,0.4475509,0,0,3.366311,1.29818,1.233271,0,0,1.62058,9.166752,1.62058,0,1.62058,14.00003,100,0.09777012,1.356599,2.693049,0,12.53306
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.448313,74.19756,43.55187,2.012446,2.012446,0,0,0,2.012446,171.3493,1.329948,0,0,3.448313,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0.09777012,2.213691,2.75865,0,14.07359
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.353241,76.55632,46.22414,0.7404985,0.7404985,0,0,0,0.7404985,452.8356,2.573769,0,0,3.353241,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09777012,0.8145484,2.682593,0,13.97851
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,3.083065,76.64993,48.74195,0.4373597,0.4373597,0,0,0,0.4373597,704.9266,2.622686,0,0,3.083065,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09777012,0.4810957,2.466452,0,13.70834
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.65553,73.84878,50.30978,2.266854,2.266854,0,-1,0,2.266854,117.1461,0.2693685,0,0,2.65553,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09777012,2.493539,2.124424,0,13.2808
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,2.061492,68.43803,50.87359,1.760192,1.760192,0,-1,0,1.760192,117.1175,0.2086586,0,0,2.061492,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09777012,1.936211,1.649194,0,12.68677
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.285318,61.84321,51.39105,1.454549,1.454549,0,-1,0,1.454549,88.36536,0,0,0,1.285318,1.531105,1.454549,0,0,0,10.62527,0,0.2457868,-0.2457868,13.74095,98.14941,0.09777012,1.600004,1.028254,0,11.91059
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3533031,53.45611,50.74229,1.640962,1.640962,0,-1,0,1.640962,21.53024,0,2.220446E-16,0,0.3533031,1.727328,1.640962,0,0,0.2730965,10.37949,0,1.374025,-1.374025,12.2926,87.80408,0.09777012,1.805058,0.2826425,0,10.73279
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,48.87325,48.87325,3.364928,3.33,0,-1,0,3.33,0,0,0.03492822,0.371421,0,3.505263,3.33,0,0,1.799791,9.005462,0,3.505263,-3.505263,8.597724,61.41219,0.09777012,3.701421,0,0,9.005462
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,46.96558,46.96558,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,5.694528,5.500199,0,2.114619,-2.114619,6.36872,45.49077,0.09777012,2.209777,0,0,5.500199
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,45.00386,45.00386,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,8.044105,3.38558,0,0.514424,-0.514424,5.82647,41.61756,0.09777012,0.537573,0,0,3.38558
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,43.0344,43.0344,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,8.615687,2.871156,0,2.252782,-2.252782,3.451829,24.65587,0.09777012,2.354157,0,0,2.871156
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,40.96455,40.96455,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,11.11878,0.6183743,0,0.2968761,-0.2968761,3.138895,22.42063,0.09777012,0.3102355,0,0,0.6183743
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,39.31948,39.31948,0.7232965,0.3054234,0,-1,0,0.3054234,0,0,0.4178731,0.4902028,0,0.3214983,0.3054234,0,0,11.44864,0.3214983,0,0.3214983,-0.3214983,2.800006,20,0.09777012,0.7956262,0,0,0.3214983
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,38.07603,38.07603,0.2974874,0,0,-1,0,0,0,0,0.2974874,0.3272362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09777012,0.3272362,0,0,0
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,36.75534,36.75534,0.1666876,0,0,-1,0,0,0,0,0.1666876,0.1833564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09777012,0.1833564,0,0,0
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,35.47326,35.47326,0.3813466,0,0,-1,0,0,0,0,0.3813466,0.4194813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09777012,0.4194813,0,0,0
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,34.51557,34.51557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09777012,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,33.51926,33.51926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09777012,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01601908,32.75445,32.64653,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.460084,4.440892E-16,0,0,0.01601908,0,0,3.505263,3.33,11.80586,0,3.346019,0,3.346019,5.974318,42.67361,0.09853355,0.7162758,0.01281526,5,0.01601908
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.78371,37.35868,31.92826,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,253.0636,0,0,0,0.78371,0,0,3.505263,3.33,8.459841,3.011417,4.11371,0,4.11371,9.876926,70.54933,0.09904381,0.3406578,0.626968,5,3.795127
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.781945,44.04656,31.17137,1.797445,1.797445,4.233423,0,1.320724,1.797445,99.13763,0,0,0,1.781945,0,0,2.435977,2.314178,4.346131,6.713756,4.096123,0,4.096123,13.76285,98.30587,0.09972356,1.97719,1.425556,5,8.495701
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.566275,52.24773,32.69286,0.1058831,0.1058831,0,0,0,0.1058831,2423.687,2.204811,0,0,2.566275,0.1114559,0.1058831,0,0,0.2500082,10.40027,0.2500082,0,0.2500082,14.00003,100,0.09968963,0.1164714,2.05302,0,12.96654
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,3.081214,61.61804,36.60087,2.17845,2.17845,0,-1,0,2.17845,141.4406,0.7881084,0,0,3.081214,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.09968963,2.396295,2.464971,0,13.70649
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.360413,69.32423,40.50888,0.6573577,0.6573577,0,0,0,0.6573577,511.2001,2.668458,0,0,3.360413,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.09968963,0.7230935,2.688331,0,13.98569
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.44134,74.39738,43.76812,2.396401,2.396401,0,0,0,2.396401,143.6045,0.9188122,0,0,3.44134,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.09968963,2.636041,2.753072,0,14.06661
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.346605,76.69878,46.39406,1.760956,1.760956,0,0,0,1.760956,190.0447,1.492967,0,0,3.346605,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.09968963,1.937052,2.677284,0,13.97188
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,3.075745,76.79099,48.91959,1.095842,1.095842,0,0,0,1.095842,280.6741,1.922227,0,0,3.075745,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.09968963,1.205426,2.460596,0,13.70102
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.648015,73.9739,50.4797,1.618527,1.618527,0,-1,0,1.618527,163.6065,0.944302,0,0,2.648015,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.09968963,1.78038,2.118412,0,13.27329
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,2.054268,68.51785,51.00489,1.296444,1.296444,0,-1,0,1.296444,158.4541,0.6895905,0,0,2.054268,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.09968963,1.426088,1.643415,0,12.67954
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.2775,61.96615,51.56869,1.128219,1.128219,0,-1,0,1.128219,113.2315,0.08990062,0,0,1.2775,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.09968963,1.241041,1.022,0,11.90277
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4593554,54.42489,50.87359,2.65692,2.65692,0,-1,0,2.65692,17.28902,0,0,0,0.4593554,2.796758,2.65692,0,0,0,10.62527,0,2.337403,-2.337403,11.53619,82.40119,0.09968963,2.922612,0.3674843,0,11.08463
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,49.05088,49.05088,1.893199,1.893199,0,-1,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.597114,8.287871,0,1.992842,-1.992842,9.43555,67.39665,0.09968963,2.08252,0,0,8.287871
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,47.13549,47.13549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.811382,6.29503,0,0,0,9.43555,67.39665,0.09968963,0,0,0,6.29503
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,45.18149,45.18149,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.811382,6.29503,0,1.989099,-1.989099,7.338855,52.42029,0.09968963,2.078609,0,0,6.29503
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,43.18115,43.18115,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.021493,4.305931,0,1.856785,-1.856785,5.381632,38.44015,0.09968963,1.94034,0,0,4.305931
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,41.11902,41.11902,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.084587,2.449146,0,0.8257816,-0.8257816,4.511182,32.22266,0.09968963,0.8629417,0,0,2.449146
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,39.46623,39.46623,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,10.00212,1.623364,0,0.305152,-0.305152,4.189523,29.92511,0.09968963,0.3188839,0,0,1.623364
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,38.25366,38.25366,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.34118,1.318212,0,0.5120389,-0.5120389,3.649787,26.06985,0.09968963,0.5350807,0,0,1.318212
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,36.92525,36.92525,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.91011,0.8061733,0,0.2590607,-0.2590607,3.376713,24.11933,0.09968963,0.2707184,0,0,0.8061733
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,35.64318,35.64318,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.19796,0.5471126,0,0.2227564,-0.2227564,3.141907,22.44215,0.09968963,0.2327804,0,0,0.5471126
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,34.69321,34.69321,0.6565484,0.3081384,0,-1,0,0.3081384,0,0,0.34841,0.4140648,0,0.3243562,0.3081384,0,0,11.44546,0.3243562,0,0.3243562,-0.3243562,2.800006,20,0.09968963,0.7222032,0,0,0.3243562
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,33.68917,33.68917,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09968963,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,32.83961,32.83961,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1006396,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.784841,37.59854,32.15223,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,253.9424,0,0,0,0.784841,0,0,3.505263,3.33,8.475861,2.997,4.114841,0,4.114841,9.862802,70.44844,0.1011297,0.3399689,0.6278728,5,3.781841
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.78137,44.25235,31.36445,0.7797812,0.7797812,3.495201,0,1.11919,0.7797812,228.4449,0,0,0,1.78137,0,0,2.71542,2.579649,4.361019,6.700357,4.361019,0,4.361019,14.00003,100,0.1014512,0.8577592,1.425096,5,8.481728
