Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.563498,52.47181,32.90912,3.260056,3.260056,1.25,0,0.50625,3.260056,78.63354,0.4476489,0,0,2.563498,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.1014512,3.586062,2.050798,5,13.18877
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,3.076653,61.83491,36.81712,0.196992,0.196992,0,-1,0,0.196992,1561.816,2.869293,0,0,3.076653,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.1014512,0.2166912,2.461322,0,13.70193
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.353884,69.55597,40.7483,1.562185,1.562185,0,0,0,1.562185,214.6919,1.709479,0,0,3.353884,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.1014512,1.718403,2.683107,0,13.97916
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.434232,74.59556,43.98438,1.894363,1.894363,0,0,0,1.894363,181.2869,1.440166,0,0,3.434232,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.1014512,2.083799,2.747386,0,14.05951
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.338573,76.89484,46.61803,1.351363,1.351363,0,0,0,1.351363,247.0523,1.916086,0,0,3.338573,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.1014512,1.486499,2.670858,0,13.96385
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,3.067452,76.96966,49.13584,0.8728997,0.8728997,0,0,0,0.8728997,351.4095,2.14861,0,0,3.067452,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.1014512,0.9601896,2.453962,0,13.69273
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.640202,74.10508,50.65733,1.178942,1.178942,0,-1,0,1.178942,223.9467,1.39921,0,0,2.640202,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.1014512,1.296837,2.112162,0,13.26548
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,2.046373,68.63522,51.1748,1.065049,1.065049,0,-1,0,1.065049,192.1389,0.9252691,0,0,2.046373,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.1014512,1.171554,1.637098,0,12.67165
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.269907,62.04103,51.69999,0,0,0,-1,0,0,0,1.269907,0,0,1.269907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1014512,0,1.015926,0,11.89518
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.408799,54.19919,51.0435,1.877808,1.877808,0,-1,0,1.877808,21.77001,0,0,0,0.408799,1.97664,1.877808,0,0,0,10.62527,0,1.567841,-1.567841,12.34738,88.19538,0.1014512,2.065589,0.3270392,0,11.03407
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,49.22079,49.22079,2.326517,2.326517,0,-1,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.742045,9.057433,0,2.448965,-2.448965,9.765943,69.75659,0.1014512,2.559169,0,0,9.057433
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,47.31313,47.31313,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.463118,6.608468,0,2.696604,-2.696604,6.923472,49.45327,0.1014512,2.817951,0,0,6.608468
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,45.35141,45.35141,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.459345,3.911864,0,1.939126,-1.939126,4.879454,34.85318,0.1014512,2.026386,0,0,3.911864
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,43.35879,43.35879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.613929,1.972738,0,0,0,4.879454,34.85318,0.1014512,0,0,0,1.972738
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,41.29666,41.29666,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.613929,1.972738,0,0.4982359,-0.4982359,4.354268,31.10185,0.1014512,0.5206565,0,0,1.972738
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,39.64386,39.64386,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.16752,1.474502,0,0.2741996,-0.2741996,4.065236,29.03734,0.1014512,0.2865386,0,0,1.474502
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,38.42358,38.42358,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.47219,1.200303,0,0.4254367,-0.4254367,3.616786,25.83414,0.1014512,0.4445814,0,0,1.200303
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,37.10289,37.10289,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.9449,0.774866,0,0.6305382,-0.6305382,2.952141,21.08668,0.1014512,0.6589124,0,0,0.774866
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,35.82081,35.82081,0.6318649,0.1371114,0,-1,0,0.1371114,0,0,0.4947535,0.55794,0,0.1443278,0.1371114,0,0,11.6455,0.1443278,0,0.1443278,-0.1443278,2.800006,20,0.1014512,0.6950514,0,0,0.1443278
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,34.86312,34.86312,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1014512,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,33.86681,33.86681,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1014512,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,33.04041,33.04041,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1019804,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.7862388,37.78442,32.32214,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,117.9345,4.440892E-16,0,0,0.7862388,0,0,3.505263,3.33,8.475861,2.997,4.116239,0,4.116239,9.864128,70.45792,0.1025992,0.7333419,0.6289911,5,3.783239
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.780701,44.46584,31.56526,0.3940431,0.3940431,3.108696,0,1.013674,0.3940431,451.9052,0,0,0,1.780701,0,0,2.714653,2.57892,4.359622,6.701615,4.359622,0,4.359622,14.00003,100,0.1027528,0.4334474,1.424561,5,8.482316
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.561005,52.67177,33.1022,0.2579743,0.2579743,0,0,0,0.2579743,992.7365,2.289453,0,0,2.561005,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1027528,0.2837717,2.048804,0,13.18628
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,3.07229,62.03501,37.01793,0,0,0,-1,0,0,0,3.07229,0,0,3.07229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1027528,0,2.457832,0,13.69756
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.347745,69.76262,40.96455,0.7815312,0.7815312,0,0,0,0.7815312,428.3572,2.525081,0,0,3.347745,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1027528,0.8596843,2.678196,0,13.97302
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.426989,74.79209,44.20063,0,0,0,0,0,0,0,3.426989,0,0,3.426989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1027528,0,2.741591,0,14.05226
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.330574,77.08116,46.83429,0.7946566,0.7946566,0,0,0,0.7946566,419.1212,2.494094,0,0,3.330574,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1027528,0.8741223,2.664459,0,13.95585
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,3.05999,77.09906,49.30575,1.12751,1.12751,0,0,0,1.12751,271.3936,1.873138,0,0,3.05999,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1027528,1.240261,2.447992,0,13.68526
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.632373,74.22662,50.82725,0,0,0,-1,0,0,0,2.632373,0,0,2.632373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1027528,0,2.105898,0,13.25765
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,2.038225,68.75884,51.35244,2.171802,2.171802,0,-1,0,2.171802,93.84949,0,0,0,2.038225,2.286107,2.171802,0,0,0,10.62527,0,0.2478824,-0.2478824,13.73874,98.13364,0.1027528,2.388982,1.63058,0,12.6635
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.261875,62.15359,51.8699,1.350838,1.350838,0,-1,0,1.350838,93.41425,0,0,0,1.261875,1.421934,1.350838,0,0,0.2754249,10.37739,0,0.1600595,-0.1600595,13.57002,96.92852,0.1027528,1.485921,1.0095,0,11.63927
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.3925506,54.25248,51.22114,2.39021,2.39021,0,-1,0,2.39021,16.42327,0,0,0,0.3925506,2.516011,2.39021,0,0,0.4532688,10.21733,0,2.123461,-2.123461,11.3317,80.94052,0.1027528,2.629231,0.3140405,0,10.60988
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,49.39843,49.39843,1.421748,1.421748,0,-1,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,2.812669,8.093872,0,1.496577,-1.496577,9.754166,69.67247,0.1027528,1.563923,0,0,8.093872
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,47.52938,47.52938,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.475532,6.597295,0,2.577849,-2.577849,7.036874,50.26328,0.1027528,2.693852,0,0,6.597295
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,45.52904,45.52904,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.339809,4.019446,0,1.82676,-1.82676,5.1113,36.50921,0.1027528,1.908964,0,0,4.019446
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,43.5287,43.5287,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.369542,2.192686,0,0.070132,-0.070132,5.037374,35.98117,0.1027528,0.07328794,0,0,2.192686
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,41.46657,41.46657,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.447467,2.122554,0,0.5786871,-0.5786871,4.427384,31.62411,0.1027528,0.604728,0,0,2.122554
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,39.81378,39.81378,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,10.09045,1.543867,0,0.4153264,-0.4153264,3.989592,28.49703,0.1027528,0.4340161,0,0,1.543867
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,38.60122,38.60122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55193,1.128541,0,0,0,3.989592,28.49703,0.1027528,0,0,0,1.128541
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,37.2728,37.2728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55193,1.128541,0,0,0,3.989592,28.49703,0.1027528,0,0,0,1.128541
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,35.96756,35.96756,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.55193,1.128541,0,0.4060782,-0.4060782,3.561548,25.43958,0.1027528,0.4243517,0,0,1.128541
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,35.04076,35.04076,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,11.00312,0.7224625,0,0.1719595,-0.1719595,3.380287,24.14486,0.1027528,0.1796977,0,0,0.7224625
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,34.01355,34.01355,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,11.19419,0.550503,0,0.1148232,-0.1148232,3.259252,23.28033,0.1027528,0.1199903,0,0,0.550503
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,33.18716,33.18716,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,11.32177,0.4356797,0,0.09038436,-0.09038436,3.163979,22.5998,0.1027528,0.09445167,0,0,0.4356797
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.787669,37.97057,32.49206,0,0,0,0,0,0,0,0,0,0,0.787669,0,0,0,0,11.4222,0.3452954,0.787669,0,0.787669,3.911227,27.93728,0.1026462,0,0.6301352,0,1.132964
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.780315,44.64793,31.73517,0.6368592,0.6368592,0,0,0,0.6368592,279.5462,0,0,0,1.780315,0.6703781,0.6368592,0,0,10.63453,1.054197,1.109937,0,1.109937,4.964206,35.45855,0.1024963,0.7005451,1.424252,0,2.834513
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.558675,52.85543,33.27984,1.129726,1.129726,0,0,0,1.129726,226.4864,0,0,0,2.558675,1.189185,1.129726,0,0,9.524592,2.053141,1.36949,0,1.36949,6.263419,44.73862,0.102312,1.242698,2.04694,0,4.611816
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,3.067973,62.2262,37.21101,2.226201,2.226201,0,-1,0,2.226201,137.812,0,0,0,3.067973,2.343369,2.226201,0,0,8.155102,3.285682,0.7246037,0,0.7246037,6.950838,49.64874,0.1022148,2.448821,2.454378,0,6.353655
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.341484,69.96788,41.18081,0.4363872,0.4363872,0,0,0,0.4363872,765.7155,0,0,0,3.341484,0.459355,0.4363872,0,0,7.430499,3.937825,2.882129,0,2.882129,9.685066,69.1789,0.1018298,0.4800259,2.673187,0,7.27931
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.41907,75.01073,44.44005,1.552589,1.552589,0,0,0,1.552589,220.2174,0,0,0,3.41907,1.634304,1.552589,0,0,4.548369,6.531742,1.784766,0,1.784766,11.37824,81.27301,0.1015929,1.707847,2.735256,0,9.950811
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.322433,77.26567,47.05054,0.2953665,0.2953665,0,0,0,0.2953665,1124.851,0.2479177,0,0,3.322433,0.3109121,0.2953665,0,0,2.763603,8.138031,2.763603,0,2.763603,14.00003,100,0.1012281,0.3249032,2.657946,0,11.46046
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,3.051235,77.28193,49.52973,0,0,0,0,0,0,0,3.051235,0,0,3.051235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1012281,0,2.440988,0,13.67651
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.62357,74.39364,51.0435,0.1085114,0.1085114,0,-1,0,0.1085114,2417.783,2.509347,0,0,2.62357,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.1012281,0.1193625,2.098856,0,13.24884
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,2.029423,68.92011,51.56869,2.03637,2.03637,0,-1,0,2.03637,99.65887,0,0,0,2.029423,2.143547,2.03637,0,0,0,10.62527,0,0.114124,-0.114124,13.87973,99.14073,0.1012281,2.240007,1.623538,0,12.6547
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.57742,65.22108,52.08615,0.01275414,0.01275414,0,-1,0,0.01275414,12367.9,1.43719,0,0,1.57742,0.01342541,0.01275414,0,0,0.1268045,10.51115,0.1268045,0,0.1268045,14.00003,100,0.1012115,0.01402955,1.261936,0,12.08857
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3808241,54.33343,51.39105,2.482777,2.482777,0,-1,0,2.482777,15.33863,0,0,0,0.3808241,2.61345,2.482777,0,0,0,10.62527,0,2.232625,-2.232625,11.64663,83.19008,0.1012115,2.731055,0.3046593,0,11.0061
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,49.56834,49.56834,3.007163,3.007163,0,-1,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.480695,8.392649,0,3.165435,-3.165435,8.309973,59.35683,0.1012115,3.307879,0,0,8.392649
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,47.6993,47.6993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.997845,5.227214,0,0,0,8.309973,59.35683,0.1012115,0,0,0,5.227214
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,45.7453,45.7453,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,5.997845,5.227214,0,1.664751,-1.664751,6.555171,46.82256,0.1012115,1.739664,0,0,5.227214
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,43.70634,43.70634,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.847568,3.562463,0,1.711981,-1.711981,4.750586,33.93269,0.1012115,1.78902,0,0,3.562463
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,41.64421,41.64421,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.749768,1.850483,0,0.2328729,-0.2328729,4.505116,32.17934,0.1012115,0.2433521,0,0,1.850483
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,39.99141,39.99141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00852,1.61761,0,0,0,4.505116,32.17934,0.1012115,0,0,0,1.61761
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,38.77113,38.77113,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,10.00852,1.61761,0,0.8524199,-0.8524199,3.606587,25.76128,0.1012115,0.8907787,0,0,1.61761
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,37.42727,37.42727,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.95565,0.7651899,0,0.1763029,-0.1763029,3.420747,24.43386,0.1012115,0.1842365,0,0,0.7651899
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,36.1452,36.1452,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.15154,0.5888871,0,0.244004,-0.244004,3.163544,22.5967,0.1012115,0.2549842,0,0,0.5888871
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,35.1875,35.1875,0.4918547,0.3276389,0,-1,0,0.3276389,0,0,0.1642158,0.2134012,0,0.3448831,0.3276389,0,0,11.42266,0.3448831,0,0.3448831,-0.3448831,2.800006,20,0.1012115,0.5410402,0,0,0.3448831
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,34.19119,34.19119,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1012115,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,33.34163,33.34163,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1017694,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.7891891,38.14141,32.64653,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,254.4166,0,0,0,0.7891891,0,0,3.505263,3.33,8.475861,2.997,4.119189,0,4.119189,9.866927,70.47791,0.1022312,0.3412152,0.6313512,5,3.786189
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.780054,44.8142,31.88964,0.5301083,0.5301083,3.242337,0,1.050158,0.5301083,335.7906,0,0,0,1.780054,0,0,2.712229,2.576617,4.356671,6.70427,4.356671,0,4.356671,14.00003,100,0.1024345,0.5831192,1.424043,5,8.484324
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.556737,53.00704,33.42658,1.320336,1.320336,0,0,0,1.320336,193.643,1.166911,0,0,2.556737,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1024345,1.452369,2.04539,0,13.18201
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,3.063551,62.41633,37.4041,0.4148928,0.4148928,0,-1,0,0.4148928,738.396,2.626822,0,0,3.063551,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1024345,0.456382,2.450841,0,13.68883
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.335441,70.15591,41.38161,1.079722,1.079722,0,0,0,1.079722,308.9167,2.198892,0,0,3.335441,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1024345,1.187694,2.668353,0,13.96072
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.411558,75.20394,44.65631,1.944172,1.944172,0,0,0,1.944172,175.4762,1.365062,0,0,3.411558,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1024345,2.138589,2.729247,0,14.03683
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.314151,77.44839,47.26679,1.506152,1.506152,0,0,0,1.506152,220.0409,1.728727,0,0,3.314151,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1024345,1.656767,2.65132,0,13.93942
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,3.043477,77.40768,49.69964,1.147575,1.147575,0,0,0,1.147575,265.2094,1.835503,0,0,3.043477,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1024345,1.262333,2.434782,0,13.66875
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.615307,74.5196,51.22114,1.238922,1.238922,0,-1,0,1.238922,211.0955,1.311179,0,0,2.615307,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1024345,1.362814,2.092246,0,13.24058
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.502948,73.94015,51.7386,1.215713,1.215713,0,-1,0,1.215713,205.8831,1.223249,0,0,2.502948,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1024345,1.337285,2.002358,0,13.12822
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.245375,62.38289,52.21745,1.562547,1.562547,0,-1,0,1.562547,79.70161,0,0,0,1.245375,1.644786,1.562547,0,0,0,10.62527,0,0.399411,-0.399411,13.57901,96.99274,0.1024345,1.718801,0.9962999,0,11.87065
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3758901,54.4757,51.56869,0.5812339,0.5812339,0,-1,0,0.5812339,64.67106,0,0,0,0.3758901,0.6118252,0.5812339,0,0,0.44379,10.22586,0,0.2359351,-0.2359351,13.33031,95.21634,0.1024345,0.6393573,0.3007121,0,10.60175
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,49.74598,49.74598,2.492764,2.492764,0,-1,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.7059401,9.989928,0,2.623962,-2.623962,10.56442,75.45996,0.1024345,2.74204,0,0,9.989928
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,47.87693,47.87693,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.621453,7.365966,0,1.740318,-1.740318,8.729959,62.35673,0.1024345,1.818632,0,0,7.365966
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,45.92293,45.92293,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.55514,5.625648,0,2.127378,-2.127378,6.487505,46.33923,0.1024345,2.22311,0,0,5.625648
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,43.87625,43.87625,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,7.918894,3.49827,0,2.285281,-2.285281,4.078608,29.13285,0.1024345,2.388119,0,0,3.49827
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,41.79095,41.79095,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.4581,1.212988,0,0.04909978,-0.04909978,4.026852,28.76317,0.1024345,0.05130927,0,0,1.212988
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,40.13816,40.13816,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.51265,1.163888,0,0.1224316,-0.1224316,3.897798,27.84135,0.1024345,0.127941,0,0,1.163888
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,38.92559,38.92559,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.64869,1.041457,0,0.04219299,-0.04219299,3.853322,27.52367,0.1024345,0.04409167,0,0,1.041457
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,37.59718,37.59718,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.69557,0.9992639,0,0.7843447,-0.7843447,3.02655,21.61817,0.1024345,0.8196402,0,0,0.9992639
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,36.31511,36.31511,0.5558437,0.2041732,0,-1,0,0.2041732,0,0,0.3516705,0.4072549,0,0.2149192,0.2041732,0,0,11.56706,0.2149192,0,0.2149192,-0.2149192,2.800006,20,0.1024345,0.6114281,0,0,0.2149192
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,35.36514,35.36514,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1024345,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,34.34566,34.34566,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1024345,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,33.49609,33.49609,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1031119,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.7907259,38.3124,32.80099,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,582.7222,0,0,0,0.7907259,0,0,3.505263,3.33,8.475861,2.997,4.120726,0,4.120726,9.868385,70.48832,0.1034925,0.1492647,0.6325808,5,3.787726
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.779834,44.9724,32.03638,0,0,2.710843,0,0.90506,0,0,0,0,0,1.779834,0,0,2.710843,2.5753,4.355134,6.705653,4.355134,0,4.355134,14.00003,100,0.1034829,0,1.423867,5,8.485487
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.554255,53.18936,33.60422,0.8691849,0.8691849,0,0,0,0.8691849,293.8678,1.639323,0,0,2.554255,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1034829,0.9561034,2.043404,0,13.17953
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,3.059319,62.58961,37.58173,0,0,0,-1,0,0,0,3.059319,0,0,3.059319,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034829,0,2.447455,0,13.68459
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.328933,70.35835,41.59787,0,0,0,0,0,0,0,3.328933,0,0,3.328933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034829,0,2.663146,0,13.95421
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.403733,75.40341,44.88028,0,0,0,0,0,0,0,3.403733,0,0,3.403733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034829,0,2.722986,0,14.02901
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.306617,77.58972,47.44443,0,0,0,0,0,0,0,3.306617,0,0,3.306617,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034829,0,2.645293,0,13.93189
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,3.034599,77.57906,49.9159,3.109517,3.109517,1.25,0,0.50625,3.109517,97.59067,1.077212,0,0,3.034599,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1034829,3.420469,2.427679,5,13.65987
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.607039,74.63603,51.39105,0.7746321,0.7746321,0,-1,0,0.7746321,336.5519,1.791637,0,0,2.607039,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1034829,0.8520953,2.085631,0,13.23231
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,2.012531,69.1521,51.91624,0.5534206,0.5534206,0,-1,0,0.5534206,363.653,1.429983,0,0,2.012531,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1034829,0.6087627,1.610025,0,12.6378
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.236625,62.53869,52.4337,1.326439,1.326439,0,-1,0,1.326439,93.2289,0,0,0,1.236625,1.396252,1.326439,0,0,0,10.62527,0,0.159627,-0.159627,13.83177,98.79813,0.1034829,1.459083,0.9892998,0,11.8619
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3790296,54.67379,51.7386,0.659557,0.659557,0,-1,0,0.659557,57.4673,0,0,0,0.3790296,0.6942706,0.659557,0,0,0.1773634,10.46565,0,0.3152409,-0.3152409,13.49947,96.42461,0.1034829,0.7255127,0.3032237,0,10.84468
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,49.9159,49.9159,0.1453979,0.1453979,0,-1,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.5276311,10.15041,0,0.1530504,-0.1530504,13.33814,95.27226,0.1034829,0.1599377,0,0,10.15041
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,48.09319,48.09319,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.6976871,9.997355,0,3.505263,-3.505263,9.643272,68.88038,0.1034829,3.87,0,0,9.997355
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,46.09285,46.09285,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.592424,6.492093,0,2.855736,-2.855736,6.633062,47.37892,0.1034829,2.984244,0,0,6.492093
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,44.07706,44.07706,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.765464,3.636357,0,0.3516004,-0.3516004,6.262443,44.73164,0.1034829,0.3674225,0,0,3.636357
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,41.96859,41.96859,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.156131,3.284756,0,0.4336908,-0.4336908,5.805292,41.46629,0.1034829,0.4532069,0,0,3.284756
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,40.33896,40.33896,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.63801,2.851065,0,0.2807442,-0.2807442,5.509362,39.35251,0.1034829,0.2933776,0,0,2.851065
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,39.10323,39.10323,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,8.949947,2.570321,0,0.2401882,-0.2401882,5.256181,37.54408,0.1034829,0.2509966,0,0,2.570321
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,37.77482,37.77482,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.216824,2.330133,0,0.08468287,-0.08468287,5.166918,36.90648,0.1034829,0.0884936,0,0,2.330133
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,36.49274,36.49274,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.310916,2.24545,0,0.3221587,-0.3221587,4.827333,34.48088,0.1034829,0.3366558,0,0,2.24545
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,35.55822,35.55822,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.66887,1.923291,0,0.31321,-0.31321,4.49718,32.12265,0.1034829,0.3273044,0,0,1.923291
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,34.53874,34.53874,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,10.01688,1.610082,0,0.1447379,-0.1447379,4.344614,31.03289,0.1034829,0.1512511,0,0,1.610082
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,33.666,33.666,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.1777,1.465344,0,0.4572491,-0.4572491,3.862631,27.59016,0.1034829,0.4778253,0,0,1.465344
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.7921067,38.52229,32.99408,0.1876789,0.1876789,0,0,0,0.1876789,422.0543,0,0,0,0.7921067,0.1975567,0.1876789,0,0,10.68575,1.008095,0.59455,0,0.59455,4.42667,31.61901,0.1034054,0.2064467,0.6336854,0,1.800201
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.779031,45.18494,32.23719,0.4822219,0.4822219,0,0,0,0.4822219,368.9238,0,0,0,1.779031,0.507602,0.4822219,0,0,10.09121,1.54319,1.271429,0,1.271429,5.632854,40.23459,0.1032401,0.530444,1.423225,0,3.322221
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.551455,53.38666,33.7973,1.248388,1.248388,0,0,0,1.248388,204.38,0,0,0,2.551455,1.314092,1.248388,0,0,8.819776,2.687476,1.237363,0,1.237363,6.806719,48.61933,0.1030798,1.373227,2.041164,0,5.238931
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,3.054235,62.8012,37.79799,0.7289714,0.7289714,0,-1,0,0.7289714,418.9787,0,0,0,3.054235,0.7673383,0.7289714,0,0,7.582413,3.801102,2.286896,0,2.286896,8.97626,64.11601,0.1027847,0.8018686,2.443388,0,6.855337
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.3223,70.55935,41.81412,1.45546,1.45546,0,0,0,1.45546,228.2646,0,0,0,3.3223,1.532063,1.45546,0,0,5.295516,5.859309,1.790236,0,1.790236,10.67463,76.24718,0.1025549,1.601006,2.65784,0,9.181609
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.395954,75.59331,45.09653,0.8475253,0.8475253,0,0,0,0.8475253,400.6906,0,0,0,3.395954,0.8921319,0.8475253,0,0,3.50528,7.470522,2.503822,0,2.503822,13.04996,93.21382,0.1022352,0.9322779,2.716763,0,10.86648
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.298056,77.76888,47.66068,2.843637,2.843637,0,0,0,2.843637,115.9802,0,0,0,3.298056,2.993303,2.843637,0,0,1.001458,9.723962,0.3047534,0,0.3047534,13.33908,95.27892,0.1021964,3.128001,2.638445,0,13.02202
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,3.025582,77.74867,50.13215,0.4124473,0.4124473,0,0,0,0.4124473,733.5681,1.894722,0,0,3.025582,0.4341551,0.4124473,0,0,0.6967046,9.99824,0.6967046,0,0.6967046,14.00003,100,0.1021079,0.4536921,2.420466,0,13.02382
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.597815,74.79807,51.60731,1.442708,1.442708,0,-1,0,1.442708,180.0652,1.079175,0,0,2.597815,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1021079,1.586979,2.078252,0,13.22309
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,2.00394,69.2621,52.08615,1.77876,1.77876,0,-1,0,1.77876,112.6593,0.1315601,0,0,2.00394,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.1021079,1.956637,1.603152,0,12.62921
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.228066,62.6545,52.61134,1.549211,1.549211,0,-1,0,1.549211,79.27039,0,0,0,1.228066,1.630749,1.549211,0,0,0,10.62527,0,0.4026829,-0.4026829,13.57556,96.96811,0.1021079,1.704132,0.9824527,0,11.85334
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.3045023,54.26789,51.91624,2.00796,2.00796,0,-1,0,2.00796,15.16476,0,4.440892E-16,0,0.3045023,2.113642,2.00796,0,0,0.4474255,10.22259,0,1.80914,-1.80914,11.66856,83.3467,0.1021079,2.208756,0.2436019,0,10.52709
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,50.09353,50.09353,2.073659,2.073659,0,-1,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.457581,8.413451,0,2.182799,-2.182799,9.36769,66.91193,0.1021079,2.281025,0,0,8.413451
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,48.2631,48.2631,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,4.882913,6.230652,0,3.505263,-3.505263,5.672818,40.52005,0.1021079,5.976861,0,0,6.230652
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,46.3091,46.3091,4.216792,2.58912,0,-1,0,2.58912,0,0,1.627672,2.049351,0,2.725389,2.58912,0,0,8.77765,2.725389,0,2.725389,-2.725389,2.800006,20,0.1021079,4.638471,0,0,2.725389
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,44.24697,44.24697,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1021079,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,42.1385,42.1385,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1021079,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,40.49343,40.49343,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1021079,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,39.27314,39.27314,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1021079,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,37.94473,37.94473,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1021079,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,36.66266,36.66266,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1021079,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,35.73586,35.73586,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1021079,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,34.70866,34.70866,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1021079,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,33.84364,33.84364,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1026384,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.7935527,38.7167,33.17171,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1647.529,0,0,0,0.7935527,0,0,3.505263,3.33,8.475861,2.997,4.123553,0,4.123553,9.871067,70.50748,0.1029778,0.05298287,0.6348422,5,3.790553
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.778258,45.38932,32.43027,0.654582,0.654582,3.364108,0,1.083401,0.654582,271.6631,0,0,0,1.778258,0,0,2.709526,2.574049,4.352307,6.708198,4.352307,0,4.352307,14.00003,100,0.1032145,0.7200402,1.422606,5,8.486455
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.548452,53.59104,33.99811,1.422008,1.422008,0,0,0,1.422008,179.2151,1.051602,0,0,2.548452,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1032145,1.564209,2.038762,0,13.17373
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,3.049484,62.98799,37.99107,1.632242,1.632242,0,-1,0,1.632242,186.8279,1.331335,0,0,3.049484,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1032145,1.795466,2.439587,0,13.67476
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.316051,70.73518,42.00721,0.3160361,0.3160361,0,0,0,0.3160361,1049.264,2.983382,0,0,3.316051,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1032145,0.3476397,2.652841,0,13.94133
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.388043,75.78154,45.31279,0.8178719,0.8178719,0,0,0,0.8178719,414.2511,2.527126,0,0,3.388043,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1032145,0.899659,2.710435,0,14.01332
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,3.924226,86.10848,47.87693,1.620324,1.620324,0,0,0,1.620324,242.1877,2.218622,0,0,3.924226,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1032145,1.782357,3.139381,0,14.5495
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,3.017241,77.87707,50.30978,0,0,0,0,0,0,0,3.017241,0,0,3.017241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032145,0,2.413793,0,13.64252
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.589954,74.87196,51.7386,0.7884257,0.7884257,0,-1,0,0.7884257,328.497,1.760033,0,0,2.589954,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1032145,0.8672683,2.071964,0,13.21523
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,1.995125,69.37861,52.26379,0.216157,0.216157,0,-1,0,0.216157,922.9981,1.767591,0,0,1.995125,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1032145,0.2377727,1.5961,0,12.6204
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.219758,62.72259,52.74263,0,0,0,-1,0,0,0,1.219758,0,0,1.219758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032145,0,0.9758064,0,11.84503
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3768361,54.97156,52.04753,0.567871,0.567871,0,-1,0,0.567871,66.35946,0,0,0,0.3768361,0.5977589,0.567871,0,0,0,10.62527,0,0.2209228,-0.2209228,13.76715,98.33662,0.1032145,0.624658,0.3014689,0,11.00211
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,50.26345,50.26345,2.145712,2.145712,0,-1,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2454698,10.40435,0,2.258644,-2.258644,11.38634,81.3308,0.1032145,2.360283,0,0,10.40435
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,48.44074,48.44074,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.755074,8.145707,0,1.167672,-1.167672,10.1555,72.53915,0.1032145,1.220218,0,0,8.145707
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,46.48674,46.48674,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.052488,6.978035,0,0.4858521,-0.4858521,9.643368,68.88106,0.1032145,0.5077154,0,0,6.978035
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,44.40144,44.40144,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.592324,6.492183,0,3.505263,-3.505263,5.948495,42.48917,0.1032145,4.785152,0,0,6.492183
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,42.29296,42.29296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.487061,2.98692,0,0,0,5.948495,42.48917,0.1032145,0,0,0,2.98692
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,40.64017,40.64017,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.487061,2.98692,0,0.4037216,-0.4037216,5.522935,39.44946,0.1032145,0.4218891,0,0,2.98692
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,39.44306,39.44306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.93564,2.583198,0,0,0,5.522935,39.44946,0.1032145,0,0,0,2.583198
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,38.0992,38.0992,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.93564,2.583198,0,0.09189212,-0.09189212,5.426073,38.75758,0.1032145,0.09602726,0,0,2.583198
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,36.84029,36.84029,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.037743,2.491306,0,0.394978,-0.394978,5.009729,35.78371,0.1032145,0.4127521,0,0,2.491306
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,35.90577,35.90577,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.476607,2.096328,0,0.5740176,-0.5740176,4.404662,31.46181,0.1032145,0.5998484,0,0,2.096328
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,34.88629,34.88629,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.1144,1.52231,0,0.1217544,-0.1217544,4.276321,30.54509,0.1032145,0.1272334,0,0,1.52231
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,34.01355,34.01355,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.24969,1.400556,0,0.338839,-0.338839,3.919154,27.9939,0.1032145,0.3540868,0,0,1.400556
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.7950228,38.90332,33.34163,0.03322633,0.03322633,0,0,0,0.03322633,2392.749,0,0,0,0.7950228,0.03497509,0.03322633,0,0,10.62617,1.061717,0.7600477,0,0.7600477,4.640198,33.14421,0.1031184,0.03654896,0.6360183,0,1.85674
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.777585,45.57768,32.60791,0,0,0,0,0,0,0,0,0,0,1.777585,0,0,0,0,9.866127,1.74576,1.777585,0,1.777585,6.326564,45.18965,0.1028945,0,1.422068,0,3.523345
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.918969,57.1531,34.16802,0.871306,0.871306,0,0,0,0.871306,335.0108,0,0,0,2.918969,0.9171642,0.871306,0,0,8.088542,3.345587,2.001805,0,2.001805,8.225642,58.75447,0.1026435,0.9584366,2.335175,0,6.264556
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.892798,72.29678,38.18415,0,0,0,-1,0,0,0,0,0,0,3.892798,0,0,0,0,6.086737,5.147211,3.892798,0,3.892798,11.91867,85.13322,0.1021588,0,3.114238,0,9.040009
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.308996,70.94117,42.23118,2.689869,2.689869,0,0,0,2.689869,123.017,0,0,0,3.308996,2.831441,2.689869,0,0,2.193939,8.650729,0.4775558,0,0.4775558,12.37172,88.36928,0.1020997,2.958855,2.647197,0,11.95973
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.381079,75.92062,45.4827,2.621643,2.621643,0,0,0,2.621643,128.9679,0,0,0,3.381079,2.759624,2.621643,0,0,1.716383,9.080529,0.6214541,0,0.6214541,12.96129,92.58044,0.1020228,2.883808,2.704863,0,12.46161
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.281592,78.07447,48.04685,1.845857,1.845857,0,0,0,1.845857,177.7815,0.2436559,0,0,3.281592,1.943007,1.845857,0,0,1.094929,9.639838,1.094929,0,1.094929,14.00003,100,0.1018877,2.030442,2.625273,0,12.92143
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,3.008927,77.99589,50.4797,3.240518,3.240518,1.25,0,0.50625,3.240518,92.85328,0.913645,0,0,3.008927,2.095282,1.990518,0,0,0,10.62527,0,0,0,14.00003,100,0.1018877,3.56457,2.407142,5,13.6342
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.581149,74.99156,51.91624,0.6583211,0.6583211,0,-1,0,0.6583211,392.0805,1.888179,0,0,2.581149,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1018877,0.7241532,2.064919,0,13.20642
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,1.986795,69.44687,52.39508,1.289972,1.289972,0,-1,0,1.289972,154.0185,0.6289296,0,0,1.986795,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1018877,1.418969,1.589436,0,12.61207
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.262018,63.23684,52.87393,0.418938,0.418938,0,-1,0,0.418938,301.2423,0.821031,0,0,1.262018,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1018877,0.4608318,1.009615,0,11.88729
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3267163,54.70951,52.17883,1.657429,1.657429,0,-1,0,1.657429,19.71223,0,0,0,0.3267163,1.744662,1.657429,0,0,0,10.62527,0,1.417946,-1.417946,12.50538,89.32397,0.1018877,1.823172,0.261373,0,10.95199
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,50.39474,50.39474,1.316468,1.316468,0,-1,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.575495,9.207328,0,1.385755,-1.385755,11.04467,78.89032,0.1018877,1.448114,0,0,9.207328
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,48.57204,48.57204,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.115224,7.821573,0,0.6882632,-0.6882632,10.31917,73.70824,0.1018877,0.7192351,0,0,7.821573
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,46.61803,46.61803,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.879961,7.13331,0,1.932801,-1.932801,8.281823,59.15576,0.1018877,2.019777,0,0,7.13331
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,44.57135,44.57135,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.027518,5.200509,0,1.3865,-1.3865,6.820324,48.7165,0.1018877,1.448892,0,0,5.200509
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,42.44743,42.44743,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.568073,3.814009,0,0.4324863,-0.4324863,6.364443,45.46022,0.1018877,0.4519482,0,0,3.814009
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,40.81781,40.81781,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.048613,3.381522,0,0.8611295,-0.8611295,5.456733,38.97659,0.1018877,0.8998803,0,0,3.381522
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,39.59752,39.59752,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,9.005424,2.520393,0,0.3337412,-0.3337412,5.104939,36.46378,0.1018877,0.3487596,0,0,2.520393
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,38.27683,38.27683,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.376247,2.186652,0,0.2104652,-0.2104652,4.883089,34.87914,0.1018877,0.2199361,0,0,2.186652
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,37.01793,37.01793,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.610097,1.976187,0,0.2635754,-0.2635754,4.605256,32.89462,0.1018877,0.2754363,0,0,1.976187
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,36.08341,36.08341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.902959,1.712611,0,0,0,4.605256,32.89462,0.1018877,0,0,0,1.712611
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,35.05621,35.05621,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.902959,1.712611,0,0.0331193,-0.0331193,4.570345,32.64526,0.1018877,0.03460967,0,0,1.712611
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,34.19119,34.19119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.939758,1.679492,0,0,0,4.570345,32.64526,0.1018877,0,0,0,1.679492
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.8166592,39.26847,33.54243,0.2799771,0.2799771,0,0,0,0.2799771,291.6879,0,0,0,0.8166592,0.2947127,0.2799771,0,0,9.939758,1.679492,0.5219465,0,0.5219465,5.065507,36.18213,0.1018234,0.3079748,0.6533274,0,2.496151
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.776698,45.7812,32.80099,0.1265883,0.1265883,0,0,0,0.1265883,1403.525,0,0,0,1.776698,0.1332508,0.1265883,0,0,9.417811,2.149244,1.643447,0,1.643447,6.624619,47.31861,0.1016215,0.1392471,1.421359,0,3.925942
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.542753,53.9581,34.36111,0,0,0,0,0,0,0,0,0,0,2.542753,0,0,0,0,7.774364,3.628346,2.542753,0,2.542753,9.036886,64.54906,0.1013106,0,2.034203,0,6.1711
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,3.03949,63.36593,38.38496,0.1539356,0.1539356,0,-1,0,0.1539356,1974.52,0,0,0,3.03949,0.1620375,0.1539356,0,0,5.231611,5.916824,2.877452,0,2.877452,11.76668,84.04752,0.1009612,0.1693292,2.431592,0,8.956314
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.303004,71.09035,42.40109,1.106546,1.106546,0,0,0,1.106546,298.4967,0,0,0,3.303004,1.164786,1.106546,0,0,2.354159,8.506531,2.138218,0,2.138218,13.79517,98.53672,0.1007031,1.217201,2.642403,0,11.80954
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.373802,76.06596,45.66034,1.677036,1.677036,0,0,0,1.677036,201.1765,1.392561,0,0,3.373802,1.765301,1.677036,0,0,0.2159404,10.43093,0.2159404,0,0.2159404,14.00003,100,0.1006771,1.84474,2.699042,0,13.80473
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.274572,78.16137,48.17815,0.8529446,0.8529446,0,0,0,0.8529446,383.9138,2.376736,0,0,3.274572,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.1006771,0.938239,2.619658,0,13.89985
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,3.001289,78.07356,50.611,0,0,0,0,0,0,0,3.001289,0,0,3.001289,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006771,0,2.401031,0,13.62656
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.290434,83.43034,52.04753,1.927377,1.927377,0,-1,0,1.927377,170.7208,1.261616,0,0,3.290434,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.1006771,2.120115,2.632347,0,13.91571
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.569005,75.59763,52.52638,2.750708,2.750708,0,-1,0,2.750708,93.39433,0,0,0,2.569005,2.895482,2.750708,0,0,0,10.62527,0,0.3264767,-0.3264767,13.65589,97.54189,0.1006771,3.025779,2.055204,0,13.19428
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.203201,62.80935,52.95889,2.583246,2.583246,0,-1,0,2.583246,46.57711,0,0,0,1.203201,2.719207,2.583246,0,0,0.3627519,10.2988,0,1.516005,-1.516005,12.05788,86.12756,0.1006771,2.841571,0.9625611,0,11.502
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3646384,55.13489,52.30241,0,0,0,-1,0,0,0,0,0,0,0.3646384,0,0,0,0,2.047202,8.782792,0.3646384,0,0.3646384,12.40381,88.59845,0.1006332,0,0.2917107,0,9.14743
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,50.4797,50.4797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.682564,9.110967,0,0,0,12.40381,88.59845,0.1006332,0,0,0,9.110967
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,48.70333,48.70333,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,1.682564,9.110967,0,1.677099,-1.677099,10.63599,75.97121,0.1006332,1.752568,0,0,9.110967
