Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.987702,52.58402,37.4041,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,248.275,4.440892E-16,0,0,1.987702,0,0,3.505263,3.33,8.167828,3.27423,5.317702,0,5.317702,11.29616,80.68671,0.1185252,0.8806655,1.590162,5,5.261932
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.424796,58.17572,38.94876,2.113109,2.113109,0,0,0,2.113109,114.7502,0,0,0,2.424796,2.224325,2.113109,0,0,2.850125,8.060162,0.2004708,0,0.2004708,11.48635,82.04516,0.1185043,2.32442,1.939837,0,10.48496
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.871707,67.19151,42.94173,0.6974318,0.6974318,0,-1,0,0.6974318,411.7546,0,0,0,2.871707,0.7341387,0.6974318,0,0,2.649654,8.240585,2.137569,0,2.137569,13.51422,96.52995,0.1182821,0.767175,2.297366,0,11.11229
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.105367,74.16234,46.57169,1.672492,1.672492,0,0,0,1.672492,185.6731,0.8327639,0,0,3.105367,1.760518,1.672492,0,0,0.5120856,10.1644,0.5120856,0,0.5120856,14.00003,100,0.1182289,1.839741,2.484294,0,13.26976
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.154275,78.5913,49.61469,3.195988,3.195988,1.25,0,0.50625,3.195988,98.69485,1.105867,0,0,3.154275,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1182289,3.515587,2.52342,5,13.77955
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,3.040224,80.24916,51.96258,1.613199,1.613199,0,0,0,1.613199,188.4593,1.342119,0,0,3.040224,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1182289,1.774519,2.432179,0,13.6655
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.759827,79.75081,54.17145,0.2704451,0.2704451,0,0,0,0.2704451,1020.476,2.475148,0,0,2.759827,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1182289,0.2974896,2.207862,0,13.3851
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.326972,76.51983,55.4767,1.115204,1.115204,0,-1,0,1.115204,208.6588,1.153073,0,0,2.326972,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1182289,1.226724,1.861577,0,12.95225
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.732734,70.79575,55.7779,1.422718,1.422718,0,-1,0,1.422718,121.7904,0.2351358,0,0,1.732734,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1182289,1.56499,1.386187,0,12.35801
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,56.12545,56.12545,2.540217,2.540217,0,-1,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1182289,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,55.4767,55.4767,0.9975455,0.9975455,0,-1,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1182289,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,53.78529,53.78529,3.783488,3.33,0,-1,0,3.33,0,0,0.4534877,0.8318365,0,3.505263,3.33,0,0,4.137734,6.901314,0,3.505263,-3.505263,6.379757,45.5696,0.1182289,4.161837,0,0,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,52.26379,52.26379,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,8.032471,3.39605,0,1.362108,-1.362108,4.943969,35.31399,0.1182289,1.423403,0,0,3.39605
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,50.39474,50.39474,3.693391,1.932245,0,-1,0,1.932245,0,0,1.761146,2.130485,0,2.033942,1.932245,0,0,9.545924,2.033942,0,2.033942,-2.033942,2.800006,20,0.1182289,4.06273,0,0,2.033942
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,48.30944,48.30944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182289,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,46.1778,46.1778,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182289,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,44.44005,44.44005,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182289,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,43.25066,43.25066,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182289,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,41.99176,41.99176,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182289,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,40.92594,40.92594,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182289,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,40.03003,40.03003,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182289,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,39.10323,39.10323,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182289,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,38.31545,38.31545,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1186564,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,37.99107,37.99107,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1190049,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.88126,51.80549,37.51223,1.563624,1.563624,4.664994,0,1.438543,1.563624,120.3141,0,0,0,1.88126,0,0,3.10137,2.946301,5.14586,5.994,4.827562,0,4.827562,13.69806,97.84312,0.1194055,1.719987,1.505008,5,7.87526
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.41956,58.25235,39.05689,1.836444,1.836444,0,0,0,1.836444,131.7524,0.1681623,0,0,2.41956,1.933099,1.836444,0,0,0.3182985,10.33881,0.3182985,0,0.3182985,14.00003,100,0.1193725,2.020089,1.935648,0,12.75837
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.865324,67.2384,43.0344,0.8435788,0.8435788,0,-1,0,0.8435788,339.6628,1.977346,0,0,2.865324,0.8879776,0.8435788,0,0,0,10.62527,0,0,0,14.00003,100,0.1193725,0.9279366,2.292259,0,13.4906
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.098952,74.14893,46.61803,1.29195,1.29195,0,0,0,1.29195,239.8661,1.739004,0,0,3.098952,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1193725,1.421145,2.479162,0,13.72423
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.146364,78.60706,49.69964,1.398061,1.398061,0,0,0,1.398061,225.052,1.674721,0,0,3.146364,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1193725,1.537867,2.517091,0,13.77164
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,3.032837,80.21067,52.00119,1.247936,1.247936,0,0,0,1.247936,243.0282,1.71922,0,0,3.032837,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1193725,1.37273,2.426269,0,13.65811
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.751934,79.71745,54.21779,1.241844,1.241844,0,0,0,1.241844,221.6006,1.444729,0,0,2.751934,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1193725,1.366029,2.201547,0,13.37721
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.319592,76.44055,55.4767,2.183781,2.183781,0,-1,0,2.183781,106.219,0.02087445,0,0,2.319592,2.298717,2.183781,0,0,0,10.62527,0,0,0,14.00003,100,0.1193725,2.402159,1.855673,0,12.94487
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.724415,70.76684,55.82425,2.075414,2.075414,0,-1,0,2.075414,83.08778,0,0,0,1.724415,2.184646,2.075414,0,0,0,10.62527,0,0.4602308,-0.4602308,13.5149,96.53482,0.1193725,2.282955,1.379532,0,12.34969
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,56.21814,56.21814,1.52392,1.52392,0,-1,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.5113675,10.16504,0,1.604126,-1.604126,11.824,84.45701,0.1193725,1.676312,0,0,10.16504
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,55.52303,55.52303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.29373,8.560917,0,0,0,11.824,84.45701,0.1193725,0,0,0,8.560917
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,53.8239,53.8239,5.514548,3.33,0,-1,0,3.33,0,0,2.184548,2.736003,0,3.505263,3.33,0,0,2.29373,8.560917,0,3.505263,-3.505263,8.129132,58.06512,0.1193725,6.066003,0,0,8.560917
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,52.34874,52.34874,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.188467,5.055654,0,1.579095,-1.579095,6.46462,46.17577,0.1193725,1.650154,0,0,5.055654
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,50.4797,50.4797,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,7.943017,3.476559,0,0.2525232,-0.2525232,6.198438,44.27446,0.1193725,0.2638867,0,0,3.476559
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,48.3944,48.3944,3.41025,3.062834,0,-1,0,3.062834,0,0,0.3474162,0.6884412,0,3.224036,3.062834,0,0,8.223598,3.224036,0,3.224036,-3.224036,2.800006,20,0.1193725,3.751275,0,0,3.224036
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,46.27048,46.27048,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193725,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,44.53273,44.53273,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193725,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,43.35879,43.35879,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193725,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,42.09988,42.09988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193725,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,41.01089,41.01089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193725,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,40.12271,40.12271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193725,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,39.21136,39.21136,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193725,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,38.42358,38.42358,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1196734,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,38.0992,38.0992,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1200088,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.300686,47.23537,37.64352,1.48392,1.48392,4.758792,0,1.46415,1.48392,87.65208,0,0,0,1.300686,0,0,3.274873,3.111129,5.14586,5.994,4.411816,0,4.411816,13.30365,95.02589,0.1204687,1.632311,1.040549,5,7.294686
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.414197,58.32779,39.16502,0,0,0,0,0,0,0,1.680153,0,0,2.414197,0,0,0,0,0.7340447,9.964634,0.7340447,0,0.7340447,14.00003,100,0.1203927,0,1.931358,0,12.37883
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.858985,67.27637,43.11936,1.648204,1.648204,0,-1,0,1.648204,173.4607,1.124034,0,0,2.858985,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1203927,1.813024,2.287188,0,13.48426
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.092623,74.1268,46.65665,1.18107,1.18107,0,0,0,1.18107,261.8492,1.849391,0,0,3.092623,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1203927,1.299177,2.474098,0,13.7179
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.14027,78.53526,49.69964,0,0,0,0,0,0,0,3.14027,0,0,3.14027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203927,0,2.512216,0,13.76554
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,3.026247,80.13239,52.00119,0.02064675,0.02064675,0,0,0,0.02064675,14657.26,3.004514,0,0,3.026247,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1203927,0.02271142,2.420998,0,13.65152
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.74404,79.68412,54.26413,3.943041,3.943041,1.25,0,0.50625,3.943041,69.59197,0,0,0,2.74404,2.83478,2.693041,0,0,0,10.62527,0,0.09073988,-0.09073988,13.90438,99.3168,0.1203927,4.337345,2.195232,5,13.36931
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.311499,76.40874,55.52303,1.772091,1.772091,0,-1,0,1.772091,130.4391,0.3453177,0,0,2.311499,1.865359,1.772091,0,0,0.1008221,10.53453,0.1008221,0,0.1008221,14.00003,100,0.1203823,1.9493,1.849199,0,12.84603
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.643499,70.03648,55.87058,2.154761,2.154761,0,-1,0,2.154761,76.27292,0,0,0,1.643499,2.268169,2.154761,0,0,0,10.62527,0,0.6246703,-0.6246703,13.34157,95.29672,0.1203823,2.370237,1.314799,0,12.26877
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,56.25675,56.25675,0.5530267,0.5530267,0,-1,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.6940781,10.0006,0,0.5821334,-0.5821334,12.72795,90.91371,0.1203823,0.6083294,0,0,10.0006
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,55.56165,55.56165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.340893,9.41847,0,0,0,12.72795,90.91371,0.1203823,0,0,0,9.41847
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,53.91658,53.91658,2.79961,2.79961,0,-1,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.340893,9.41847,0,2.946958,-2.946958,9.621579,68.72543,0.1203823,3.079571,0,0,9.41847
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,52.4337,52.4337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615291,6.471512,0,0,0,9.621579,68.72543,0.1203823,0,0,0,6.471512
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,50.56466,50.56466,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.615291,6.471512,0,0.9311011,-0.9311011,8.640112,61.71496,0.1203823,0.9730007,0,0,6.471512
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,48.47935,48.47935,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.649848,5.540411,0,1.915452,-1.915452,6.621048,47.29311,0.1203823,2.001648,0,0,5.540411
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,46.35544,46.35544,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,7.778128,3.624959,0,0.5543399,-0.5543399,6.036722,43.11936,0.1203823,0.5792852,0,0,3.624959
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,44.65631,44.65631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.394061,3.070619,0,0,0,6.036722,43.11936,0.1203823,0,0,0,3.070619
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,43.44374,43.44374,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.394061,3.070619,0,0.3780791,-0.3780791,5.638192,40.27272,0.1203823,0.3950926,0,0,3.070619
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,42.18484,42.18484,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,8.814149,2.69254,0,0.4274115,-0.4274115,5.187661,37.05465,0.1203823,0.446645,0,0,2.69254
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,41.14219,41.14219,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.289051,2.265129,0,0.1916351,-0.1916351,4.98566,35.61178,0.1203823,0.2002587,0,0,2.265129
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,40.25401,40.25401,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.501979,2.073493,0,0.3890893,-0.3890893,4.575523,32.68224,0.1203823,0.4065984,0,0,2.073493
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,39.33493,39.33493,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,9.9343,1.684404,0,0.385561,-0.385561,4.169106,29.77927,0.1203823,0.4029113,0,0,1.684404
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,38.57804,38.57804,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.3627,1.298843,0,0.7616866,-0.7616866,3.366218,24.04437,0.1203823,0.7959625,0,0,1.298843
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,38.25366,38.25366,0.4542114,0.4542114,0,0,0,0.4542114,0,0,5.551115E-17,0,0,0.4781173,0.4542114,0,0,11.20902,0.5371564,0,0.4781173,-0.4781173,2.862238,20.44452,0.1203823,0.4996326,0,0,0.5371564
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.208213,46.67582,37.79799,2.714534,2.714534,1.510645,0,0.577406,2.714534,44.50903,0,0,0,1.208213,1.267252,1.203889,0,0,11.74026,0.05903907,0,0.05903907,-0.05903907,2.800006,20,0.1203823,2.985988,0.9665703,5,1.267252
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.408369,58.42558,39.29631,1.868199,1.868199,4.959197,0,1.518861,1.868199,128.9139,0,0,0,2.408369,0,0,3.090997,2.936447,11.80586,0,5.344816,0,5.344816,7.870543,56.21806,0.1207942,2.055019,1.926695,5,2.408369
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.852125,67.337,43.22749,0.9608774,0.9608774,0,-1,0,0.9608774,296.8251,0,0,0,2.852125,1.01145,0.9608774,0,0,6.461044,4.810335,1.840676,0,1.840676,9.616762,68.69102,0.1206044,1.056965,2.2817,0,7.66246
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.085252,74.15128,46.74161,2.398671,2.398671,0,0,0,2.398671,128.6234,0,0,0,3.085252,2.524917,2.398671,0,0,4.620368,6.466943,0.5603356,0,0.5603356,10.14834,72.48802,0.1205467,2.638538,2.468202,0,9.552196
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.13311,78.51038,49.74598,0,0,0,0,0,0,0,0,0,0,3.13311,0,0,0,0,4.060033,6.971245,3.13311,0,3.13311,13.12067,93.7189,0.1202252,0,2.506488,0,10.10435
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,3.018643,80.10133,52.04753,0.4072269,0.4072269,0,0,0,0.4072269,741.2679,1.66306,0,0,3.018643,0.4286599,0.4072269,0,0,0.9269224,9.791044,0.9269224,0,0.9269224,14.00003,100,0.1201304,0.4479496,2.414914,0,12.80969
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.737041,79.6036,54.26413,0.526266,0.526266,0,0,0,0.526266,520.087,2.183077,0,0,2.737041,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1201304,0.5788926,2.189633,0,13.36232
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.303558,76.36944,55.56165,1.117184,1.117184,0,-1,0,1.117184,206.1933,1.127575,0,0,2.303558,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1201304,1.228902,1.842846,0,12.92883
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.552867,69.21437,55.9092,0.01687152,0.01687152,0,-1,0,0.01687152,9204.076,1.535108,0,0,1.552867,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1201304,0.01855867,1.242294,0,12.17814
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,56.30309,56.30309,1.426687,1.426687,0,-1,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1201304,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,55.60799,55.60799,2.243256,2.243256,0,-1,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1201304,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,53.9552,53.9552,3.596167,3.33,0,-1,0,3.33,0,0,0.2661665,0.6257831,0,3.505263,3.33,0,0,4.292331,6.762177,0,3.505263,-3.505263,6.233094,44.52201,0.1201304,3.955783,0,0,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,52.48004,52.48004,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,8.187068,3.256913,0,1.949102,-1.949102,4.17856,29.8468,0.1201304,2.036811,0,0,3.256913
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,50.65733,50.65733,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,10.35274,1.307812,0,0.9319521,-0.9319521,3.196197,22.82993,0.1201304,0.9738899,0,0,1.307812
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,48.57204,48.57204,0.5463786,0.3570667,0,-1,0,0.3570667,0,0,0.1893119,0.2439497,0,0.3758597,0.3570667,0,0,11.38824,0.3758597,0,0.3758597,-0.3758597,2.800006,20,0.1201304,0.6010165,0,0,0.3758597
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,46.4404,46.4404,0.01413579,0,0,-1,0,0,0,0,0.01413579,0.01554937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201304,0.01554937,0,0,0
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,44.74899,44.74899,0.2364007,0,0,-1,0,0,0,0,0.2364007,0.2600408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201304,0.2600408,0,0,0
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,43.5287,43.5287,0.2384727,0,0,-1,0,0,0,0,0.2384727,0.26232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201304,0.26232,0,0,0
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,42.29296,42.29296,0.1384587,0,0,-1,0,0,0,0,0.1384587,0.1523046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201304,0.1523046,0,0,0
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,41.25032,41.25032,0.1718328,0,0,-1,0,0,0,0,0.1718328,0.189016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201304,0.189016,0,0,0
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,40.36213,40.36213,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201304,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,39.46623,39.46623,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201304,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,38.70934,38.70934,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1204151,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,38.40041,38.40041,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1207455,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.352041,47.94575,37.92928,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,173.6602,0,0,0,1.352041,0,0,3.505263,3.33,5.14586,5.994,4.682042,0,4.682042,13.56001,96.85703,0.1210445,0.8564114,1.081633,5,7.346042
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.402418,58.5222,39.42761,0,0,0,0,0,0,0,1.938599,0,0,2.402418,0,0,0,0,0.4638187,10.20784,0.4638187,0,0.4638187,14.00003,100,0.1209972,0,1.921934,0,12.61026
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.666473,76.48279,43.33562,0.7449856,0.7449856,0,-1,0,0.7449856,492.1535,2.882278,0,0,3.666473,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1209972,0.8194842,2.933178,0,14.29175
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.078624,74.13553,46.78794,1.68495,1.68495,0,0,0,1.68495,182.7131,1.304993,0,0,3.078624,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1209972,1.853445,2.462899,0,13.7039
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.125065,78.52459,49.83094,0.3652186,0.3652186,0,0,0,0.3652186,855.6697,2.740624,0,0,3.125065,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1209972,0.4017405,2.500052,0,13.75034
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,3.011186,80.06221,52.08615,0.4193364,0.4193364,0,0,0,0.4193364,718.0836,2.569779,0,0,3.011186,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1209972,0.4612701,2.408949,0,13.63646
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.729307,79.56267,54.30275,0.2668702,0.2668702,0,0,0,0.2668702,1022.71,2.448391,0,0,2.729307,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1209972,0.2935572,2.183445,0,13.35458
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.29553,76.33842,55.60799,0,0,0,-1,0,0,0,2.29553,0,0,2.29553,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1209972,0,1.836424,0,12.9208
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.951184,73.16349,55.95554,0.5169272,0.5169272,0,-1,0,0.5169272,377.4582,1.40705,0,0,1.951184,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1209972,0.56862,1.560948,0,12.57646
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,56.34943,56.34943,0.3290936,0.3290936,0,-1,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1209972,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,55.65433,55.65433,0.7140026,0.7140026,0,-1,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1209972,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,54.04016,54.04016,1.765479,1.765479,0,-1,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1209972,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,52.565,52.565,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1209972,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,50.74229,50.74229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1209972,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,48.61065,48.61065,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1209972,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,46.52535,46.52535,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1209972,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,44.83394,44.83394,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1209972,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,43.63683,43.63683,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1209972,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,42.40109,42.40109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1209972,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,41.35844,41.35844,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1209972,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,40.47026,40.47026,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1209972,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,39.57436,39.57436,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1209972,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,38.84064,38.84064,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1212653,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,38.5317,38.5317,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1215,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.2093,46.97924,38.07603,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,124.9877,4.440892E-16,0,0,1.2093,0,0,3.505263,3.33,5.14586,5.994,4.5393,0,4.5393,13.42459,95.88977,0.1218554,1.064289,0.9674401,5,7.2033
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.396346,58.61766,39.55891,0.7722802,0.7722802,0,0,0,0.7722802,310.2949,0.9768595,0,0,2.396346,0.8129265,0.7722802,0,0,0.6065601,10.07937,0.6065601,0,0.6065601,14.00003,100,0.1217938,0.8495082,1.917077,0,12.47572
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.838142,67.45538,43.44374,1.192439,1.192439,0,-1,0,1.192439,238.0116,1.582943,0,0,2.838142,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1217938,1.311682,2.270513,0,13.46342
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.071129,74.15859,46.8729,1.939783,1.939783,0,0,0,1.939783,158.3233,1.029252,0,0,3.071129,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1217938,2.133761,2.456903,0,13.6964
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.118837,78.45142,49.83094,0,0,0,0,0,0,0,3.118837,0,0,3.118837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217938,0,2.49507,0,13.74411
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,3.003554,80.03091,52.13249,0,0,0,0,0,0,0,3.003554,0,0,3.003554,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217938,0,2.402843,0,13.62883
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.72144,79.52985,54.34909,0,0,0,0,0,0,0,2.72144,0,0,2.72144,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217938,0,2.177152,0,13.34671
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.287544,76.30788,55.65433,0.8100095,0.8100095,0,-1,0,0.8100095,282.4095,1.434902,0,0,2.287544,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1217938,0.8910105,1.830035,0,12.91282
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.743977,71.15712,56.00188,0.959981,0.959981,0,-1,0,0.959981,181.6678,0.7334703,0,0,1.743977,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1217938,1.055979,1.395181,0,12.36925
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,56.38805,56.38805,1.070028,1.070028,0,-1,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1217938,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,55.73929,55.73929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1217938,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,54.08649,54.08649,0.04268649,0.04268649,0,-1,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1217938,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,52.64996,52.64996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1217938,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,50.82725,50.82725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1217938,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,48.70333,48.70333,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1217938,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,46.57169,46.57169,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1217938,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,44.9189,44.9189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1217938,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,43.72951,43.72951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1217938,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,42.48605,42.48605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1217938,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,41.4434,41.4434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1217938,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,40.57839,40.57839,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1217938,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,39.68248,39.68248,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1217938,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,38.94876,38.94876,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1217938,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,38.63983,38.63983,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1217938,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9796596,45.32027,38.18415,0,0,0,0,0,0,0,0,0,0,0.9796596,0,0,0,0,5.303435,5.852183,0.9796596,0,0.9796596,9.898134,70.70082,0.1216944,0,0.7837276,0,6.831842
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.390493,58.68843,39.66703,0,0,0,0,0,0,0,0,0,0,2.390493,0,0,0,0,4.323775,6.733876,2.390493,0,2.390493,12.16596,86.89951,0.1214525,0,1.912394,0,9.12437
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.831874,67.46597,43.50553,1.497733,1.497733,0,-1,0,1.497733,189.0774,0,0,0,2.831874,1.576561,1.497733,0,0,1.933282,8.88532,1.255314,0,1.255314,13.35685,95.40588,0.1213259,1.647506,2.2655,0,11.71719
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.064382,74.14153,46.91924,0.9333346,0.9333346,0,0,0,0.9333346,328.3262,1.403956,0,0,3.064382,0.9824575,0.9333346,0,0,0.6779687,10.0151,0.6779687,0,0.6779687,14.00003,100,0.1212576,1.026668,2.451505,0,13.07948
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.111734,78.41745,49.86956,0.2495356,0.2495356,0,0,0,0.2495356,1247.01,2.849065,0,0,3.111734,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1212576,0.2744892,2.489387,0,13.73701
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.996895,79.95218,52.13249,0,0,0,0,0,0,0,2.996895,0,0,2.996895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1212576,0,2.397516,0,13.62217
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.714477,79.45004,54.34909,2.805066,2.805066,0,0,0,2.805066,96.77051,0,0,0,2.714477,2.952701,2.805066,0,0,0,10.62527,0,0.2382244,-0.2382244,13.74892,98.20636,0.1212576,3.085573,2.171582,0,13.33975
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.280325,76.23074,55.65433,1.099793,1.099793,0,-1,0,1.099793,207.3412,0.8579537,0,0,2.280325,1.157677,1.099793,0,0,0.2646938,10.38705,0.2646938,0,0.2646938,14.00003,100,0.1212309,1.209773,1.82426,0,12.66737
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.281708,66.83629,56.0405,0,0,0,-1,0,0,0,1.281708,0,0,1.281708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1212309,0,1.025366,0,11.90698
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,56.38805,56.38805,0.5470256,0.5470256,0,-1,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1212309,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,55.73929,55.73929,1.108751,1.108751,0,-1,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1212309,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,54.13284,54.13284,1.329505,1.329505,0,-1,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1212309,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,52.6963,52.6963,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1212309,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,50.87359,50.87359,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1212309,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,48.78829,48.78829,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1212309,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,46.65665,46.65665,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1212309,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,44.96524,44.96524,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1212309,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,43.76812,43.76812,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1212309,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,42.55556,42.55556,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1212309,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,41.51291,41.51291,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212309,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,40.617,40.617,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212309,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,39.75199,39.75199,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212309,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,39.01055,39.01055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212309,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,38.73251,38.73251,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1215191,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.9044504,44.84513,38.27683,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,723.935,4.440892E-16,0,0,0.9044504,0,0,3.505263,3.33,8.475861,2.997,4.23445,0,4.23445,9.976274,71.25895,0.1216901,0.1374288,0.7235603,5,3.90145
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,3.044426,65.04833,39.72882,0.9120512,0.9120512,2.172034,0,0.7579653,0.9120512,333.7999,0,0,0,3.044426,0,0,1.259983,1.196984,4.24141,6.808005,4.24141,0,4.24141,14.00003,100,0.1214958,1.003256,2.435541,5,9.852431
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.825384,67.48357,43.57504,1.040251,1.040251,0,-1,0,1.040251,271.6061,1.730383,0,0,2.825384,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1214958,1.144276,2.260307,0,13.45066
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,3.05758,74.12388,46.96558,0,0,0,0,0,0,0,3.05758,0,0,3.05758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1214958,0,2.446064,0,13.68285
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.105439,78.34367,49.86956,1.407876,1.407876,0,0,0,1.407876,220.5762,1.623464,0,0,3.105439,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1214958,1.548664,2.484351,0,13.73071
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.99023,79.8735,52.13249,2.187917,2.187917,0,0,0,2.187917,136.6702,0.6871591,0,0,2.99023,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1214958,2.406709,2.392184,0,13.6155
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.707535,79.37057,54.34909,2.620351,2.620351,0,0,0,2.620351,103.3272,0,0,0,2.707535,2.758264,2.620351,0,0,0,10.62527,0,0.05072943,-0.05072943,13.94655,99.61805,0.1214958,2.882386,2.166028,0,13.33281
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.956549,83.97371,55.65433,2.529871,2.529871,0,-1,0,2.529871,116.8656,0.2371605,0,0,2.956549,2.663023,2.529871,0,0,0.05636604,10.57454,0.05636604,0,0.05636604,14.00003,100,0.1214902,2.782859,2.365239,0,13.53109
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.507651,68.93191,56.0405,1.26605,1.26605,0,-1,0,1.26605,119.0831,0.1749671,0,0,1.507651,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1214902,1.392655,1.206121,0,12.13293
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,56.38805,56.38805,3.121833,3.121833,0,-1,0,3.121833,0,0,4.440892E-16,0.104016,0,3.28614,3.121833,0,0,0,10.62527,0,3.28614,-3.28614,10.53613,75.25794,0.1214902,3.434016,0,0,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,55.73929,55.73929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1214902,0,0,0,7.339135
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,54.13284,54.13284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1214902,0,0,0,7.339135
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,52.6963,52.6963,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,3.651266,7.339135,0,1.597207,-1.597207,8.852529,63.23222,0.1214902,1.669081,0,0,7.339135
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,50.87359,50.87359,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,5.425941,5.741928,0,2.395225,-2.395225,6.32774,45.19805,0.1214902,2.50301,0,0,5.741928
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,48.78829,48.78829,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,8.087302,3.346703,0,1.949482,-1.949482,4.272805,30.51998,0.1214902,2.037209,0,0,3.346703
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,46.70299,46.70299,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,10.25339,1.39722,0,0.6456306,-0.6456306,3.592251,25.65888,0.1214902,0.674684,0,0,1.39722
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,45.00386,45.00386,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,10.97076,0.7515897,0,0.03437555,-0.03437555,3.556016,25.40006,0.1214902,0.03592245,0,0,0.7515897
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,43.81446,43.81446,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,11.00896,0.7172141,0,0.2856488,-0.2856488,3.254915,23.24935,0.1214902,0.298503,0,0,0.7172141
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,42.59418,42.59418,0.6642975,0.409987,0,-1,0,0.409987,0,0,0.2543104,0.3207402,0,0.4315653,0.409987,0,0,11.32634,0.4315653,0,0.4315653,-0.4315653,2.800006,20,0.1214902,0.7307272,0,0,0.4315653
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,41.52836,41.52836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1214902,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,40.66335,40.66335,0.1841003,0,0,-1,0,0,0,0,0.1841003,0.2025103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1214902,0.2025103,0,0,0
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,39.79061,39.79061,0.5247461,0,0,-1,0,0,0,0,0.5247461,0.5772206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1214902,0.5772206,0,0,0
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,39.08006,39.08006,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1217635,0.1957603,0,5,0
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,38.7943,38.7943,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1219912,0,0,5,2.997
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7541195,43.80212,38.36179,1.380905,1.380905,4.653541,0,1.435417,1.380905,54.61051,0,0,0,0.7541195,0,0,3.272635,3.109003,5.14586,5.994,3.863123,0,3.863123,12.78312,91.30779,0.1224485,1.518996,0.6032956,5,6.748119
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.818972,62.88067,39.79061,1.813743,1.813743,0,0,0,1.813743,155.4229,0,0,0,2.818972,1.909204,1.813743,0,0,1.282737,9.470811,0.9097682,0,0.9097682,13.6462,97.47265,0.1223578,1.995118,2.255177,0,12.28978
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.261009,72.16148,43.61366,1.784611,1.784611,0,-1,0,1.784611,182.7294,1.009502,0,0,3.261009,1.878538,1.784611,0,0,0.3729693,10.2896,0.3729693,0,0.3729693,14.00003,100,0.1223206,1.963072,2.608808,0,13.55061
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,3.051687,74.05832,46.96558,0,0,0,0,0,0,0,3.051687,0,0,3.051687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223206,0,2.44135,0,13.67696
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.099117,78.26968,49.86956,0.779707,0.779707,0,0,0,0.779707,397.472,2.278373,0,0,3.099117,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1223206,0.8576778,2.479294,0,13.72439
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.983564,79.79493,52.13249,2.096307,2.096307,0,0,0,2.096307,142.3248,0.7769256,0,0,2.983564,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1223206,2.305937,2.386851,0,13.60884
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.700619,79.29153,54.34909,0,0,0,0,0,0,0,2.700619,0,0,2.700619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223206,0,2.160495,0,13.32589
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.266026,76.07826,55.65433,0,0,0,-1,0,0,0,2.266026,0,0,2.266026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223206,0,1.81282,0,12.8913
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.286476,66.83796,56.00188,0.01382855,0.01382855,0,-1,0,0.01382855,9303.045,1.27192,0,0,1.286476,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1223206,0.0152114,1.029181,0,11.91175
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,56.38805,56.38805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223206,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,55.73929,55.73929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223206,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,54.13284,54.13284,0.8867866,0.8867866,0,-1,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1223206,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,52.74263,52.74263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1223206,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,50.9122,50.9122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1223206,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,48.82691,48.82691,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1223206,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,46.74161,46.74161,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1223206,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,45.0502,45.0502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1223206,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,43.85308,43.85308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1223206,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,42.64052,42.64052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1223206,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,41.59787,41.59787,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1223206,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,40.72513,40.72513,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1223206,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,39.86012,39.86012,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1223206,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,39.14185,39.14185,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1223206,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,38.86381,38.86381,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1223206,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7080493,43.5225,38.42358,2.09531,2.09531,0,0,0,2.09531,33.7921,0,0,0,0.7080493,2.205589,2.09531,0,0,3.679216,7.31398,0,1.49754,-1.49754,8.931071,63.79324,0.1223206,2.304841,0.5664394,0,8.022029
