Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.993162,64.69044,39.86012,0.4462111,0.4462111,0,0,0,0.4462111,670.795,0,0,0,2.993162,0.4696959,0.4462111,0,0,5.343149,5.81644,2.523466,0,2.523466,11.32504,80.89299,0.1220699,0.4908322,2.394529,0,8.809602
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.813159,67.46128,43.66,2.4497,2.4497,0,-1,0,2.4497,114.8369,0,0,0,2.813159,2.578631,2.4497,0,0,2.819684,8.087559,0.2345276,0,0.2345276,11.54753,82.48222,0.1220466,2.69467,2.250527,0,10.90072
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.045745,73.99229,46.96558,1.694036,1.694036,0,0,0,1.694036,179.7923,0,0,0,3.045745,1.783195,1.694036,0,0,2.585156,8.298634,1.262549,0,1.262549,12.74529,91.03763,0.1219216,1.863439,2.436596,0,11.34438
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.092773,78.19553,49.86956,0,0,0,0,0,0,0,1.770166,0,0,3.092773,0,0,0,0,1.322607,9.434928,1.322607,0,1.322607,14.00003,100,0.1217909,0,2.474218,0,12.5277
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.58,87.29936,52.08615,0.1051861,0.1051861,0,0,0,0.1051861,3403.491,3.469278,0,0,3.58,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1217909,0.1157047,2.864,0,14.20527
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.059193,83.49491,54.30275,2.072747,2.072747,0,0,0,2.072747,147.5912,0.8773538,0,0,3.059193,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1217909,2.280022,2.447355,0,13.68447
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.259668,75.95589,55.60799,0.8682485,0.8682485,0,-1,0,0.8682485,260.256,1.345723,0,0,2.259668,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1217909,0.9550734,1.807735,0,12.88494
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.194443,65.95324,55.95554,0.4468722,0.4468722,0,-1,0,0.4468722,267.2896,0.7240511,0,0,1.194443,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1217909,0.4915594,0.9555543,0,11.81972
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,56.34943,56.34943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217909,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,55.73929,55.73929,2.374783,2.374783,0,-1,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1217909,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,54.13284,54.13284,1.924887,1.924887,0,-1,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1217909,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,52.74263,52.74263,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1217909,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,50.95855,50.95855,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1217909,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,48.87325,48.87325,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1217909,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,46.78794,46.78794,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1217909,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,45.09653,45.09653,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1217909,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,43.89942,43.89942,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1217909,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,42.68686,42.68686,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1217909,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,41.64421,41.64421,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1217909,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,40.77147,40.77147,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1217909,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,39.90646,39.90646,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1217909,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,39.18819,39.18819,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1217909,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,38.92559,38.92559,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1217909,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5909849,42.72762,38.49309,0,0,0,0,0,0,0,0,0,0,0.5909849,0,0,0,0,11.47744,0.2955817,0.5909849,0,0.5909849,3.672234,26.23019,0.1217326,0,0.4727879,0,0.8865666
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.368698,58.76419,39.90646,1.249324,1.249324,4.754588,0,1.463002,1.249324,189.5983,0,0,0,2.368698,0,0,3.505263,3.33,10.88645,0.8274682,5.698698,0,5.698698,9.078493,64.84625,0.1220304,1.374257,1.894958,5,3.196166
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.807287,67.42934,43.68317,1.466816,1.466816,0,-1,0,1.466816,191.3864,0,0,0,2.807287,1.544017,1.466816,0,0,5.187753,5.956296,1.26327,0,1.26327,10.27694,73.40654,0.1219063,1.613498,2.24583,0,8.763583
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,3.039757,73.92585,46.96558,0.2015697,0.2015697,0,0,0,0.2015697,1508.043,0,0,0,3.039757,0.2121787,0.2015697,0,0,3.924483,7.093239,2.827579,0,2.827579,12.95941,92.56705,0.1216293,0.2217267,2.431806,0,10.133
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.086412,78.12128,49.86956,1.297094,1.297094,0,0,0,1.297094,237.9481,0.6241447,0,0,3.086412,1.365363,1.297094,0,0,1.096904,9.638061,1.096904,0,1.096904,14.00003,100,0.1215221,1.426804,2.469129,0,12.72447
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.97122,79.59098,52.08615,1.069672,1.069672,0,0,0,1.069672,277.7692,1.84525,0,0,2.97122,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1215221,1.17664,2.376976,0,13.59649
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.687758,79.08765,54.30275,0.5026619,0.5026619,0,0,0,0.5026619,534.705,2.158641,0,0,2.687758,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1215221,0.5529281,2.150207,0,13.31303
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.252652,75.88134,55.60799,0,0,0,-1,0,0,0,2.252652,0,0,2.252652,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1215221,0,1.802122,0,12.87793
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.203245,66.03259,55.95554,1.304106,1.304106,0,-1,0,1.304106,92.26588,0,0,0,1.203245,1.372743,1.304106,0,0,0,10.62527,0,0.1694983,-0.1694983,13.82136,98.72381,0.1215221,1.434517,0.9625962,0,11.82852
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,56.34943,56.34943,0.2215054,0.2215054,0,-1,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.1883315,10.45578,0,0.2331636,-0.2331636,13.57559,96.96827,0.1215221,0.2436559,0,0,10.45578
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,55.73929,55.73929,4.199969,3.33,0,-1,0,3.33,0,0,0.8699695,1.289966,0,3.505263,3.33,0,0,0.4474021,10.22261,0,3.505263,-3.505263,9.880713,70.57639,0.1215221,4.619967,0,0,10.22261
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,54.13284,54.13284,2.958516,2.958516,0,-1,0,2.958516,0,0,0,0,0,3.114228,2.958516,0,0,4.342139,6.717349,0,3.114228,-3.114228,6.598029,47.12868,0.1215221,3.254368,0,0,6.717349
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,52.78125,52.78125,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,7.802392,3.603122,0,1.876876,-1.876876,4.619628,32.99728,0.1215221,1.961335,0,0,3.603122
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,51.00489,51.00489,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0.09680307,0,1.661949,1.578851,0,0,9.88781,1.726246,0,1.661949,-1.661949,2.86778,20.48411,0.1215221,1.736737,0,0,1.726246
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,48.91959,48.91959,0.2582113,0.06108207,0,-1,0,0.06108207,0,0,0.1971292,0.2229504,0,0.06429692,0.06108207,0,0,11.73442,0.06429692,0,0.06429692,-0.06429692,2.800006,20,0.1215221,0.2840325,0,0,0.06429692
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,46.83429,46.83429,0.1994333,0,0,-1,0,0,0,0,0.1994333,0.2193766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215221,0.2193766,0,0,0
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,45.13515,45.13515,0.5073536,0,0,-1,0,0,0,0,0.5073536,0.558089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215221,0.558089,0,0,0
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,43.94576,43.94576,0.3748911,0,0,-1,0,0,0,0,0.3748911,0.4123802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215221,0.4123802,0,0,0
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,42.72548,42.72548,0.3922577,0,0,-1,0,0,0,0,0.3922577,0.4314834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215221,0.4314834,0,0,0
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,41.68282,41.68282,0.1477405,0,0,-1,0,0,0,0,0.1477405,0.1625145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215221,0.1625145,0,0,0
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,40.81781,40.81781,0.4822639,0,0,-1,0,0,0,0,0.4822639,0.5304903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215221,0.5304903,0,0,0
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,39.96824,39.96824,0.02030836,0,0,-1,0,0,0,0,0.02030836,0.0223392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215221,0.0223392,0,0,0
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,39.24997,39.24997,0.3741339,0.3741339,3.879397,0,1.224075,0.3741339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1218368,0.4115472,0,5,0
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,38.98738,38.98738,0.7334707,0.7334707,4.238734,0,1.322174,0.7334707,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1222368,0.8068178,0,5,2.997
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.5756879,42.67852,38.55487,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5756879,0,0,3.505263,3.33,5.14586,5.994,3.905688,0,3.905688,12.8235,91.59623,0.1224014,0,0.4605504,5,6.569688
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.338545,58.55996,39.96824,0.5416864,0.5416864,0,0,0,0.5416864,431.7157,0.5281764,0,0,2.338545,0.5701962,0.5416864,0,0,1.240172,9.509119,1.240172,0,1.240172,14.00003,100,0.1222806,0.595855,1.870836,0,11.84766
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.800926,67.42035,43.72951,0.3772343,0.3772343,0,-1,0,0.3772343,742.4897,2.403837,0,0,2.800926,0.3970888,0.3772343,0,0,0,10.62527,0,0,0,14.00003,100,0.1222806,0.4149578,2.240741,0,13.4262
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,3.03373,73.85905,46.96558,2.322009,2.322009,0,0,0,2.322009,130.6511,0.5895099,0,0,3.03373,2.44422,2.322009,0,0,0,10.62527,0,0,0,14.00003,100,0.1222806,2.55421,2.426984,0,13.659
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.080867,78.00748,49.83094,2.218317,2.218317,0,0,0,2.218317,138.8831,0.745796,0,0,3.080867,2.335071,2.218317,0,0,0,10.62527,0,0,0,14.00003,100,0.1222806,2.440149,2.464693,0,13.70614
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.965387,79.47363,52.04753,0.8918368,0.8918368,0,0,0,0.8918368,332.5033,2.026611,0,0,2.965387,0.9387755,0.8918368,0,0,0,10.62527,0,0,0,14.00003,100,0.1222806,0.9810205,2.372309,0,13.59066
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.681674,78.97081,54.26413,0.6314873,0.6314873,0,0,0,0.6314873,424.6601,2.016951,0,0,2.681674,0.6647235,0.6314873,0,0,0,10.62527,0,0,0,14.00003,100,0.1222806,0.694636,2.14534,0,13.30695
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.246406,75.76043,55.56165,1.04987,1.04987,0,-1,0,1.04987,213.97,1.14128,0,0,2.246406,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1222806,1.154857,1.797125,0,12.87168
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.130118,65.32654,55.9092,0.5115703,0.5115703,0,-1,0,0.5115703,220.9115,0.5916227,0,0,1.130118,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1222806,0.5627273,0.9040942,0,11.75539
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,56.30309,56.30309,0.1764123,0.1764123,0,-1,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1222806,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,55.69295,55.69295,1.357153,1.357153,0,-1,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1222806,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,54.13284,54.13284,0.9979945,0.9979945,0,-1,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1222806,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,52.78125,52.78125,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1222806,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,51.0435,51.0435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1222806,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,48.9582,48.9582,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1222806,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,46.8729,46.8729,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1222806,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,45.18149,45.18149,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1222806,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,43.98438,43.98438,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1222806,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,42.77181,42.77181,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1222806,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,41.70599,41.70599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1222806,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,40.84098,40.84098,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1222806,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,39.99141,39.99141,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1222806,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,39.29631,39.29631,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1222806,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,39.05689,39.05689,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1222806,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.516806,42.31784,38.62438,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,127.877,0,0,0,0.516806,0,0,3.505263,3.33,11.43444,0.3342751,3.846806,0,3.846806,6.801763,48.58392,0.1225473,0.4445575,0.4134448,5,0.8510811
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.260066,57.91956,40.03003,1.536711,1.536711,4.690535,0,1.445516,1.536711,147.0716,0,0,0,2.260066,0,0,3.153824,2.996133,7.587637,3.796401,5.256199,0,5.256199,11.78823,84.20148,0.1228628,1.690382,1.808053,5,6.056467
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.79506,67.37922,43.74495,0.5843825,0.5843825,0,-1,0,0.5843825,478.2929,0,0,0,2.79506,0.6151395,0.5843825,0,0,2.331439,8.526979,2.17992,0,2.17992,13.85629,98.97327,0.1226516,0.6428208,2.236048,0,11.32204
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,3.027668,73.79193,46.96558,0.4256606,0.4256606,0,0,0,0.4256606,711.2869,2.428086,0,0,3.027668,0.4480637,0.4256606,0,0,0.1515181,10.48891,0.1515181,0,0.1515181,14.00003,100,0.122637,0.4682266,2.422134,0,13.51658
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.074484,77.93324,49.83094,0,0,0,0,0,0,0,3.074484,0,0,3.074484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122637,0,2.459588,0,13.69976
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.958767,79.39612,52.04753,1.635572,1.635572,0,0,0,1.635572,180.901,1.237112,0,0,2.958767,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.122637,1.799129,2.367013,0,13.58404
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.674912,78.89403,54.26413,0,0,0,0,0,0,0,2.674912,0,0,2.674912,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122637,0,2.13993,0,13.30019
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.239514,75.68742,55.56165,3.25009,3.25009,0,-1,0,3.25009,68.90621,0,4.440892E-16,0.2450986,2.239514,3.421147,3.25009,0,0,0,10.62527,0,1.181633,-1.181633,12.75448,91.10323,0.122637,3.575099,1.791611,0,12.86479
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7668336,62.20721,55.95554,0.9870437,0.9870437,0,-1,0,0.9870437,77.68994,0,0,0,0.7668336,1.038993,0.9870437,0,0,1.312926,9.443641,0,0.2721597,-0.2721597,12.4676,89.05408,0.122637,1.085748,0.6134669,0,10.21047
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,56.30309,56.30309,0.1945086,0.1945086,0,-1,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.615326,9.171481,0,0.2047459,-0.2047459,12.25177,87.5125,0.122637,0.2139595,0,0,9.171481
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,55.69295,55.69295,0.6089552,0.6089552,0,-1,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,1.842821,8.966735,0,0.6410055,-0.6410055,11.5761,82.68623,0.122637,0.6698508,0,0,8.966735
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,54.13284,54.13284,2.357458,2.357458,0,-1,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.555049,8.325729,0,2.481534,-2.481534,8.960328,64.00222,0.122637,2.593204,0,0,8.325729
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,52.78125,52.78125,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.31231,5.844195,0,1.557478,-1.557478,7.318602,52.27562,0.122637,1.627565,0,0,5.844195
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,51.0435,51.0435,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,7.042841,4.286717,0,3.505263,-3.505263,3.62373,25.88374,0.122637,3.846267,0,0,4.286717
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,49.00454,49.00454,3.493152,0.7423812,0,-1,0,0.7423812,0,0,2.750771,3.100086,0,0.7814538,0.7423812,0,0,10.93758,0.7814538,0,0.7814538,-0.7814538,2.800006,20,0.122637,3.842467,0,0,0.7814538
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,46.91924,46.91924,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122637,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,45.22783,45.22783,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122637,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,44.00755,44.00755,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122637,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,42.81043,42.81043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122637,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,41.75233,41.75233,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122637,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,40.8796,40.8796,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122637,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,40.03003,40.03003,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122637,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,39.3581,39.3581,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1229124,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,39.11868,39.11868,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1232738,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.265345,40.56171,38.68617,0,0,3.505263,0,1.121937,0,0,0,0,0,0.265345,0,0,3.505263,3.33,5.14586,5.994,3.595345,0,3.595345,12.52908,89.49325,0.1234621,0,0.212276,5,6.259345
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.799245,63.02857,40.07637,0.9628136,0.9628136,0,0,0,0.9628136,290.7359,0.2352421,0,0,2.799245,1.013488,0.9628136,0,0,1.550515,9.229811,1.550515,0,1.550515,14.00003,100,0.1233126,1.059095,2.239396,0,12.02906
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.788157,67.39262,43.81446,0.3708494,0.3708494,0,-1,0,0.3708494,751.83,2.397789,0,0,2.788157,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1233126,0.4079343,2.230525,0,13.41343
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,3.020787,73.76403,47.0042,0,0,0,0,0,0,0,3.020787,0,0,3.020787,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233126,0,2.416629,0,13.64606
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.067277,77.89858,49.86956,2.540193,2.540193,0,0,0,2.540193,120.7497,0.393389,0,0,3.067277,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1233126,2.794213,2.453821,0,13.69255
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.951372,79.35852,52.08615,1.245459,1.245459,0,0,0,1.245459,236.9707,1.640363,0,0,2.951372,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1233126,1.370005,2.361098,0,13.57665
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.668202,78.81796,54.26413,0,0,0,0,0,0,0,2.668202,0,0,2.668202,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233126,0,2.134562,0,13.29348
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.231986,75.66233,55.60799,0,0,0,-1,0,0,0,2.231986,0,0,2.231986,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233126,0,1.785589,0,12.85726
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.6928657,61.5796,55.95554,0.9913583,0.9913583,0,-1,0,0.9913583,69.89054,0,1.110223E-16,0,0.6928657,1.043535,0.9913583,0,0,0,10.62527,0,0.3506694,-0.3506694,13.63039,97.35973,0.1233126,1.090494,0.5542926,0,11.31814
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,56.34943,56.34943,0.3080245,0.3080245,0,-1,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.3896327,10.2746,0,0.3242363,-0.3242363,13.28862,94.91849,0.1233126,0.3388269,0,0,10.2746
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,55.73929,55.73929,0.4292141,0.4292141,0,-1,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.7498952,9.950369,0,0.4518043,-0.4518043,12.81237,91.51675,0.1233126,0.4721355,0,0,9.950369
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,54.17145,54.17145,0.7849131,0.7849131,0,-1,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.2519,9.498564,0,0.8262244,-0.8262244,11.94145,85.29594,0.1233126,0.8634045,0,0,9.498564
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,52.82759,52.82759,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.169927,8.672339,0,0.6835405,-0.6835405,11.22094,80.14941,0.1233126,0.7142998,0,0,8.672339
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,51.08984,51.08984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.929416,7.9888,0,0,0,11.22094,80.14941,0.1233126,0,0,0,7.9888
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,49.05088,49.05088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.929416,7.9888,0,0,0,11.22094,80.14941,0.1233126,0,0,0,7.9888
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,46.96558,46.96558,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.929416,7.9888,0,0.5250102,-0.5250102,10.66753,76.1965,0.1233126,0.5486356,0,0,7.9888
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,45.26645,45.26645,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.512761,7.463789,0,0.1566917,-0.1566917,10.50236,75.01672,0.1233126,0.1637429,0,0,7.463789
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,44.07706,44.07706,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.686863,7.307097,0,0.530644,-0.530644,9.943015,71.02139,0.1233126,0.554523,0,0,7.307097
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,42.85677,42.85677,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.276467,6.776453,0,0.2165591,-0.2165591,9.714742,69.39087,0.1233126,0.2263043,0,0,6.776453
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,41.79095,41.79095,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.517089,6.559895,0,0.4794738,-0.4794738,9.209332,65.78081,0.1233126,0.5010502,0,0,6.559895
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,40.92594,40.92594,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.049837,6.08042,0,0.5084118,-0.5084118,8.673419,61.95287,0.1233126,0.5312904,0,0,6.08042
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,40.07637,40.07637,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.614739,5.572009,0,0.3067557,-0.3067557,8.35007,59.64323,0.1233126,0.3205597,0,0,5.572009
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,39.38127,39.38127,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,5.955579,5.265253,0,0.2293662,-0.2293662,8.108296,57.91629,0.1233126,0.2396877,0,0,5.265253
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,39.16502,39.16502,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.210431,5.035887,0,0.3622228,-0.3622228,7.72648,55.18903,0.1233126,0.3785228,0,0,5.035887
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.2906777,40.81352,38.75568,1.809599,1.809599,0,0,0,1.809599,16.0631,0,2.220446E-16,0,0.2906777,1.904842,1.809599,0,0,6.6129,4.673664,0,1.614164,-1.614164,6.025002,43.03564,0.1233126,1.990559,0.2325422,0,4.964342
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.490277,60.13581,40.12271,0.7351539,0.7351539,0,0,0,0.7351539,338.7423,0,0,0,2.490277,0.7738462,0.7351539,0,0,8.406416,3.0595,1.716431,0,1.716431,7.653351,54.66669,0.1231475,0.8086693,1.992222,0,5.549778
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.481725,74.95572,43.83763,2.609168,2.609168,0,-1,0,2.609168,133.442,0,0,0,3.481725,2.746492,2.609168,0,0,6.689984,4.604288,0.7352324,0,0.7352324,8.350854,59.64884,0.123077,2.870085,2.78538,0,8.086013
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,3.01467,73.69646,47.0042,0.9516468,0.9516468,0,0,0,0.9516468,316.7846,0,0,0,3.01467,1.001734,0.9516468,0,0,5.954752,5.265997,2.012937,0,2.012937,10.26049,73.28909,0.1228842,1.046811,2.411736,0,8.280667
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.060899,77.82455,49.86956,0.02397463,0.02397463,0,0,0,0.02397463,12767.24,0,0,0,3.060899,0.02523645,0.02397463,0,0,3.941815,7.077641,3.035662,0,3.035662,13.14038,93.85964,0.1225945,0.02637209,2.448719,0,10.13854
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.944812,79.28191,52.08615,0.4726534,0.4726534,0,0,0,0.4726534,623.0383,1.541129,0,0,2.944812,0.49753,0.4726534,0,0,0.906153,9.809736,0.906153,0,0.906153,14.00003,100,0.1225083,0.5199188,2.35585,0,12.75455
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.660833,78.78204,54.30275,2.175599,2.175599,0,0,0,2.175599,122.3035,0.370729,0,0,2.660833,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1225083,2.393159,2.128667,0,13.28611
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.167063,74.97969,55.60799,1.508245,1.508245,0,-1,0,1.508245,143.681,0.5794358,0,0,2.167063,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1225083,1.65907,1.73365,0,12.79234
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6232424,60.99398,55.95554,0,0,0,-1,0,0,0,0.6232424,0,0,0.6232424,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1225083,0,0.498594,0,11.24852
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,56.34943,56.34943,1.447195,1.447195,0,-1,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1225083,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,55.73929,55.73929,1.235888,1.235888,0,-1,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1225083,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,54.17145,54.17145,1.092913,1.092913,0,-1,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1225083,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,52.87393,52.87393,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1225083,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,51.13618,51.13618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1225083,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,49.05088,49.05088,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1225083,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,46.96558,46.96558,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1225083,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,45.26645,45.26645,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1225083,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,44.0925,44.0925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1225083,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,42.87994,42.87994,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1225083,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,41.81412,41.81412,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1225083,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,40.9491,40.9491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1225083,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,40.09954,40.09954,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1225083,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,39.42761,39.42761,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1227278,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,39.21136,39.21136,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.123024,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.326436,41.10958,38.7943,1.672675,1.672675,4.773818,0,1.468252,1.672675,19.5158,0,0,0,0.326436,0,0,3.101142,2.946085,5.14586,5.994,3.272521,0,3.272521,12.22282,87.3057,0.1235108,1.839943,0.2611488,5,6.320436
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.026897,55.99772,40.16133,1.567051,1.567051,0,0,0,1.567051,129.3447,0,0,0,2.026897,1.649527,1.567051,0,0,1.873339,8.939269,0.3773701,0,0.3773701,12.58083,89.86287,0.1234749,1.723756,1.621518,0,10.96617
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.776276,67.29971,43.83763,1.054925,1.054925,0,-1,0,1.054925,263.1727,0.1698587,0,0,2.776276,1.110448,1.054925,0,0,1.495969,9.278902,1.495969,0,1.495969,14.00003,100,0.1233329,1.160418,2.22102,0,12.05518
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,3.009318,73.58929,46.96558,0.6371703,0.6371703,0,0,0,0.6371703,472.2942,2.338613,0,0,3.009318,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.1233329,0.7008873,2.407455,0,13.63459
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.055349,77.71123,49.83094,2.167284,2.167284,0,0,0,2.167284,140.976,0.7739975,0,0,3.055349,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1233329,2.384012,2.444279,0,13.68062
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.939084,79.16635,52.04753,1.184252,1.184252,0,0,0,1.184252,248.1805,1.692502,0,0,2.939084,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1233329,1.302678,2.351267,0,13.56436
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.654961,78.66813,54.26413,2.394428,2.394428,0,0,0,2.394428,110.8808,0.1345096,0,0,2.654961,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1233329,2.633871,2.123969,0,13.28024
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.095598,74.23743,55.60799,1.060905,1.060905,0,-1,0,1.060905,197.5294,0.9788569,0,0,2.095598,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1233329,1.166995,1.676479,0,12.72087
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5579278,60.44901,55.95554,3.062641,3.062641,0,-1,0,3.062641,18.21721,0,4.440892E-16,0.03890502,0.5579278,3.223833,3.062641,0,0,0,10.62527,0,2.665905,-2.665905,11.18992,79.92783,0.1233329,3.368905,0.4463422,0,11.1832
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,56.34943,56.34943,1.573437,1.573437,0,-1,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,2.962116,7.95937,0,1.65625,-1.65625,9.444077,67.45756,0.1233329,1.730781,0,0,7.95937
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,55.73929,55.73929,0.01340177,0.01340177,0,-1,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,4.802394,6.30312,0,0.01410713,-0.01410713,9.429207,67.35134,0.1233329,0.01474195,0,0,6.30312
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,54.17145,54.17145,2.932987,2.932987,0,-1,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,4.818069,6.289012,0,3.087355,-3.087355,6.174849,44.10598,0.1233329,3.226286,0,0,6.289012
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,52.87393,52.87393,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,8.248463,3.201658,0,1.460901,-1.460901,4.634925,33.10654,0.1233329,1.526641,0,0,3.201658
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,51.13618,51.13618,2.316383,1.653719,0,-1,0,1.653719,0,0,0.6626636,0.8943018,0,1.740757,1.653719,0,0,9.871686,1.740757,0,1.740757,-1.740757,2.800006,20,0.1233329,2.548021,0,0,1.740757
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,49.0895,49.0895,0.5214006,0,0,-1,0,0,0,0,0.5214006,0.5735407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233329,0.5735407,0,0,0
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,46.96558,46.96558,0.5290974,0,0,-1,0,0,0,0,0.5290974,0.5820071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233329,0.5820071,0,0,0
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,45.31279,45.31279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233329,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,44.0925,44.0925,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233329,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,42.87994,42.87994,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233329,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,41.83729,41.83729,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233329,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,40.96455,40.96455,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233329,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,40.12271,40.12271,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233329,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,39.46623,39.46623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233329,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,39.24997,39.24997,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233329,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.228788,40.45672,38.84064,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,28.25612,0,0,0,0.228788,0,0,3.505263,3.33,11.80586,0,3.558788,0,3.558788,6.176168,44.1154,0.1237092,0.890663,0.1830304,5,0.228788
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.950354,55.33153,40.16133,1.42849,1.42849,4.641314,0,1.432079,1.42849,136.5325,0,0,0,1.950354,0,0,3.212823,3.052182,8.247072,3.202909,5.002536,0,5.002536,10.92199,78.01407,0.1240222,1.571339,1.560283,5,5.153264
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.770467,67.24074,43.83763,0,0,0,-1,0,0,0,0,0,0,2.770467,0,0,0,0,3.244536,7.705192,2.770467,0,2.770467,13.55029,96.78757,0.1237603,0,2.216373,0,10.47566
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,3.003165,73.52149,46.96558,2.389045,2.389045,0,0,0,2.389045,125.7057,0.01431148,0,0,3.003165,2.514784,2.389045,0,0,0.4740694,10.19861,0.4740694,0,0.4740694,14.00003,100,0.1237156,2.627949,2.402532,0,13.20178
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.048992,77.63768,49.83094,2.677053,2.677053,0,0,0,2.677053,113.8936,0.2310411,0,0,3.048992,2.817951,2.677053,0,0,0,10.62527,0,0,0,14.00003,100,0.1237156,2.944758,2.439193,0,13.67427
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.933551,79.0435,52.00119,0,0,0,0,0,0,0,2.933551,0,0,2.933551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1237156,0,2.346841,0,13.55883
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.649294,78.54722,54.21779,0.9727876,0.9727876,0,0,0,0.9727876,272.3404,1.625307,0,0,2.649294,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1237156,1.070066,2.119435,0,13.27457
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,2.02527,73.46256,55.56165,0.7487534,0.7487534,0,-1,0,0.7487534,270.4855,1.237108,0,0,2.02527,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1237156,0.8236287,1.620216,0,12.65054
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.4970105,59.89686,55.9092,1.922279,1.922279,0,-1,0,1.922279,25.85527,0,2.220446E-16,0,0.4970105,2.023452,1.922279,0,0,0,10.62527,0,1.526441,-1.526441,12.39102,88.5071,0.1237156,2.114507,0.3976084,0,11.12228
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,56.30309,56.30309,2.234212,2.234212,0,-1,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.696046,9.098833,0,2.351802,-2.351802,9.912001,70.79987,0.1237156,2.457633,0,0,9.098833
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,55.73929,55.73929,0.05359114,0.05359114,0,-1,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.309159,6.747031,0,0.05641172,-0.05641172,9.852538,70.37513,0.1237156,0.05895025,0,0,6.747031
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,54.17145,54.17145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.371839,6.690619,0,0,0,9.852538,70.37513,0.1237156,0,0,0,6.690619
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,52.87393,52.87393,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.371839,6.690619,0,0.7278187,-0.7278187,9.08535,64.89523,0.1237156,0.7605705,0,0,6.690619
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,51.13618,51.13618,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.180526,5.962801,0,3.505263,-3.505263,5.390478,38.50334,0.1237156,4.011395,0,0,5.962801
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,49.05088,49.05088,3.759405,2.334661,0,-1,0,2.334661,0,0,1.424744,1.800685,0,2.457538,2.334661,0,0,9.075263,2.457538,0,2.457538,-2.457538,2.800006,20,0.1237156,4.135346,0,0,2.457538
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,46.91924,46.91924,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237156,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,45.26645,45.26645,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237156,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,44.07706,44.07706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237156,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,42.85677,42.85677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237156,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,41.81412,41.81412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237156,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,40.96455,40.96455,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237156,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,40.12271,40.12271,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237156,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,39.4894,39.4894,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.123974,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,39.27314,39.27314,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1241799,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,38.84064,38.84064,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.124541,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.873931,54.69852,40.1845,0.6973431,0.6973431,0,0,0,0.6973431,268.7244,0,0,0,1.873931,0.7340453,0.6973431,0,0,1.81586,8.991,1.139886,0,1.139886,13.35874,95.4194,0.1244338,0.7670774,1.499145,0,10.86493
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.765025,67.15775,43.81446,1.525302,1.525302,0,-1,0,1.525302,181.2773,0.4834701,0,0,2.765025,1.605581,1.525302,0,0,0.6759746,10.0169,0.6759746,0,0.6759746,14.00003,100,0.1243703,1.677832,2.21202,0,12.78192
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.997937,73.40631,46.91924,0.8431107,0.8431107,0,0,0,0.8431107,355.5805,2.110452,0,0,2.997937,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1243703,0.9274218,2.39835,0,13.62321
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.044447,77.47755,49.74598,0.1501649,0.1501649,0,0,0,0.1501649,2027.403,2.886379,0,0,3.044447,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1243703,0.1651814,2.435558,0,13.66972
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.927902,78.9292,51.96258,0.1603198,0.1603198,0,0,0,0.1603198,1826.288,2.759145,0,0,2.927902,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1243703,0.1763518,2.342322,0,13.55318
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.765052,79.81113,54.17145,0,0,0,0,0,0,0,2.765052,0,0,2.765052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243703,0,2.212041,0,13.39033
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.037362,73.48787,55.4767,1.880588,1.880588,0,-1,0,1.880588,108.3364,0.05779553,0,0,2.037362,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1243703,2.068647,1.62989,0,12.66264
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5558434,60.34403,55.87058,0.5837481,0.5837481,0,-1,0,0.5837481,95.21973,0,0,0,0.5558434,0.6144717,0.5837481,0,0,0,10.62527,0,0.05862831,-0.05862831,13.93823,99.55858,0.1243703,0.6421229,0.4446747,0,11.18112
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,56.25675,56.25675,0.4383936,0.4383936,0,-1,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.06514256,10.56665,0,0.4614669,-0.4614669,13.4518,96.08409,0.1243703,0.482233,0,0,10.56665
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,55.65433,55.65433,1.161032,1.161032,0,-1,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.5778836,10.10518,0,1.222139,-1.222139,12.16355,86.88235,0.1243703,1.277135,0,0,10.10518
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,54.13284,54.13284,2.701465,2.701465,0,-1,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,1.935815,8.88304,0,2.843647,-2.843647,9.166085,65.47191,0.1243703,2.971611,0,0,8.88304
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,52.87393,52.87393,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.095423,6.039393,0,3.505263,-3.505263,5.471213,39.08002,0.1243703,3.781915,0,0,6.039393
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,51.13618,51.13618,3.850685,2.407424,0,-1,0,2.407424,0,0,1.443261,1.82833,0,2.53413,2.407424,0,0,8.99016,2.53413,0,2.53413,-2.53413,2.800006,20,0.1243703,4.235754,0,0,2.53413
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,49.05088,49.05088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1243703,0,0,0,4.213E-16
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,46.91924,46.91924,0.3070368,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3070368,0.3377405,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1243703,0.3377405,0,0,4.213E-16
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,45.26645,45.26645,0.532708,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.532708,0.5859787,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1243703,0.5859787,0,0,4.213E-16
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,44.07706,44.07706,0.1988744,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1988744,0.2187618,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1243703,0.2187618,0,0,4.213E-16
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,42.87994,42.87994,0.8148457,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.8148457,0.8963302,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1243703,0.8963302,0,0,4.213E-16
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,41.86046,41.86046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1243703,0,0,0,4.213E-16
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,41.01089,41.01089,0.4657581,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4657581,0.5123339,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1243703,0.5123339,0,0,4.213E-16
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,40.16133,40.16133,0.1942205,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1942205,0.2136425,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1243703,0.2136425,0,0,4.213E-16
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,39.53574,39.53574,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1246803,0.5137221,0,5,4.213E-16
