Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,39.31948,39.31948,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1249185,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,38.90242,38.90242,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1254036,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.874202,54.72651,40.20767,0,0,0,0,0,0,0,0.05834153,0,0,1.874202,0,0,0,0,1.81586,8.991,1.81586,0,1.81586,14.00003,100,0.1252331,0,1.499361,0,10.8652
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.979097,69.36818,43.81446,1.996964,1.996964,0,-1,0,1.996964,149.1813,0.8770288,0,0,2.979097,2.102068,1.996964,0,0,0,10.62527,0,0,0,14.00003,100,0.1252331,2.196661,2.383277,0,13.60437
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.843592,83.57258,46.8729,0.003220434,0.003220434,0,0,0,0.003220434,119350.1,3.840202,0,0,3.843592,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1252331,0.003542477,3.074874,0,14.46887
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.647698,84.89501,49.69964,0.3099892,0.3099892,0,0,0,0.3099892,1176.718,3.321393,0,0,3.647698,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1252331,0.3409881,2.918158,0,14.27297
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.63371,87.80362,51.91624,0,0,0,0,0,0,0,3.63371,0,0,3.63371,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1252331,0,2.906968,0,14.25898
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.296957,86.30343,54.13284,1.356255,1.356255,0,0,0,1.356255,243.0927,1.86932,0,0,3.296957,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1252331,1.49188,2.637566,0,13.92223
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.408537,77.35719,55.43808,1.168766,1.168766,0,-1,0,1.168766,206.0751,1.178257,0,0,2.408537,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1252331,1.285643,1.92683,0,13.03381
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4478919,59.40571,55.82425,0.6381869,0.6381869,0,-1,0,0.6381869,70.18193,0,0,0,0.4478919,0.6717758,0.6381869,0,0,0,10.62527,0,0.2238838,-0.2238838,13.76403,98.31433,0.1252331,0.7020056,0.3583135,0,11.07317
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,56.21814,56.21814,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2487598,10.40139,0,1.854864,-1.854864,11.80884,84.34866,0.1252331,1.938333,0,0,10.40139
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,55.65433,55.65433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.30972,8.546526,0,0,0,11.80884,84.34866,0.1252331,0,0,0,8.546526
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,54.08649,54.08649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.30972,8.546526,0,0,0,11.80884,84.34866,0.1252331,0,0,0,8.546526
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,52.82759,52.82759,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.30972,8.546526,0,0.02343747,-0.02343747,11.78413,84.17219,0.1252331,0.02449216,0,0,8.546526
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,51.08984,51.08984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.335762,8.523088,0,0,0,11.78413,84.17219,0.1252331,0,0,0,8.523088
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,49.00454,49.00454,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.335762,8.523088,0,0.4506102,-0.4506102,11.30914,80.77945,0.1252331,0.4708877,0,0,8.523088
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,46.91924,46.91924,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.83644,8.072478,0,0.6008925,-0.6008925,10.67575,76.2552,0.1252331,0.6279327,0,0,8.072478
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,45.26645,45.26645,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.504098,7.471586,0,0.09609006,-0.09609006,10.57446,75.53172,0.1252331,0.1004141,0,0,7.471586
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,44.07706,44.07706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.610865,7.375496,0,0,0,10.57446,75.53172,0.1252331,0,0,0,7.375496
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,42.87994,42.87994,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.610865,7.375496,0,0.07160198,-0.07160198,10.49899,74.99261,0.1252331,0.07482406,0,0,7.375496
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,41.87591,41.87591,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.690423,7.303894,0,0.2934355,-0.2934355,10.18968,72.78326,0.1252331,0.3066401,0,0,7.303894
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,41.01089,41.01089,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,4.016462,7.010458,0,0.323509,-0.323509,9.848669,70.3475,0.1252331,0.3380669,0,0,7.010458
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,40.16133,40.16133,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.375916,6.686949,0,0.07464705,-0.07464705,9.769984,69.78546,0.1252331,0.07800616,0,0,6.686949
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,39.53574,39.53574,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.458858,6.612302,0,0.1835547,-0.1835547,9.576501,68.40344,0.1252331,0.1918147,0,0,6.612302
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,39.33493,39.33493,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.662807,6.428748,0,0.2734305,-0.2734305,9.28828,66.34472,0.1252331,0.2857349,0,0,6.428748
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,38.92559,38.92559,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.966619,6.155317,0,0.1092864,-0.1092864,9.173081,65.52188,0.1252331,0.1142043,0,0,6.155317
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.114321,56.8451,40.23083,1.372519,1.372519,0,0,0,1.372519,154.0468,0,0,0,2.114321,1.444757,1.372519,0,0,5.088048,6.046031,0.6695645,0,0.6695645,9.808287,70.05905,0.1251704,1.509771,1.691457,0,8.160352
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.490503,75.02782,43.81446,2.060934,2.060934,0,-1,0,2.060934,169.3651,0,0,0,3.490503,2.169404,2.060934,0,0,4.418484,6.648639,1.321098,0,1.321098,11.06159,79.0112,0.1250468,2.267027,2.792402,0,10.13914
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.767683,82.51051,46.83429,0.9185777,0.9185777,0,0,0,0.9185777,410.1649,0,0,0,3.767683,0.9669239,0.9185777,0,0,3.097385,7.837627,2.800759,0,2.800759,13.71862,97.98997,0.1247856,1.010435,3.014146,0,11.60531
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.033788,77.23753,49.6533,0.1092221,0.1092221,0,0,0,0.1092221,2777.632,2.622191,0,0,3.033788,0.1149706,0.1092221,0,0,0.2966262,10.35831,0.2966262,0,0.2966262,14.00003,100,0.124758,0.1201443,2.42703,0,13.3921
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.917855,78.64754,51.83128,1.84907,1.84907,0,0,0,1.84907,157.8013,0.9714659,0,0,2.917855,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.124758,2.033977,2.334284,0,13.54313
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.63342,78.15081,54.04016,1.703015,1.703015,0,0,0,1.703015,154.6328,0.840773,0,0,2.63342,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.124758,1.873317,2.106736,0,13.25869
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.818074,71.1953,55.39174,0.5244305,0.5244305,0,-1,0,0.5244305,346.6758,1.266042,0,0,1.818074,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.124758,0.5768736,1.454459,0,12.44335
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4531707,59.40148,55.7779,0.3448624,0.3448624,0,-1,0,0.3448624,131.4062,0.0901577,0,0,0.4531707,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.124758,0.3793486,0.3625366,0,11.07844
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,56.17179,56.17179,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.124758,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,55.60799,55.60799,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.124758,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,54.08649,54.08649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.124758,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,52.82759,52.82759,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.124758,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,51.13618,51.13618,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.124758,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,49.05088,49.05088,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.124758,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,46.91924,46.91924,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124758,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,45.26645,45.26645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124758,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,44.0925,44.0925,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124758,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,42.90311,42.90311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124758,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,41.89908,41.89908,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124758,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,41.03406,41.03406,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124758,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,40.1845,40.1845,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124758,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,39.57436,39.57436,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1249871,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,39.38127,39.38127,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1253406,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,38.97193,38.97193,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1255789,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.647597,52.85958,40.25401,1.649928,1.649928,3.398108,0,1.092684,1.649928,99.85869,0,0,0,1.647597,0,0,1.74818,1.660771,3.487787,7.486267,3.308368,0,3.308368,13.82982,98.78421,0.1257534,1.814921,1.318077,5,9.133863
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.566547,75.89196,43.79129,0.6037012,0.6037012,0,-1,0,0.6037012,590.7802,2.751654,0,0,3.566547,0.6354749,0.6037012,0,0,0.1794185,10.4638,0.1794185,0,0.1794185,14.00003,100,0.1257367,0.6640713,2.853238,0,14.03034
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.798095,82.84706,46.78794,0.9495395,0.9495395,0,0,0,0.9495395,399.9934,2.79858,0,0,3.798095,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1257367,1.044493,3.038476,0,14.42337
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.028338,77.12615,49.61469,0.8357466,0.8357466,0,0,0,0.8357466,362.3513,2.148605,0,0,3.028338,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1257367,0.9193212,2.422671,0,13.65361
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.912519,78.52767,51.78494,0.5749156,0.5749156,0,0,0,0.5749156,506.5994,2.307345,0,0,2.912519,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1257367,0.6324072,2.330015,0,13.53779
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.627908,78.04175,54.00154,1.496329,1.496329,0,0,0,1.496329,175.6237,1.052825,0,0,2.627908,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1257367,1.645962,2.102326,0,13.25318
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.750679,70.44096,55.30678,0,0,0,-1,0,0,0,1.750679,0,0,1.750679,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257367,0,1.400544,0,12.37595
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3707282,58.64193,55.69295,0.8192143,0.8192143,0,-1,0,0.8192143,45.25412,0,1.110223E-16,0,0.3707282,0.8623308,0.8192143,0,0,0,10.62527,0,0.4916026,-0.4916026,13.48183,96.29861,0.1257367,0.9011357,0.2965825,0,10.996
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,56.12545,56.12545,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5462251,10.13367,0,2.031841,-2.031841,11.34009,81.00044,0.1257367,2.123274,0,0,10.13367
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,55.56165,55.56165,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.803826,8.10183,0,1.956835,-1.956835,9.2774,66.26701,0.1257367,2.044892,0,0,8.10183
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,54.04016,54.04016,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.978087,6.144996,0,1.526422,-1.526422,7.66841,54.77425,0.1257367,1.595111,0,0,6.144996
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,52.82759,52.82759,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.674111,4.618574,0,1.902311,-1.902311,5.663198,40.45133,0.1257367,1.987915,0,0,4.618574
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,51.08984,51.08984,4.740395,2.58045,0,-1,0,2.58045,0,0,2.159945,2.633985,0,2.716263,2.58045,0,0,8.78779,2.716263,0,2.716263,-2.716263,2.800006,20,0.1257367,5.214434,0,0,2.716263
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,49.00454,49.00454,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257367,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,46.91924,46.91924,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257367,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,45.26645,45.26645,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257367,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,44.11567,44.11567,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257367,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,42.91856,42.91856,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257367,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,41.94542,41.94542,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257367,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,41.05723,41.05723,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257367,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,40.20767,40.20767,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257367,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,39.59752,39.59752,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1260427,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,39.40444,39.40444,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1263044,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,38.98738,38.98738,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1267301,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.573519,52.24382,40.25401,1.452861,1.452861,0,0,0,1.452861,108.3049,0,0,0,1.573519,1.529327,1.452861,0,0,1.81586,8.991,0.04419184,0,0.04419184,12.31928,87.99465,0.126726,1.598147,1.258815,0,10.56452
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.742054,66.86992,43.76812,1.177086,1.177086,0,-1,0,1.177086,232.9528,0,0,0,2.742054,1.239038,1.177086,0,0,1.771668,9.030772,1.503017,0,1.503017,13.74516,98.17953,0.1265864,1.294795,2.193644,0,11.77283
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.976826,72.95438,46.74161,0.7736906,0.7736906,0,0,0,0.7736906,384.7567,1.893764,0,0,2.976826,0.8144111,0.7736906,0,0,0.2686516,10.38349,0.2686516,0,0.2686516,14.00003,100,0.1265614,0.8510596,2.381461,0,13.36031
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.023894,76.96795,49.52973,1.616077,1.616077,0,0,0,1.616077,187.1132,1.32276,0,0,3.023894,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1265614,1.777685,2.419115,0,13.64917
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.908028,78.36922,51.69999,1.434708,1.434708,0,0,0,1.434708,202.6913,1.39781,0,0,2.908028,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1265614,1.578178,2.326422,0,13.5333
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.623324,77.88653,53.91658,1.59897,1.59897,0,0,0,1.59897,164.0633,0.9401973,0,0,2.623324,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1265614,1.758867,2.098659,0,13.2486
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.210963,75.03236,55.26044,0.3326578,0.3326578,0,-1,0,0.3326578,664.6357,1.860797,0,0,2.210963,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1265614,0.3659236,1.76877,0,12.83624
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2824407,57.88953,55.65433,0.5945401,0.5945401,0,-1,0,0.5945401,47.50574,0,1.110223E-16,0,0.2824407,0.6258316,0.5945401,0,0,0,10.62527,0,0.343391,-0.343391,13.63806,97.41454,0.1265614,0.653994,0.2259525,0,10.90771
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,56.08684,56.08684,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.3815455,10.28188,0,0.1468762,-0.1468762,13.48324,96.30867,0.1265614,0.1534857,0,0,10.28188
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,55.52303,55.52303,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5447413,10.13501,0,1.272799,-1.272799,12.14159,86.72549,0.1265614,1.330075,0,0,10.13501
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,54.00154,54.00154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958962,8.862208,0,0,0,12.14159,86.72549,0.1265614,0,0,0,8.862208
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,52.78125,52.78125,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.958962,8.862208,0,2.477561,-2.477561,9.530014,68.0714,0.1265614,2.589052,0,0,8.862208
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,51.08984,51.08984,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.711808,6.384646,0,1.897091,-1.897091,7.530304,53.78778,0.1265614,1.98246,0,0,6.384646
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,49.00454,49.00454,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.819687,4.487556,0,0.1359699,-0.1359699,7.38698,52.76403,0.1265614,0.1420885,0,0,4.487556
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,46.91924,46.91924,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.970765,4.351586,0,0.9201673,-0.9201673,6.417038,45.8359,0.1265614,0.9615749,0,0,4.351586
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,45.26645,45.26645,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,7.993173,3.431418,0,0.2345152,-0.2345152,6.169837,44.07018,0.1265614,0.2450684,0,0,3.431418
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,44.0925,44.0925,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.253745,3.196903,0,0.2383288,-0.2383288,5.918617,42.27575,0.1265614,0.2490536,0,0,3.196903
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,42.91856,42.91856,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.518556,2.958574,0,0.16426,-0.16426,5.745471,41.039,0.1265614,0.1716517,0,0,2.958574
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,41.89908,41.89908,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.701066,2.794314,0,0.1219315,-0.1219315,5.616944,40.12095,0.1265614,0.1274185,0,0,2.794314
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,41.03406,41.03406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.836546,2.672383,0,0,0,5.616944,40.12095,0.1265614,0,0,0,2.672383
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,40.1845,40.1845,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.836546,2.672383,0,0.4552784,-0.4552784,5.137039,36.69306,0.1265614,0.4757659,0,0,2.672383
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,39.57436,39.57436,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.342411,2.217104,0,0.4158197,-0.4158197,4.698727,33.56226,0.1265614,0.4345316,0,0,2.217104
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,39.38127,39.38127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.804433,1.801285,0,0,0,4.698727,33.56226,0.1265614,0,0,0,1.801285
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,38.98738,38.98738,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.804433,1.801285,0,0.8371049,-0.8371049,3.81634,27.25952,0.1265614,2.249775,0,5,1.801285
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.500085,51.63868,40.25401,2.876784,2.876784,5,0,1.53,2.876784,52.14452,0,0,0,1.500085,0,0,2.123216,2.017056,10.73455,0.9641799,3.517141,0,3.517141,7.152993,51.0927,0.1270227,3.164462,1.200068,5,2.464265
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.736445,66.78562,43.74495,2.11291,2.11291,0,-1,0,2.11291,129.5108,0,0,0,2.736445,2.224115,2.11291,0,0,7.217409,4.129606,0.5123299,0,0.5123299,7.639032,54.5644,0.1269752,2.3242,2.189156,0,6.866052
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.970678,72.88727,46.74161,0,0,0,0,0,0,0,0,0,0,2.970678,0,0,0,0,6.705079,4.590703,2.970678,0,2.970678,10.45726,74.6946,0.1267002,0,2.376542,0,7.561381
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.018681,76.84986,49.48339,0.8747659,0.8747659,0,0,0,0.8747659,345.0844,0,0,0,3.018681,0.9208062,0.8747659,0,0,3.734401,7.264313,2.097874,0,2.097874,12.44748,88.91042,0.1265068,0.9622425,2.414945,0,10.28299
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.90282,78.25116,51.65364,1.224319,1.224319,0,0,0,1.224319,237.0968,0,0,0,2.90282,1.288757,1.224319,0,0,1.636527,9.1524,1.614064,0,1.614064,13.97872,99.84779,0.1263583,1.346751,2.322256,0,12.05522
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.618126,77.77185,53.87024,0.5652412,0.5652412,0,0,0,0.5652412,463.1874,2.000672,0,0,2.618126,0.5949908,0.5652412,0,0,0.02246304,10.60506,0.02246304,0,0.02246304,14.00003,100,0.1263563,0.6217654,2.094501,0,13.22318
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.085925,73.68103,55.2141,0,0,0,-1,0,0,0,2.085925,0,0,2.085925,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263563,0,1.66874,0,12.7112
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,55.60799,55.60799,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1263563,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,56.0405,56.0405,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1263563,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,55.52303,55.52303,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1263563,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,54.00154,54.00154,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1263563,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,52.78125,52.78125,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1263563,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,51.08984,51.08984,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1263563,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,49.00454,49.00454,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263563,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,46.8729,46.8729,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263563,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,45.22783,45.22783,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263563,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,44.07706,44.07706,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263563,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,42.90311,42.90311,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263563,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,41.89908,41.89908,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263563,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,41.03406,41.03406,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263563,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,40.1845,40.1845,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263563,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,39.59752,39.59752,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1266472,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,39.40444,39.40444,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1268381,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,39.01055,39.01055,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.127027,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.816543,54.28466,40.25401,1.119475,1.119475,0,0,0,1.119475,162.2674,0,0,0,1.816543,1.178395,1.119475,0,0,1.81586,8.991,0.6381485,0,0.6381485,12.88275,92.01948,0.1269685,1.231422,1.453235,0,10.80754
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.248749,72.14295,43.70634,1.148548,1.148548,0,-1,0,1.148548,282.8571,0.8620395,0,0,3.248749,1.208998,1.148548,0,0,1.177712,9.565333,1.177712,0,1.177712,14.00003,100,0.1268607,1.263402,2.598999,0,12.81408
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.331737,76.86455,46.65665,0,0,0,0,0,0,0,3.331737,0,0,3.331737,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268607,0,2.66539,0,13.95701
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.503085,82.64192,49.43705,1.477129,1.477129,0,0,0,1.477129,237.155,1.948212,0,0,3.503085,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1268607,1.624842,2.802468,0,14.12836
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.867404,77.78782,51.60731,0.1276517,0.1276517,0,0,0,0.1276517,2246.272,2.733034,0,0,2.867404,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1268607,0.1404168,2.293923,0,13.49268
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.583469,77.2832,53.78529,0.1164872,0.1164872,0,0,0,0.1164872,2217.814,2.460851,0,0,2.583469,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1268607,0.1281359,2.066775,0,13.20874
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.534243,68.17673,55.12915,1.124449,1.124449,0,-1,0,1.124449,136.444,0.3506127,0,0,1.534243,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1268607,1.236894,1.227394,0,12.15952
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,55.56165,55.56165,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1268607,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,56.00188,56.00188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1268607,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,55.43808,55.43808,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1268607,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,53.9552,53.9552,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.1268607,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,52.74263,52.74263,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.1268607,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,51.0435,51.0435,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.1268607,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,48.9582,48.9582,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268607,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,46.83429,46.83429,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268607,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,45.22783,45.22783,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268607,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,44.05389,44.05389,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268607,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,42.85677,42.85677,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268607,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,41.89908,41.89908,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268607,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,41.03406,41.03406,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268607,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,40.1845,40.1845,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268607,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,39.59752,39.59752,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1270972,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,39.42761,39.42761,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1274198,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,39.03372,39.03372,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1277407,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.355238,50.47654,40.26945,0.7552206,0.7552206,0,0,0,0.7552206,179.4492,0,0,0,1.355238,0.794969,0.7552206,0,0,2.81075,8.095599,0.5602687,0,0.5602687,11.86503,84.75008,0.1276894,0.8307427,1.08419,0,9.450837
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.614902,65.50011,43.68317,0.494459,0.494459,0,-1,0,0.494459,528.8411,0,0,0,2.614902,0.5204831,0.494459,0,0,2.250481,8.599841,2.094419,0,2.094419,13.85198,98.94248,0.1274983,0.5439049,2.091922,0,11.21474
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.960902,72.6278,46.61803,2.250816,2.250816,0,0,0,2.250816,131.5479,0.43556,0,0,2.960902,2.36928,2.250816,0,0,0.1560616,10.48482,0.1560616,0,0.1560616,14.00003,100,0.127484,2.475898,2.368721,0,13.44572
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.009199,76.57629,49.35209,2.356162,2.356162,0,0,0,2.356162,127.7161,0.5290278,0,0,3.009199,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.127484,2.591779,2.407359,0,13.63447
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.893404,77.97861,51.52235,1.618957,1.618957,0,0,0,1.618957,178.7202,1.189238,0,0,2.893404,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.127484,1.780853,2.314723,0,13.51868
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.597132,77.37814,53.73895,2.242026,2.242026,0,0,0,2.242026,115.8386,0.2371049,0,0,2.597132,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.127484,2.466229,2.077706,0,13.22241
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.488576,67.65618,55.04419,2.084759,2.084759,0,-1,0,2.084759,71.40282,0,0,0,1.488576,2.194483,2.084759,0,0,0,10.62527,0,0.7059064,-0.7059064,13.25594,94.68507,0.127484,2.293234,1.190861,0,12.11385
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,55.4767,55.4767,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.7843404,9.919368,0,2.865431,-2.865431,10.23551,73.11063,0.127484,2.994375,0,0,9.919368
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,55.9092,55.9092,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,3.968153,7.053937,0,1.840886,-1.840886,8.295044,59.2502,0.127484,1.923725,0,0,7.053937
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,55.39174,55.39174,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,6.013581,5.213051,0,0.8797924,-0.8797924,7.367661,52.62605,0.127484,0.919383,0,0,5.213051
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,53.91658,53.91658,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,6.991128,4.333259,0,3.194583,-3.194583,4.000276,28.57334,0.127484,3.338339,0,0,4.333259
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,52.6963,52.6963,2.751643,1.081742,0,-1,0,1.081742,0,0,1.669901,1.945065,0,1.138676,1.081742,0,0,10.54066,1.138676,0,1.138676,-1.138676,2.800006,20,0.127484,3.026808,0,0,1.138676
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,51.00489,51.00489,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127484,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,48.9582,48.9582,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127484,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,46.83429,46.83429,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127484,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,45.18149,45.18149,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127484,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,44.03072,44.03072,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127484,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,42.85677,42.85677,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127484,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,41.89908,41.89908,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127484,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,41.03406,41.03406,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127484,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,40.1845,40.1845,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127484,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,39.62069,39.62069,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1276971,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,39.44306,39.44306,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1278812,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,39.05689,39.05689,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1282477,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.735065,53.61067,40.26945,1.410741,1.410741,0,0,0,1.410741,122.9897,0,0,0,1.735065,1.48499,1.410741,0,0,1.81586,8.991,0.2500749,0,0.2500749,12.51459,89.38978,0.1282249,1.551815,1.388052,0,10.72607
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.553402,64.86892,43.66,1.575056,1.575056,0,-1,0,1.575056,162.115,0,0,0,2.553402,1.657954,1.575056,0,0,1.565785,9.216067,0.8954483,0,0.8954483,13.36409,95.4576,0.1281435,1.732562,2.042722,0,11.76947
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.77008,82.17796,46.57169,1.417467,1.417467,0,0,0,1.417467,265.973,1.607672,0,0,3.77008,1.492071,1.417467,0,0,0.670337,10.02197,0.670337,0,0.670337,14.00003,100,0.1280826,1.559214,3.016064,0,13.79205
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.004936,76.42093,49.26714,0.5331471,0.5331471,0,0,0,0.5331471,563.6223,2.443728,0,0,3.004936,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1280826,0.5864618,2.403949,0,13.63021
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.889201,77.82422,51.43739,0,0,0,0,0,0,0,2.889201,0,0,2.889201,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280826,0,2.311361,0,13.51447
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.542306,76.6706,53.65399,2.539393,2.539393,0,0,0,2.539393,100.1147,4.440892E-16,0,0,2.542306,2.673046,2.539393,0,0,0,10.62527,0,0.1307392,-0.1307392,13.86222,99.01563,0.1280826,2.793333,2.033845,0,13.16758
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.425642,66.97968,54.95923,0,0,0,-1,0,0,0,1.280376,0,0,1.425642,0,0,0,0,0.1452658,10.49454,0.1452658,0,0.1452658,14.00003,100,0.1280694,0,1.140514,0,11.92018
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,55.39174,55.39174,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1280694,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,55.87058,55.87058,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1280694,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,55.3454,55.3454,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1280694,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,53.87024,53.87024,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1280694,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,52.64996,52.64996,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1280694,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,51.00489,51.00489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1280694,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,48.91959,48.91959,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1280694,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,46.83429,46.83429,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280694,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,45.18149,45.18149,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280694,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,44.03072,44.03072,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280694,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,42.85677,42.85677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280694,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,41.89908,41.89908,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280694,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,41.03406,41.03406,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280694,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,40.20767,40.20767,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280694,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,39.64386,39.64386,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.128376,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,39.46623,39.46623,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1286576,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,39.08006,39.08006,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.129031,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.213732,49.3433,40.26945,2.973978,2.973978,0,0,0,2.973978,40.81173,0,0,0,1.213732,3.130503,2.973978,0,0,2.36363,8.498007,0,1.916771,-1.916771,9.737237,69.55156,0.129031,3.271376,0.9709854,0,9.711739
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.492551,64.2502,43.63683,1.420434,1.420434,0,-1,0,1.420434,175.4781,0,0,0,2.492551,1.495193,1.420434,0,0,4.493376,6.581236,0.9973574,0,0.9973574,10.68341,76.30994,0.1289405,1.562477,1.994041,0,9.073787
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.950618,72.40161,46.52535,1.394022,1.394022,0,0,0,1.394022,211.6622,0,0,0,2.950618,1.467391,1.394022,0,0,3.496019,7.478858,1.483226,0,1.483226,12.09053,86.36073,0.1288061,1.533424,2.360494,0,10.42947
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.000731,76.26642,49.18218,1.620264,1.620264,0,0,0,1.620264,185.2001,0,0,0,3.000731,1.705541,1.620264,0,0,2.012792,8.813761,1.295189,0,1.295189,13.31925,95.13731,0.128689,1.782291,2.400585,0,11.81449
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.884309,77.71043,51.39105,1.527175,1.527175,0,0,0,1.527175,188.8657,0.5591535,0,0,2.884309,1.607552,1.527175,0,0,0.7176029,9.979431,0.7176029,0,0.7176029,14.00003,100,0.1286242,1.679892,2.307447,0,12.86374
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.488222,75.97887,53.56903,1.191772,1.191772,0,0,0,1.191772,208.7834,1.233725,0,0,2.488222,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.1286242,1.310949,1.990577,0,13.1135
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.764887,70.13609,54.91289,1.117422,1.117422,0,-1,0,1.117422,157.9427,0.5886529,0,0,1.764887,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1286242,1.229165,1.41191,0,12.39016
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,55.3454,55.3454,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1286242,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,55.82425,55.82425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1286242,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,55.30678,55.30678,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1286242,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,53.8239,53.8239,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1286242,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,52.64996,52.64996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1286242,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,50.95855,50.95855,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1286242,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,48.91959,48.91959,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1286242,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,46.83429,46.83429,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286242,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,45.18149,45.18149,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286242,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,44.03072,44.03072,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286242,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,42.85677,42.85677,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286242,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,41.87591,41.87591,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286242,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,41.03406,41.03406,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286242,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,40.20767,40.20767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286242,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,39.64386,39.64386,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1288573,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,39.46623,39.46623,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1290786,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,39.08006,39.08006,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1292558,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.144312,48.79376,40.26945,1.295614,1.295614,0,0,0,1.295614,88.32199,0,0,0,1.144312,1.363804,1.295614,0,0,1.81586,8.991,0,0.2194921,-0.2194921,12.04599,86.04259,0.1292558,1.425175,0.9154495,0,10.13531
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.079469,60.33251,43.59821,0.1111443,0.1111443,0,-1,0,0.1111443,1870.963,0,0,0,2.079469,0.116994,0.1111443,0,0,2.05974,8.771508,1.962475,0,1.962475,13.90775,99.3409,0.1290793,0.1222588,1.663575,0,10.85098
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.752866,81.77209,46.4404,0.6337823,0.6337823,0,0,0,0.6337823,592.1379,2.988461,0,0,3.752866,0.6671393,0.6337823,0,0,0.09726541,10.53773,0.09726541,0,0.09726541,14.00003,100,0.1290705,0.6971605,3.002292,0,14.2906
