Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,38.97193,38.97193,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.487765,2.086286,0,0.0507947,-0.0507947,4.945601,35.32565,0.1368019,0.05308046,0,0,2.086286
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,38.60122,38.60122,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.544204,2.035491,0,1.796768,-1.796768,3.051642,21.7974,0.1368019,1.877622,0,0,2.035491
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,39.55891,39.55891,2.005525,2.005525,1.778738,0,0.6505955,2.005525,0,0,0,0,0,0.2387232,0.226787,0,0,11.54061,0.2387232,0,0.2387232,-0.2387232,2.800006,20,0.1368019,2.206078,0,5,0.2387232
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.240733,51.25293,41.86046,0.6356666,0.6356666,0,-1,0,0.6356666,195.1861,0,0,0.463494,1.240733,0.6691228,0.6356666,0,0,11.80586,0,0.5716104,0,0.5716104,3.342283,23.8734,0.1367568,0.6992333,0.9925866,0,1.240733
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.079535,60.64748,43.87625,2.153054,2.153054,4.862217,0,1.492385,2.153054,96.58535,0,0,0,2.079535,0,0,2.709163,2.573704,11.23425,0.5144494,4.65324,0,4.65324,7.756733,55.40513,0.1370208,2.36836,1.663628,5,2.593984
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.36841,65.75812,45.96155,2.109619,2.109619,4.688478,0,1.444954,2.109619,112.2672,0,0,0,2.36841,0,0,2.578858,2.449915,6.58101,4.702365,4.818326,0,4.818326,12.3278,88.05553,0.1372401,2.320581,1.894728,5,7.070775
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.167337,66.22261,48.04685,1.017232,1.017232,0,0,0,1.017232,213.0621,0,0,0,2.167337,1.070771,1.017232,0,0,1.762685,9.038857,1.096566,0,1.096566,13.36809,95.48618,0.137154,1.118955,1.733869,0,11.20619
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.476513,62.16608,50.13215,0.4509135,0.4509135,0,0,0,0.4509135,327.4492,0.3357482,0,0,1.476513,0.4746458,0.4509135,0,0,0.6661189,10.02577,0.6661189,0,0.6661189,14.00003,100,0.1371017,0.4960048,1.18121,0,11.50228
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3375507,54.08748,51.48373,2.587757,2.587757,0,-1,0,2.587757,13.04414,0,4.440892E-16,0,0.3375507,2.723954,2.587757,0,0,0,10.62527,0,2.386404,-2.386404,11.48454,82.03225,0.1371017,2.846532,0.2700405,0,10.96282
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,52.13249,52.13249,1.592885,1.592885,0,-1,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,2.65156,8.238871,0,1.676721,-1.676721,9.717118,69.40784,0.1371017,1.752174,0,0,8.238871
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,52.87393,52.87393,1.289407,1.289407,0,-1,0,1.289407,0,0,2.220446E-16,0,0,1.35727,1.289407,0,0,4.514584,6.562149,0,1.35727,-1.35727,8.286429,59.18866,0.1371017,1.418348,0,0,6.562149
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,52.52638,52.52638,0.1298257,0.1298257,0,-1,0,0.1298257,0,0,2.775558E-17,0,0,0.1366586,0.1298257,0,0,6.022662,5.204879,0,0.1366586,-0.1366586,8.142379,58.15973,0.1371017,0.1428082,0,0,5.204879
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,51.00489,51.00489,2.780563,2.780563,0,-1,0,2.780563,0,0,4.440892E-16,0,0,2.926908,2.780563,0,0,6.174505,5.06822,0,2.926908,-2.926908,5.057146,36.1224,0.1371017,3.058619,0,0,5.06822
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,49.7846,49.7846,0.4669983,0.4669983,0,-1,0,0.4669983,0,0,0,0,0,0.4915771,0.4669983,0,0,9.426625,2.141311,0,0.4915771,-0.4915771,4.538978,32.42121,0.1371017,0.5136981,0,0,2.141311
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,48.09319,48.09319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.972822,1.649734,0,0,0,4.538978,32.42121,0.1371017,0,0,0,1.649734
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,46.4404,46.4404,2.918028,1.567248,0,-1,0,1.567248,0,0,1.35078,1.642583,0,1.649734,1.567248,0,0,9.972822,1.649734,0,1.649734,-1.649734,2.800006,20,0.1371017,3.209831,0,0,1.649734
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,44.78761,44.78761,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371017,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,43.61366,43.61366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371017,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,42.7023,42.7023,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371017,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,41.68282,41.68282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371017,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,40.9491,40.9491,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371017,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,40.25401,40.25401,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371017,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,39.62069,39.62069,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371017,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,39.08006,39.08006,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1373073,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,38.90242,38.90242,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1374367,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,38.5317,38.5317,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1377814,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,39.4894,39.4894,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1377814,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.22151,50.99931,41.76778,1.150188,1.150188,0,-1,0,1.150188,106.2009,0,0,0,1.22151,1.210724,1.150188,0,0,3.371071,7.591311,0.01078559,0,0.01078559,10.81218,77.22971,0.1377806,1.265207,0.9772079,0,8.81282
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.064216,60.38578,43.76812,0.651078,0.651078,0,0,0,0.651078,317.0459,0,0,0,2.064216,0.6853452,0.651078,0,0,3.360285,7.601018,1.378871,0,1.378871,12.12029,86.57335,0.1376725,0.7161858,1.651373,0,9.665234
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.35609,65.48586,45.83025,0.5385087,0.5385087,0,0,0,0.5385087,437.5212,0,0,0,2.35609,0.5668512,0.5385087,0,0,1.981414,8.842001,1.789238,0,1.789238,13.81771,98.69776,0.1375326,0.5923595,1.884872,0,11.19809
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.157042,65.92859,47.87693,0.7776417,0.7776417,0,0,0,0.7776417,277.3824,1.146295,0,0,2.157042,0.8185701,0.7776417,0,0,0.1921759,10.45232,0.1921759,0,0.1921759,14.00003,100,0.1375175,0.8554058,1.725633,0,12.60936
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.466593,61.89261,49.96223,0.7352687,0.7352687,0,0,0,0.7352687,199.4636,0.6926261,0,0,1.466593,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1375175,0.8087956,1.173275,0,12.09187
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3307237,53.8532,51.3061,1.491529,1.491529,0,-1,0,1.491529,22.17348,0,0,0,0.3307237,1.57003,1.491529,0,0,0,10.62527,0,1.239306,-1.239306,12.69368,90.66899,0.1375175,1.640681,0.264579,0,10.956
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,51.96258,51.96258,1.832119,1.832119,0,-1,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.377007,9.385968,0,1.928546,-1.928546,10.66082,76.14855,0.1375175,2.01533,0,0,9.385968
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,52.6963,52.6963,1.051165,1.051165,0,-1,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.519836,7.457422,0,1.106489,-1.106489,9.494476,67.81755,0.1375175,1.156281,0,0,7.457422
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,52.34874,52.34874,2.154562,2.154562,0,-1,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.749268,6.350933,0,2.26796,-2.26796,7.103837,50.74159,0.1375175,2.370018,0,0,6.350933
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,50.82725,50.82725,0.08618899,0.08618899,0,-1,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.269224,4.082973,0,0.09072526,-0.09072526,7.008204,50.0585,0.1375175,0.0948079,0,0,4.082973
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,49.56834,49.56834,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.370029,3.992248,0,2.482369,-2.482369,4.391557,31.3682,0.1375175,2.594076,0,0,3.992248
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,47.91555,47.91555,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.12822,1.509879,0,0.4708997,-0.4708997,3.895185,27.8227,0.1375175,0.4920902,0,0,1.509879
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,46.3091,46.3091,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.65144,1.038979,0,0.5709606,-0.5709606,3.29334,23.52381,0.1375175,0.5966538,0,0,1.038979
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,44.65631,44.65631,0.6573102,0.4446174,0,-1,0,0.4446174,0,0,0.2126929,0.2784239,0,0.4680183,0.4446174,0,0,11.28584,0.4680183,0,0.4680183,-0.4680183,2.800006,20,0.1375175,0.7230412,0,0,0.4680183
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,43.50553,43.50553,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375175,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,42.59418,42.59418,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375175,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,41.59787,41.59787,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375175,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,40.84098,40.84098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375175,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,40.13816,40.13816,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375175,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,39.51257,39.51257,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375175,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,38.98738,38.98738,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1376654,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,38.7943,38.7943,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.137868,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,38.44675,38.44675,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1381289,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,39.38127,39.38127,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1381289,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.512285,53.24411,41.64421,0.6226393,0.6226393,0,-1,0,0.6226393,242.883,0,0,0,1.512285,0.6554098,0.6226393,0,0,3.737509,7.261516,0.8568754,0,0.8568754,11.26722,80.47997,0.138062,0.6849033,1.209828,0,8.773801
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.554391,64.82408,43.61366,0.6459141,0.6459141,0,0,0,0.6459141,395.4692,0,0,0,2.554391,0.6799096,0.6459141,0,0,2.880634,8.032704,1.874482,0,1.874482,13.04551,93.18201,0.137916,0.7105055,2.043513,0,10.5871
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.346067,65.1916,45.66034,0.9550509,0.9550509,0,0,0,0.9550509,245.6483,0.3345983,0,0,2.346067,1.005317,0.9550509,0,0,1.006152,9.719738,1.006152,0,1.006152,14.00003,100,0.1378378,1.050556,1.876853,0,12.0658
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.148601,65.64405,47.6993,0,0,0,0,0,0,0,2.148601,0,0,2.148601,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378378,0,1.718881,0,12.77388
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.458613,61.6283,49.7846,0.6623868,0.6623868,0,0,0,0.6623868,220.2057,0.761364,0,0,1.458613,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1378378,0.7286255,1.166891,0,12.08389
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3252933,53.63787,51.13618,0.746001,0.746001,0,-1,0,0.746001,43.60494,0,0,0,0.3252933,0.7852643,0.746001,0,0,0,10.62527,0,0.459971,-0.459971,13.51518,96.53678,0.1378378,0.8206011,0.2602346,0,10.95057
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,51.78494,51.78494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5110788,10.1653,0,0,0,13.51518,96.53678,0.1378378,0,0,0,10.1653
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,52.52638,52.52638,1.808527,1.808527,0,-1,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.5110788,10.1653,0,1.903712,-1.903712,11.50849,82.20332,0.1378378,1.989379,0,0,10.1653
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,52.17883,52.17883,0.3555187,0.3555187,0,-1,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.626315,8.261591,0,0.3742302,-0.3742302,11.11401,79.38565,0.1378378,0.3910705,0,0,8.261591
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,50.65733,50.65733,3.03569,3.03569,0,-1,0,3.03569,0,0,0,0.009259344,0,3.195463,3.03569,0,0,3.042126,7.887361,0,3.195463,-3.195463,7.745699,55.32631,0.1378378,3.339259,0,0,7.887361
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,49.39843,49.39843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.592641,4.691897,0,0,0,7.745699,55.32631,0.1378378,0,0,0,4.691897
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,47.74564,47.74564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.592641,4.691897,0,0,0,7.745699,55.32631,0.1378378,0,0,0,4.691897
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,46.13919,46.13919,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,6.592641,4.691897,0,1.766182,-1.766182,5.883981,42.02835,0.1378378,1.84566,0,0,4.691897
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,44.53273,44.53273,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,8.555065,2.925715,0,0.1605574,-0.1605574,5.714738,40.81948,0.1378378,0.1677824,0,0,2.925715
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,43.3974,43.3974,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,8.733462,2.765158,0,0.1303516,-0.1303516,5.577335,39.83803,0.1378378,0.1362174,0,0,2.765158
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,42.50922,42.50922,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,8.878298,2.634806,0,0.08344312,-0.08344312,5.489379,39.20977,0.1378378,0.08719806,0,0,2.634806
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,41.51291,41.51291,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,8.971012,2.551363,0,0.3642179,-0.3642179,5.105459,36.46749,0.1378378,0.3806078,0,0,2.551363
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,40.77147,40.77147,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,9.375699,2.187145,0,0.3047616,-0.3047616,4.784213,34.17288,0.1378378,0.3184758,0,0,2.187145
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,40.07637,40.07637,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,9.714323,1.882384,0,0.4890923,-0.4890923,4.268664,30.49039,0.1378378,0.5111015,0,0,1.882384
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,39.44306,39.44306,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,10.25776,1.393292,0,0.5187311,-0.5187311,3.721873,26.58475,0.1378378,0.542074,0,0,1.393292
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,38.92559,38.92559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.83413,0.8745604,0,0,0,3.721873,26.58475,0.1378378,0,0,0,0.8745604
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,38.73251,38.73251,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,10.83413,0.8745604,0,0.5260024,-0.5260024,3.167418,22.62437,0.1378378,0.5496725,0,0,0.8745604
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,38.36179,38.36179,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,11.41857,0.348558,0,0.08830434,-0.08830434,3.074337,21.95951,0.1378378,0.09227803,0,0,0.348558
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,39.29631,39.29631,1.440006,1.440006,1.25,0,0.50625,1.440006,0,0,0,0,0,0.2000062,0.1900059,0,0,11.51669,0.2602537,0,0.2000062,-0.2000062,2.863512,20.45362,0.1378378,1.584006,0,5,0.2602537
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.073718,49.56719,41.52836,2.459331,1.077267,0,-1,0,1.077267,99.67053,0,1.382064,2.444023,1.073718,1.133965,1.077267,0,0,11.73892,0.06024748,0,0.06024748,-0.06024748,2.800006,20,0.1378378,2.705264,0.8589745,0,1.133965
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.179638,61.12701,43.49008,2.435451,2.435451,4.806352,0,1.477134,2.435451,89.4963,0,0,0,2.179638,0,0,2.370901,2.252356,11.80586,0,4.431994,0,4.431994,7.004565,50.03251,0.1381009,2.678996,1.743711,5,2.179638
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.337204,64.95384,45.52904,1.198683,1.198683,4.703946,0,1.449177,1.198683,194.981,0,0,0,2.337204,0,0,3.505263,3.33,7.373866,3.988795,5.667204,0,5.667204,12.38095,88.43516,0.1382495,1.318551,1.869763,5,6.325999
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.141294,65.42383,47.568,1.23327,1.23327,0,0,0,1.23327,173.6273,0,0,0,2.141294,1.298179,1.23327,0,0,1.706662,9.089279,0.8431143,0,0.8431143,13.18079,94.14835,0.1381842,1.356597,1.713035,0,11.23057
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.9399,65.8388,49.61469,2.371309,2.371309,0,0,0,2.371309,81.80715,0,0,0,1.9399,2.496115,2.371309,0,0,0.8635473,9.848082,0,0.5562144,-0.5562144,12.59449,89.96049,0.1381842,2.60844,1.55192,0,11.78798
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3354805,53.53685,50.95855,1.187216,1.187216,0,-1,0,1.187216,28.25775,0,0,0,0.3354805,1.249701,1.187216,0,0,1.481563,9.291867,0,0.9142203,-0.9142203,11.63082,83.07713,0.1381842,1.305937,0.2683843,0,9.627348
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,51.60731,51.60731,1.042481,1.042481,0,-1,0,1.042481,0,0,0,0,0,1.097349,1.042481,0,0,2.497364,8.377647,0,1.097349,-1.097349,10.47411,74.81495,0.1381842,1.146729,0,0,8.377647
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,52.39508,52.39508,0.8520753,0.8520753,0,-1,0,0.8520753,0,0,1.110223E-16,0,0,0.8969214,0.8520753,0,0,3.71664,7.280298,0,0.8969214,-0.8969214,9.528676,68.06184,0.1381842,0.9372829,0,0,7.280298
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,52.00119,52.00119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.713219,6.383377,0,0,0,9.528676,68.06184,0.1381842,0,0,0,6.383377
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,50.52604,50.52604,1.316029,1.316029,0,-1,0,1.316029,0,0,2.220446E-16,0,0,1.385294,1.316029,0,0,4.713219,6.383377,0,1.385294,-1.385294,8.068448,57.63165,0.1381842,1.447632,0,0,6.383377
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,49.26714,49.26714,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,6.252435,4.998083,0,3.505263,-3.505263,4.373576,31.23977,0.1381842,5.244005,0,0,4.998083
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,47.568,47.568,1.593362,1.418179,0,-1,0,1.418179,0,0,0.1751834,0.3345196,0,1.49282,1.418179,0,0,10.14717,1.49282,0,1.49282,-1.49282,2.800006,20,0.1381842,1.752699,0,0,1.49282
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,46.00789,46.00789,3.411533,0,0,-1,0,0,0,0,3.411533,3.752686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381842,3.752686,0,0,0
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,44.40144,44.40144,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381842,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,43.26611,43.26611,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381842,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,42.37792,42.37792,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381842,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,41.40478,41.40478,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381842,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,40.68651,40.68651,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381842,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,40.01458,40.01458,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381842,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,39.38127,39.38127,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381842,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,38.86381,38.86381,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.138448,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,38.663,38.663,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1385964,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,38.29228,38.29228,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1389317,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,39.21136,39.21136,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1389317,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.48605,52.78414,41.42023,0.8614786,0.8614786,0,-1,0,0.8614786,172.5,0,0,0,1.48605,0.9068196,0.8614786,0,0,4.237017,6.811959,0.5792306,0,0.5792306,10.52995,75.21376,0.1388869,0.9476265,1.18884,0,8.298009
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.295086,62.0757,43.38195,1.71801,1.71801,0,0,0,1.71801,133.5898,0,0,0,2.295086,1.808432,1.71801,0,0,3.657786,7.333267,0.4866546,0,0.4866546,10.99163,78.51147,0.1388492,1.889811,1.836069,0,9.628353
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.718837,68.58797,45.39775,1.329252,1.329252,0,0,0,1.329252,204.5389,0,0,0,2.718837,1.399212,1.329252,0,0,3.171132,7.771256,1.319625,0,1.319625,12.24353,87.45364,0.1387473,1.462177,2.175069,0,10.49009
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.430725,68.10531,47.44443,0.09289315,0.09289315,0,0,0,0.09289315,2616.689,0.4814354,0,0,2.430725,0.09778227,0.09289315,0,0,1.851507,8.958918,1.851507,0,1.851507,14.00003,100,0.1386045,0.1021825,1.94458,0,11.38964
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.814367,64.51633,49.48339,0.878415,0.878415,0,0,0,0.878415,206.5501,0.8897194,0,0,1.814367,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.1386045,0.9662565,1.451494,0,12.43964
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3377247,53.3815,50.78863,0.1809864,0.1809864,0,-1,0,0.1809864,186.6022,0.1472127,0,0,0.3377247,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1386045,0.199085,0.2701797,0,10.963
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,51.48373,51.48373,0.306279,0.306279,0,-1,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1386045,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,52.21745,52.21745,1.094867,1.094867,0,-1,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1386045,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,51.8699,51.8699,1.617292,1.617292,0,-1,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1386045,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,50.3484,50.3484,1.405527,1.405527,0,-1,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1386045,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,49.0895,49.0895,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1386045,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,47.44443,47.44443,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1386045,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,45.92293,45.92293,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1386045,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,44.31648,44.31648,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386045,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,43.18115,43.18115,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386045,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,42.29296,42.29296,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386045,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,41.3121,41.3121,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386045,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,40.60155,40.60155,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386045,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,39.92191,39.92191,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386045,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,39.31948,39.31948,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386045,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,38.7943,38.7943,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1387637,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,38.60122,38.60122,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1389488,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,38.2305,38.2305,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1392808,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,39.11868,39.11868,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1392808,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.164423,50.08262,41.33527,0.3653834,0.3653834,0,-1,0,0.3653834,318.6852,0,0,0,1.164423,0.3846141,0.3653834,0,0,4.332946,6.725623,0.7798087,0,0.7798087,10.62923,75.92289,0.1392208,0.4019217,0.9315382,0,7.890046
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.021828,59.43663,43.26611,0,0,0,0,0,0,0,0,0,0,2.021828,0,0,0,0,3.553138,7.427451,2.021828,0,2.021828,12.5473,89.6234,0.1390654,0,1.617462,0,9.449279
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.32408,64.57724,45.31279,0.7972689,0.7972689,0,0,0,0.7972689,291.5051,0,0,0,2.32408,0.8392305,0.7972689,0,0,1.531309,9.247096,1.484849,0,1.484849,13.95595,99.68517,0.1389516,0.8769958,1.859264,0,11.57118
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.759592,71.37014,47.35175,2.121772,2.121772,0,0,0,2.121772,130.0607,0.4796874,0,0,2.759592,2.233444,2.121772,0,0,0.04646007,10.58346,0.04646007,0,0.04646007,14.00003,100,0.138948,2.333949,2.207674,0,13.34305
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.850082,64.7529,49.39843,1.341863,1.341863,0,0,0,1.341863,137.8742,0.4375952,0,0,1.850082,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.138948,1.476049,1.480066,0,12.47536
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3811617,53.62709,50.69595,0.435772,0.435772,0,-1,0,0.435772,87.46815,0,0,0,0.3811617,0.4587074,0.435772,0,0,0,10.62527,0,0.07754566,-0.07754566,13.91829,99.41615,0.138948,0.4793492,0.3049293,0,11.00644
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,51.35244,51.35244,1.791265,1.791265,0,-1,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.08616184,10.54773,0,1.885542,-1.885542,11.93075,85.21948,0.138948,1.970391,0,0,10.54773
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,52.13249,52.13249,3.113255,3.113255,0,-1,0,3.113255,0,0,4.440892E-16,0.09458078,0,3.277111,3.113255,0,0,2.181209,8.662187,0,3.277111,-3.277111,8.476374,60.54541,0.138948,3.424581,0,0,8.662187
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,51.7386,51.7386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.822443,5.385076,0,0,0,8.476374,60.54541,0.138948,0,0,0,5.385076
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,50.22483,50.22483,1.084449,1.084449,0,-1,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,5.822443,5.385076,0,1.141526,-1.141526,7.2731,51.95061,0.138948,1.192894,0,0,5.385076
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,48.9582,48.9582,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,7.090805,4.24355,0,3.097783,-3.097783,4.007751,28.62673,0.138948,3.237183,0,0,4.24355
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,47.31313,47.31313,3.688317,1.088479,0,-1,0,1.088479,0,0,2.599838,2.96867,0,1.145767,1.088479,0,0,10.53279,1.145767,0,1.145767,-1.145767,2.800006,20,0.138948,4.057149,0,0,1.145767
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,45.79164,45.79164,2.122812,0,0,-1,0,0,0,0,2.122812,2.335093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138948,2.335093,0,0,0
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,44.20063,44.20063,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138948,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,43.07302,43.07302,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138948,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,42.20801,42.20801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138948,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,41.20398,41.20398,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138948,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,40.49343,40.49343,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138948,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,39.81378,39.81378,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138948,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,39.21136,39.21136,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138948,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,38.70934,38.70934,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1391524,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,38.5317,38.5317,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1393221,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,38.1687,38.1687,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1396487,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,39.03372,39.03372,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1396487,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.155097,49.89373,41.22715,1.249924,1.249924,0,-1,0,1.249924,92.41336,0,0,0,1.155097,1.31571,1.249924,0,0,3.630102,7.358183,0,0.1606127,-0.1606127,10.38691,74.19207,0.1396487,1.374917,0.9240777,0,8.51328
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.015609,59.25915,43.15798,2.204721,2.204721,0,0,0,2.204721,91.42236,0,0,0,2.015609,2.32076,2.204721,0,0,3.80856,7.19757,0,0.305151,-0.305151,10.06525,71.89452,0.1396487,2.425194,1.612487,0,9.213179
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.320529,64.39132,45.18149,1.142491,1.142491,0,0,0,1.142491,203.1114,0,0,0,2.320529,1.202622,1.142491,0,0,4.147617,6.892419,1.117907,0,1.117907,11.12579,79.46979,0.1395631,1.25674,1.856423,0,9.212948
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.130001,64.87464,47.18184,0,0,0,0,0,0,0,0,0,0,2.130001,0,0,0,0,3.02971,7.898535,2.130001,0,2.130001,13.14649,93.90331,0.1394004,0,1.704,0,10.02854
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.444275,60.88811,49.22079,0,0,0,0,0,0,0,0.5445659,0,0,1.444275,0,0,0,0,0.8997096,9.815536,0.8997096,0,0.8997096,14.00003,100,0.1393318,0,1.15542,0,11.25981
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3171119,52.95374,50.52604,0.8603631,0.8603631,0,-1,0,0.8603631,36.85792,0,0,0,0.3171119,0.9056454,0.8603631,0,0,0,10.62527,0,0.5885335,-0.5885335,13.37966,95.5688,0.1393318,0.9463994,0.2536895,0,10.94239
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,51.22114,51.22114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.653926,10.03674,0,0,0,13.37966,95.5688,0.1393318,0,0,0,10.03674
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,51.96258,51.96258,0.8772036,0.8772036,0,-1,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.653926,10.03674,0,0.9233723,-0.9233723,12.40634,88.61653,0.1393318,0.964924,0,0,10.03674
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,51.56869,51.56869,0.5789295,0.5789295,0,-1,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.679895,9.113368,0,0.6093996,-0.6093996,11.76398,84.02823,0.1393318,0.6368225,0,0,9.113368
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,50.04719,50.04719,1.733831,1.733831,0,-1,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.357006,8.503969,0,1.825085,-1.825085,9.840167,70.28677,0.1393318,1.907214,0,0,8.503969
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,48.78829,48.78829,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.384879,6.678884,0,3.47679,-3.47679,6.175309,44.10926,0.1393318,3.633245,0,0,6.678884
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,47.13549,47.13549,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.247978,3.202094,0,1.141805,-1.141805,4.971741,35.51236,0.1393318,1.193186,0,0,3.202094
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,45.614,45.614,2.397933,1.957274,0,-1,0,1.957274,0,0,0.4406589,0.6804522,0,2.060289,1.957274,0,0,9.51665,2.060289,0,2.060289,-2.060289,2.800006,20,0.1393318,2.637727,0,0,2.060289
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,44.05389,44.05389,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393318,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,42.94173,42.94173,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393318,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,42.07671,42.07671,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393318,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,41.09585,41.09585,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393318,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,40.40075,40.40075,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393318,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,39.72882,39.72882,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393318,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,39.14185,39.14185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393318,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,38.63983,38.63983,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1394954,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,38.44675,38.44675,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1396923,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,38.07603,38.07603,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1399203,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,38.94876,38.94876,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1399203,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.550108,52.96375,41.09585,0.8262683,0.8262683,0,-1,0,0.8262683,187.6035,0,0,0,1.550108,0.869756,0.8262683,0,0,3.093674,7.840967,0.6803519,0,0.6803519,11.71055,83.64661,0.1398685,0.9088951,1.240086,0,9.391075
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.602718,64.61411,43.0344,0.8428161,0.8428161,0,0,0,0.8428161,308.8121,0,0,0,2.602718,0.8871749,0.8428161,0,0,2.413323,8.453284,1.715543,0,1.715543,13.33806,95.27164,0.1397381,0.9270977,2.082175,0,11.056
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.895724,69.94688,45.00386,2.741583,2.741583,0,0,0,2.741583,105.6223,0,0,0,2.895724,2.885877,2.741583,0,0,0.6977795,9.997272,0.009847196,0,0.009847196,13.3474,95.33836,0.1397374,3.015742,2.316579,0,12.893
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.130502,64.67642,47.0042,2.182029,2.182029,0,0,0,2.182029,97.63857,0,0,0,2.130502,2.296873,2.182029,0,0,0.6879323,10.00613,0,0.1663706,-0.1663706,13.17203,94.08572,0.1397374,2.400232,1.704401,0,12.13664
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.445703,60.71583,49.05088,0.4652774,0.4652774,0,0,0,0.4652774,310.7184,0.08314843,0,0,1.445703,0.4897657,0.4652774,0,0,0.8727885,9.839765,0.8727885,0,0.8727885,14.00003,100,0.1396711,0.5118052,1.156562,0,11.28547
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3184781,52.78382,50.3484,2.4072,2.4072,0,-1,0,2.4072,13.23023,0,0,0,0.3184781,2.533895,2.4072,0,0,0,10.62527,0,2.215416,-2.215416,11.66477,83.31965,0.1396711,2.64792,0.2547825,0,10.94375
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,51.00489,51.00489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.461574,8.409858,0,0,0,11.66477,83.31965,0.1396711,0,0,0,8.409858
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,51.78494,51.78494,1.437117,1.437117,0,-1,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.461574,8.409858,0,1.512755,-1.512755,10.07019,71.92979,0.1396711,1.580829,0,0,8.409858
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,51.39105,51.39105,1.321818,1.321818,0,-1,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.142413,6.897103,0,1.391388,-1.391388,8.603539,61.45373,0.1396711,1.454,0,0,6.897103
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,49.86956,49.86956,0.1673129,0.1673129,0,-1,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,5.688399,5.505715,0,0.1761188,-0.1761188,8.417893,60.12769,0.1396711,0.1840442,0,0,5.505715
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,48.57204,48.57204,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,5.884087,5.329597,0,2.098545,-2.098545,6.205833,44.32729,0.1396711,2.19298,0,0,5.329597
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,46.96558,46.96558,5.008853,3.069499,0,-1,0,3.069499,0,0,1.939355,2.44024,0,3.231051,3.069499,0,0,8.215803,3.231051,0,3.231051,-3.231051,2.800006,20,0.1396711,5.509739,0,0,3.231051
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,45.44408,45.44408,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396711,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,43.87625,43.87625,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396711,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,42.79498,42.79498,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396711,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,41.92225,41.92225,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396711,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,40.9491,40.9491,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396711,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,40.26945,40.26945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396711,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,39.62069,39.62069,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396711,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,39.03372,39.03372,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396711,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,38.5317,38.5317,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1398173,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,38.33862,38.33862,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1400106,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,37.9679,37.9679,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1403332,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,38.81747,38.81747,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1403332,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.142811,49.51793,40.96455,2.276825,2.276825,0,-1,0,2.276825,50.19316,0,0,0,1.142811,2.396658,2.276825,0,0,4.84725,6.262749,0,1.253848,-1.253848,8.079852,57.71311,0.1403332,2.504508,0.9142486,0,7.40556
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.009829,58.86893,42.85677,1.211292,1.211292,0,0,0,1.211292,165.9245,0,0,0,2.009829,1.275044,1.211292,0,0,6.240414,5.008902,0.7347854,0,0.7347854,8.77693,62.69223,0.1402775,1.332421,1.607863,0,7.018731
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.320056,63.98504,44.83394,2.677556,2.677556,0,0,0,2.677556,86.64827,0,0,0,2.320056,2.81848,2.677556,0,0,5.505629,5.670208,0,0.4984241,-0.4984241,8.251545,58.93949,0.1402775,2.945312,1.856045,0,7.990264
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.132711,64.50325,46.83429,1.175673,1.175673,0,0,0,1.175673,181.4035,0,0,0,2.132711,1.23755,1.175673,0,0,6.059433,5.171784,0.8951612,0,0.8951612,9.10077,65.00536,0.1402097,1.29324,1.706169,0,7.304496
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.875249,64.39765,48.87325,0.6490613,0.6490613,0,0,0,0.6490613,288.9171,0,0,0,1.875249,0.6832225,0.6490613,0,0,5.164272,5.977429,1.192027,0,1.192027,10.23163,73.08289,0.1401196,0.7139674,1.500199,0,7.852679
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3211798,52.6321,50.17849,2.437032,2.437032,0,-1,0,2.437032,13.17914,0,4.440892E-16,0,0.3211798,2.565297,2.437032,0,0,3.972245,7.050253,0,2.244117,-2.244117,7.866118,56.18645,0.1401196,2.680735,0.2569439,0,7.371433
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,50.82725,50.82725,1.152766,1.152766,0,-1,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,6.465709,4.806137,0,1.213437,-1.213437,6.587043,47.05021,0.1401196,1.268042,0,0,4.806137
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,51.56869,51.56869,0.7563195,0.7563195,0,-1,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,7.813972,3.592699,0,0.7961258,-0.7961258,5.747853,41.05601,0.1401196,0.8319514,0,0,3.592699
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,51.1748,51.1748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.698557,2.796573,0,0,0,5.747853,41.05601,0.1401196,0,0,0,2.796573
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,49.61469,49.61469,3.423099,2.656744,0,-1,0,2.656744,0,0,0.7663547,1.108665,0,2.796573,2.656744,0,0,8.698557,2.796573,0,2.796573,-2.796573,2.800006,20,0.1401196,3.765409,0,0,2.796573
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,48.30944,48.30944,3.128906,0,0,-1,0,0,0,0,3.128906,3.441796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401196,3.441796,0,0,0
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,46.74161,46.74161,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401196,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,45.22783,45.22783,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401196,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,43.70634,43.70634,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401196,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,42.61735,42.61735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401196,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,41.76778,41.76778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401196,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,40.81781,40.81781,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401196,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,40.16133,40.16133,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401196,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,39.4894,39.4894,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401196,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,38.92559,38.92559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401196,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,38.42358,38.42358,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1403338,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,38.2305,38.2305,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1404503,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,37.88294,37.88294,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1405665,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,38.70934,38.70934,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1405665,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.139827,49.33889,40.81781,1.104301,1.104301,0,-1,0,1.104301,103.217,2.220446E-16,0,0,1.139827,1.162422,1.104301,0,0,4.182541,6.860987,0,0.02259575,-0.02259575,10.0083,71.48773,0.1405665,1.214731,0.9118613,0,8.000813
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.009816,58.69537,42.7023,0.5243277,0.5243277,0,0,0,0.5243277,383.313,0,0,0,2.009816,0.5519239,0.5243277,0,0,4.207648,6.838391,1.457892,0,1.457892,11.39138,81.36684,0.1404566,0.5767604,1.607853,0,8.848207
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.322585,63.80391,44.65631,1.043964,1.043964,0,0,0,1.043964,222.4776,0,0,0,2.322585,1.098909,1.043964,0,0,2.749756,8.150495,1.223676,0,1.223676,12.55226,89.65884,0.1403645,1.14836,1.858068,0,10.47308
