Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.136841,64.33941,46.65665,0.6857716,0.6857716,0,0,0,0.6857716,311.5966,0,0,0,2.136841,0.7218649,0.6857716,0,0,1.52608,9.251802,1.414976,0,1.414976,13.89463,99.24713,0.1402581,0.7543488,1.709473,0,11.38864
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.454759,60.36677,48.65699,0,0,0,0,0,0,0,1.343656,0,0,1.454759,0,0,0,0,0.111103,10.52528,0.111103,0,0.111103,14.00003,100,0.1402498,0,1.163807,0,11.98004
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3253332,52.44448,49.96223,1.79532,1.79532,0,-1,0,1.79532,18.12118,0,0,0,0.3253332,1.88981,1.79532,0,0,0,10.62527,0,1.564477,-1.564477,12.35092,88.22071,0.1402498,1.974852,0.2602666,0,10.95061
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,50.611,50.611,0.2246012,0.2246012,0,-1,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.738308,9.060797,0,0.2364224,-0.2364224,12.10171,86.44064,0.1402498,0.2470614,0,0,9.060797
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,51.35244,51.35244,0.3859328,0.3859328,0,-1,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,2.000999,8.824375,0,0.4062451,-0.4062451,11.67349,83.38193,0.1402498,0.4245261,0,0,8.824375
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,50.9122,50.9122,0.07869329,0.07869329,0,-1,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.452383,8.41813,0,0.08283504,-0.08283504,11.58618,82.75825,0.1402498,0.08656262,0,0,8.41813
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,49.39843,49.39843,2.052652,2.052652,0,-1,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.544422,8.335295,0,2.160686,-2.160686,9.308614,66.48997,0.1402498,2.257917,0,0,8.335295
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,48.09319,48.09319,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.945185,6.174608,0,1.207194,-1.207194,8.036119,57.40074,0.1402498,1.261518,0,0,6.174608
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,46.52535,46.52535,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.286511,4.967414,0,0.2165227,-0.2165227,7.807885,55.77049,0.1402498,0.2262662,0,0,4.967414
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,45.00386,45.00386,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.527092,4.750891,0,0.8377791,-0.8377791,6.924788,49.46267,0.1402498,0.8754792,0,0,4.750891
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,43.50553,43.50553,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.457958,3.913112,0,0.7164441,-0.7164441,6.16959,44.06841,0.1402498,0.7486842,0,0,3.913112
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,42.46288,42.46288,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.254007,3.196668,0,0.3355261,-0.3355261,5.815914,41.54216,0.1402498,0.3506248,0,0,3.196668
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,41.62104,41.62104,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.626814,2.861142,0,0.5116739,-0.5116739,5.276562,37.68966,0.1402498,0.5346992,0,0,2.861142
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,40.68651,40.68651,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.19534,2.349468,0,0.3990706,-0.3990706,4.855905,34.68497,0.1402498,0.4170288,0,0,2.349468
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,40.0532,40.0532,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.638752,1.950397,0,0.2760926,-0.2760926,4.564878,32.6062,0.1402498,0.2885168,0,0,1.950397
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,39.38127,39.38127,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.945521,1.674305,0,0.2938837,-0.2938837,4.255097,30.39349,0.1402498,0.3071085,0,0,1.674305
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,38.81747,38.81747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27206,1.380421,0,0,0,4.255097,30.39349,0.1402498,0,0,0,1.380421
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,38.33862,38.33862,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.27206,1.380421,0,0.6236174,-0.6236174,3.597747,25.69814,0.1402498,0.6516801,0,0,1.380421
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,38.14554,38.14554,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.96497,0.7568036,0,0.5321063,-0.5321063,3.036857,21.6918,0.1402498,0.5560511,0,0,0.7568036
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,37.79799,37.79799,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.5562,0.2246973,0,0.05371037,-0.05371037,2.980242,21.2874,0.1402498,0.05612734,0,0,0.2246973
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,38.60122,38.60122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.61587,0.1709869,0,0,0,2.980242,21.2874,0.1402498,0,0,0,0.1709869
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.138647,49.21508,40.70968,3.130288,1.244152,0,-1,0,1.244152,91.51991,0,1.886136,3.064537,1.138647,1.309634,1.244152,0,0,11.61587,0.1709869,0,0.1709869,-0.1709869,2.800006,20,0.1402498,3.443317,0.9109175,0,1.309634
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.011136,58.58577,42.59418,0,0,0,0,0,0,0,0,0,0,2.011136,0,0,0,0,11.80586,0,2.011136,0,2.011136,4.707936,33.62805,0.1400989,0,1.608908,0,2.011136
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.326139,63.69497,44.53273,1.73239,1.73239,0,0,0,1.73239,134.2734,0,0,0,2.326139,1.823568,1.73239,0,0,9.794724,1.810022,0.5025707,0,0.5025707,5.184717,37.03362,0.1400613,1.905628,1.860911,0,4.13616
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.142687,64.20055,46.48674,0.7805745,0.7805745,0,0,0,0.7805745,274.5013,0,0,0,2.142687,0.8216574,0.7805745,0,0,9.292154,2.262336,1.321029,0,1.321029,6.437955,45.9853,0.1399624,0.858632,1.714149,0,4.405023
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.461975,60.23668,48.47935,0,0,0,0,0,0,0,0,0,0,1.461975,0,0,0,0,7.971125,3.451262,1.461975,0,1.461975,7.824906,55.89207,0.1398531,0,1.16958,0,4.913237
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4379126,53.14129,49.7846,0,0,0,-1,0,0,0,0,0,0,0.4379126,0,0,0,0,6.50915,4.767039,0.4379126,0,0.4379126,8.240347,58.8595,0.1398205,0,0.3503301,0,5.204952
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,50.44108,50.44108,0.1943242,0.1943242,0,-1,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,6.071237,5.16116,0,0.2045517,-0.2045517,8.02473,57.31939,0.1398205,0.2137566,0,0,5.16116
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,51.1748,51.1748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.298517,4.956609,0,0,0,8.02473,57.31939,0.1398205,0,0,0,4.956609
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,50.74229,50.74229,1.228869,1.228869,0,-1,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,6.298517,4.956609,0,1.293547,-1.293547,6.661212,47.57999,0.1398205,1.351756,0,0,4.956609
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,49.22079,49.22079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.735791,3.663062,0,0,0,6.661212,47.57999,0.1398205,0,0,0,3.663062
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,47.87693,47.87693,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,7.735791,3.663062,0,2.606867,-2.606867,3.913333,27.95232,0.1398205,2.724176,0,0,3.663062
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,46.3091,46.3091,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,10.63231,1.056195,0,0.07167698,-0.07167698,3.837779,27.41265,0.1398205,0.07490245,0,0,1.056195
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,44.83394,44.83394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71195,0.9845182,0,0,0,3.837779,27.41265,0.1398205,0,0,0,0.9845182
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,43.33562,43.33562,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,10.71195,0.9845182,0,0.1097954,-0.1097954,3.722044,26.58598,0.1398205,0.1147362,0,0,0.9845182
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,42.31614,42.31614,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,10.83395,0.8747228,0,0.2407043,-0.2407043,3.46832,24.77366,0.1398205,0.251536,0,0,0.8747228
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,41.48974,41.48974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1014,0.6340185,0,0,0,3.46832,24.77366,0.1398205,0,0,0,0.6340185
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,40.55522,40.55522,0.3804322,0.3804322,0,-1,0,0.3804322,0,0,0,0,0,0.400455,0.3804322,0,0,11.1014,0.6340185,0,0.400455,-0.400455,3.046203,21.75855,0.1398205,0.4184754,0,0,0.6340185
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,39.92191,39.92191,0.05540173,0.05540173,0,-1,0,0.05540173,0,0,6.938894E-18,0,0,0.05831761,0.05540173,0,0,11.54635,0.2335635,0,0.05831761,-0.05831761,2.984731,21.31946,0.1398205,0.0609419,0,0,0.2335635
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,39.27314,39.27314,0.06228564,0.06228564,0,-1,0,0.06228564,0,0,6.938894E-18,0,0,0.06556383,0.06228564,0,0,11.61114,0.1752459,0,0.06556383,-0.06556383,2.915621,20.82582,0.1398205,0.0685142,0,0,0.1752459
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,38.73251,38.73251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68399,0.109682,0,0,0,2.915621,20.82582,0.1398205,0,0,0,0.109682
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,38.2305,38.2305,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.68399,0.109682,3.33,0,3.33,6.074736,43.39088,0.139987,0.340802,0,5,0.109682
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,38.03741,38.03741,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.353992,3.106682,3.33,0,3.33,9.233851,65.95595,0.1401029,0,0,5,3.106682
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,37.68986,37.68986,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,5.023991,6.103682,3.33,0,3.33,12.39297,88.52101,0.140279,0.4139682,0,5,6.103682
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,38.49309,38.49309,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.693991,9.100682,0,0.6774107,-0.6774107,11.67891,83.42064,0.140279,0.7078941,0,0,9.100682
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.316168,50.49223,40.57839,0.4676566,0.4676566,0,-1,0,0.4676566,281.439,0,0,0,1.316168,0.4922701,0.4676566,0,0,2.44667,8.423271,0.8238977,0,0.8238977,12.46053,89.00362,0.1402177,0.5144222,1.052934,0,9.739439
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.21106,60.22787,42.44743,1.691374,1.691374,0,0,0,1.691374,130.7256,0,0,0,2.21106,1.780394,1.691374,0,0,1.622772,9.16478,0.4306658,0,0.4306658,12.8691,91.92194,0.1401856,1.860512,1.768848,0,11.37584
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.541964,65.57471,44.35509,3.392417,3.392417,2.110053,0,0.7410445,3.392417,74.93075,0,0,0,2.541964,1.349857,1.282364,0,0,1.192106,9.552379,1.192106,0,1.192106,14.00003,100,0.1402353,3.731659,2.033571,5,12.09434
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.774211,70.25986,46.3091,0.2959459,0.2959459,0,0,0,0.2959459,937.4049,2.462689,0,0,2.774211,0.3115219,0.2959459,0,0,0,10.62527,0,0,0,14.00003,100,0.1402353,0.3255404,2.219369,0,13.39948
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.870952,63.72522,48.30944,1.691444,1.691444,0,0,0,1.691444,110.6127,0.09048507,0,0,1.870952,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1402353,1.860589,1.496762,0,12.49623
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.412977,52.72517,49.56834,1.243842,1.243842,0,-1,0,1.243842,33.20171,0,2.220446E-16,0,0.412977,1.309308,1.243842,0,0,0,10.62527,0,0.8963308,-0.8963308,13.05521,93.25133,0.1402353,1.368227,0.3303815,0,11.03825
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,50.22483,50.22483,1.500201,1.500201,0,-1,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,0.9959231,9.728944,0,1.579159,-1.579159,11.39063,81.3615,0.1402353,1.650221,0,0,9.728944
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,50.95855,50.95855,1.514588,1.514588,0,-1,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.750544,8.149784,0,1.594303,-1.594303,9.71009,69.35765,0.1402353,1.666046,0,0,8.149784
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,50.52604,50.52604,0.4409401,0.4409401,0,-1,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.521992,6.555482,0,0.4641475,-0.4641475,9.220836,65.86298,0.1402353,0.4850341,0,0,6.555482
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,49.00454,49.00454,1.106919,1.106919,0,-1,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.037711,6.091334,0,1.165178,-1.165178,7.992631,57.09011,0.1402353,1.21761,0,0,6.091334
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,47.6993,47.6993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.332353,4.926157,0,0,0,7.992631,57.09011,0.1402353,0,0,0,4.926157
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,46.13919,46.13919,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.332353,4.926157,0,3.22804,-3.22804,4.589978,32.7855,0.1402353,3.373301,0,0,4.926157
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,44.65631,44.65631,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0,0,1.501318,1.426252,0,0,9.919064,1.698117,0,1.501318,-1.501318,3.00745,21.48174,0.1402353,1.568878,0,0,1.698117
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,43.18115,43.18115,0.3070472,0.1869591,0,-1,0,0.1869591,0,0,0.1200881,0.1507928,0,0.1967991,0.1869591,0,0,11.58719,0.1967991,0,0.1967991,-0.1967991,2.800006,20,0.1402353,0.3377519,0,0,0.1967991
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,42.16167,42.16167,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402353,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,41.35844,41.35844,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402353,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,40.42392,40.42392,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402353,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,39.79061,39.79061,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402353,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,39.16502,39.16502,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402353,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,38.62438,38.62438,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402353,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,38.14554,38.14554,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1404521,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,37.9679,37.9679,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1406478,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,37.59718,37.59718,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1408855,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,38.40041,38.40041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1408855,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.39971,51.05221,40.47026,2.458733,2.458733,0,-1,0,2.458733,56.92809,0,0,0,1.39971,2.58814,2.458733,0,0,2.624279,8.263423,0,1.18843,-1.18843,10.2577,73.26916,0.1408855,2.704606,1.119768,0,9.663133
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.020258,58.35498,42.31614,1.365094,1.365094,0,0,0,1.365094,147.9941,0,0,0,2.020258,1.436941,1.365094,0,0,3.944757,7.074993,0.5833173,0,0.5833173,10.81109,77.22189,0.1408421,1.501603,1.616207,0,9.095251
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.33961,63.4661,44.2238,0.6499488,0.6499488,0,0,0,0.6499488,359.9684,0,0,0,2.33961,0.6841566,0.6499488,0,0,3.36144,7.599978,1.655453,0,1.655453,12.38159,88.43974,0.1407192,0.7149436,1.871688,0,9.939589
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.653031,68.84946,46.1778,1.552202,1.552202,0,0,0,1.552202,170.9204,0,0,0,2.653031,1.633897,1.552202,0,0,1.705986,9.089887,1.019134,0,1.019134,13.34842,95.34569,0.1406437,1.707423,2.122425,0,11.74292
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.638921,61.4204,48.13181,1.962973,1.962973,0,0,0,1.962973,83.49176,0,0,0,1.638921,2.066288,1.962973,0,0,0.6868525,10.00711,0,0.4273667,-0.4273667,12.89794,92.12794,0.1406437,2.15927,1.311137,0,11.64603
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3460749,52.03174,49.39843,0.9620436,0.9620436,0,-1,0,0.9620436,35.97289,0,1.110223E-16,0,0.3460749,1.012678,0.9620436,0,0,1.161704,9.579741,0,0.6666027,-0.6666027,12.19528,87.10896,0.1406437,1.058248,0.2768599,0,9.925816
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,50.04719,50.04719,3.063083,3.063083,0,-1,0,3.063083,0,0,4.440892E-16,0.0393916,0,3.224298,3.063083,0,0,1.902374,8.913137,0,3.224298,-3.224298,8.796569,62.83251,0.1406437,3.369392,0,0,8.913137
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,50.78863,50.78863,1.762678,1.762678,0,-1,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,5.484928,5.688839,0,1.855451,-1.855451,6.840752,48.86242,0.1406437,1.938946,0,0,5.688839
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,50.3484,50.3484,0.8006862,0.8006862,0,-1,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,7.546539,3.833389,0,0.8428277,-0.8428277,5.952334,42.51659,0.1406437,0.8807549,0,0,3.833389
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,48.82691,48.82691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.483014,2.990561,0,0,0,5.952334,42.51659,0.1406437,0,0,0,2.990561
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,47.52938,47.52938,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,8.483014,2.990561,0,2.635041,-2.635041,3.174757,22.67679,0.1406437,2.753617,0,0,2.990561
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,46.00789,46.00789,2.743902,0.3377447,0,-1,0,0.3377447,0,0,2.406157,2.680548,0,0.3555207,0.3377447,0,0,11.41084,0.3555207,0,0.3555207,-0.3555207,2.800006,20,0.1406437,3.018292,0,0,0.3555207
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,44.53273,44.53273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406437,0,0,0,0
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,43.04985,43.04985,0.3445236,0,0,-1,0,0,0,0,0.3445236,0.378976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406437,0.378976,0,0,0
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,42.05354,42.05354,0.6238741,0,0,-1,0,0,0,0,0.6238741,0.6862615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406437,0.6862615,0,0,0
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,41.25032,41.25032,0.2899406,0,0,-1,0,0,0,0,0.2899406,0.3189346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406437,0.3189346,0,0,0
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,40.31579,40.31579,0.3301876,0,0,-1,0,0,0,0,0.3301876,0.3632064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406437,0.3632064,0,0,0
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,39.70565,39.70565,0.3314795,0,0,-1,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406437,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,39.05689,39.05689,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406437,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,38.5317,38.5317,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406437,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,38.05286,38.05286,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1408239,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,37.88294,37.88294,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1409762,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,37.51223,37.51223,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1411975,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,38.31545,38.31545,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1411975,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.147702,48.91864,40.36213,0.8702496,0.8702496,0,-1,0,0.8702496,131.882,0,0,0,1.147702,0.9160522,0.8702496,0,0,3.02285,7.904709,0.2316502,0,0.2316502,11.35206,81.08601,0.1411803,0.9572746,0.9181619,0,9.052412
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.027598,58.27295,42.18484,1.496007,1.496007,0,0,0,1.496007,135.5339,0,0,0,2.027598,1.574745,1.496007,0,0,2.791199,8.113194,0.4528531,0,0.4528531,11.78168,84.15467,0.1411468,1.645608,1.622078,0,10.14079
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.348737,63.40106,44.0925,0.9315715,0.9315715,0,0,0,0.9315715,252.1263,0,0,0,2.348737,0.9806017,0.9315715,0,0,2.338346,8.520762,1.368135,0,1.368135,13.0796,93.42556,0.1410457,1.024729,1.878989,0,10.8695
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.170716,63.91777,46.00789,0,0,0,0,0,0,0,1.200504,0,0,2.170716,0,0,0,0,0.9702116,9.752084,0.9702116,0,0.9702116,14.00003,100,0.1409742,0,1.736573,0,11.9228
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.996403,64.50136,47.96189,0.6808536,0.6808536,0,0,0,0.6808536,293.2206,1.279715,0,0,1.996403,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1409742,0.748939,1.597123,0,12.62168
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3558021,51.97342,49.26714,1.018348,1.018348,0,-1,0,1.018348,34.93916,0,2.220446E-16,0,0.3558021,1.071945,1.018348,0,0,0,10.62527,0,0.7161427,-0.7161427,13.24515,94.60801,0.1409742,1.120182,0.2846417,0,10.98108
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,49.86956,49.86956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7957141,9.909131,0,0,0,13.24515,94.60801,0.1409742,0,0,0,9.909131
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,50.611,50.611,0.7904538,0.7904538,0,-1,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.7957141,9.909131,0,0.8320566,-0.8320566,12.36808,88.34327,0.1409742,0.8694991,0,0,9.909131
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,50.22483,50.22483,0.2317149,0.2317149,0,-1,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.720222,9.077075,0,0.2439104,-0.2439104,12.11098,86.50681,0.1409742,0.2548864,0,0,9.077075
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,48.70333,48.70333,0.9947069,0.9947069,0,-1,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,1.991233,8.833164,0,1.04706,-1.04706,11.00728,78.62328,0.1409742,1.094178,0,0,8.833164
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,47.35175,47.35175,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.154633,7.786105,0,1.636678,-1.636678,9.28207,66.30037,0.1409742,1.710329,0,0,7.786105
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,45.83025,45.83025,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.973164,6.149426,0,2.223636,-2.223636,6.938152,49.55813,0.1409742,2.323699,0,0,6.149426
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,44.35509,44.35509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.443871,3.925791,0,0,0,6.938152,49.55813,0.1409742,0,0,0,3.925791
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,42.90311,42.90311,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.443871,3.925791,0,0.4519698,-0.4519698,6.461734,46.15515,0.1409742,0.4723084,0,0,3.925791
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,41.92225,41.92225,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.946059,3.473821,0,0.0389026,-0.0389026,6.420727,45.86225,0.1409742,0.04065322,0,0,3.473821
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,41.11902,41.11902,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,7.989285,3.434918,0,0.05363286,-0.05363286,6.364193,45.45844,0.1409742,0.05604634,0,0,3.434918
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,40.20767,40.20767,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.048877,3.381285,0,0.4944374,-0.4944374,5.84301,41.73571,0.1409742,0.5166871,0,0,3.381285
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,39.57436,39.57436,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.598251,2.886848,0,0.2260296,-0.2260296,5.604754,40.03388,0.1409742,0.236201,0,0,2.886848
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,38.94876,38.94876,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.849396,2.660818,0,0.4547405,-0.4547405,5.125416,36.61004,0.1409742,0.4752038,0,0,2.660818
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,38.42358,38.42358,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.354663,2.206078,0,0.06904557,-0.06904557,5.052635,36.09018,0.1409742,0.07215262,0,0,2.206078
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,37.9679,37.9679,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.43138,2.137032,0,0.3525437,-0.3525437,4.681022,33.4358,0.1409742,0.3684082,0,0,2.137032
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,37.77482,37.77482,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.823095,1.784489,0,0.6648713,-0.6648713,3.980186,28.42984,0.1409742,0.6947905,0,0,1.784489
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,37.42727,37.42727,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.56184,1.119617,3.137645,0,3.137645,6.956817,49.69145,0.1412664,1.866937,0,5,1.119617
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,38.20732,38.20732,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.424196,3.943498,3.211003,0,3.211003,10.00304,71.45016,0.1415645,1.781996,0,5,3.943498
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.154995,48.83715,40.23083,0,0,0,-1,0,0,0,0,0,0,1.154995,0,0,0,0,4.213193,6.833401,1.154995,0,1.154995,11.09877,79.27675,0.1414793,0,0.923996,0,7.988396
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.036856,58.20795,42.05354,0,0,0,0,0,0,0,0,0,0,2.036856,0,0,0,0,3.058198,7.872896,2.036856,0,2.036856,13.0311,93.07909,0.1413293,0,1.629485,0,9.909752
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.35991,63.33755,43.94576,1.998093,1.998093,0,0,0,1.998093,118.1081,0,0,0,2.35991,2.103256,1.998093,0,0,1.021342,9.706066,0.2566543,0,0.2566543,13.27458,94.81825,0.1413104,2.197902,1.887928,0,12.06598
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.183295,63.88628,45.87659,0.9485492,0.9485492,0,0,0,0.9485492,230.172,0.4201342,0,0,2.183295,0.9984728,0.9485492,0,0,0.7646877,9.937056,0.7646877,0,0.7646877,14.00003,100,0.1412542,1.043404,1.746636,0,12.12035
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.935827,63.78793,47.8306,2.159189,2.159189,0,0,0,2.159189,89.65526,0,0,0,1.935827,2.272831,2.159189,0,0,0,10.62527,0,0.3370041,-0.3370041,13.64479,97.46262,0.1412542,2.375108,1.548662,0,12.5611
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3671597,51.88045,49.0895,0.7088788,0.7088788,0,-1,0,0.7088788,51.79442,0,1.110223E-16,0,0.3671597,0.7461882,0.7088788,0,0,0.374449,10.28827,0,0.3790286,-0.3790286,13.24526,94.60883,0.1412542,0.7797667,0.2937277,0,10.65543
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,49.69964,49.69964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7955918,9.909242,0,0,0,13.24526,94.60883,0.1412542,0,0,0,9.909242
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,50.44108,50.44108,2.165399,2.165399,0,-1,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,0.7955918,9.909242,0,2.279367,-2.279367,10.8426,77.44698,0.1412542,2.381939,0,0,9.909242
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,50.04719,50.04719,1.601412,1.601412,0,-1,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.328223,7.629874,0,1.685697,-1.685697,9.065719,64.755,0.1412542,1.761553,0,0,7.629874
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,48.5257,48.5257,1.363311,1.363311,0,-1,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.201219,5.944178,0,1.435064,-1.435064,7.553029,53.9501,0.1412542,1.499642,0,0,5.944178
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,47.18184,47.18184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.795734,4.509113,0,0,0,7.553029,53.9501,0.1412542,0,0,0,4.509113
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,45.66034,45.66034,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,6.795734,4.509113,0,1.008988,-1.008988,6.489462,46.35321,0.1412542,1.054392,0,0,4.509113
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,44.20063,44.20063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.916831,3.500126,0,0,0,6.489462,46.35321,0.1412542,0,0,0,3.500126
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,42.77181,42.77181,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,7.916831,3.500126,0,0.5430322,-0.5430322,5.917056,42.2646,0.1412542,0.5674686,0,0,3.500126
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,41.81412,41.81412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.520201,2.957094,0,0,0,5.917056,42.2646,0.1412542,0,0,0,2.957094
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,41.01089,41.01089,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.520201,2.957094,0,0.247924,-0.247924,5.655721,40.39793,0.1412542,0.2590806,0,0,2.957094
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,40.12271,40.12271,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,8.795671,2.70917,0,0.2631544,-0.2631544,5.378332,38.41658,0.1412542,0.2749964,0,0,2.70917
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,39.4894,39.4894,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.088065,2.446015,0,0.4184887,-0.4184887,4.937206,35.26569,0.1412542,0.4373207,0,0,2.446015
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,38.86381,38.86381,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.553053,2.027527,0,0.6737248,-0.6737248,4.227038,30.19307,0.1412542,0.7040424,0,0,2.027527
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,38.33862,38.33862,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.30164,1.353802,0,0.1008819,-0.1008819,4.120699,29.43351,0.1412542,0.1054216,0,0,1.353802
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,37.88294,37.88294,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.41373,1.25292,0,0.2128062,-0.2128062,3.896382,27.83124,0.1412542,0.2223824,0,0,1.25292
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,37.68986,37.68986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.65018,1.040114,0,0,0,3.896382,27.83124,0.1412542,0,0,0,1.040114
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,37.34231,37.34231,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.65018,1.040114,3.166391,0,3.166391,6.900284,49.28765,0.141547,1.833652,0,5,1.040114
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,38.12237,38.12237,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.483787,3.889866,3.33,0,3.33,10.0594,71.85271,0.1417984,0.9862251,0,5,3.889866
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.164229,48.79548,40.12271,0.9801719,0.9801719,0,-1,0,0.9801719,118.7781,0,0,0,1.164229,1.03176,0.9801719,0,0,4.153787,6.886866,0.1324692,0,0.1324692,10.18507,72.75037,0.1417886,1.078189,0.9313833,0,8.051095
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.048032,58.15998,41.92225,0,0,0,0,0,0,0,0,0,0,2.048032,0,0,0,0,4.021317,7.006088,2.048032,0,2.048032,12.12801,86.62843,0.1416382,0,1.638426,0,9.05412
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.37267,63.30692,43.81446,1.157846,1.157846,0,0,0,1.157846,204.9211,0,0,0,2.37267,1.218785,1.157846,0,0,1.973286,8.849318,1.153885,0,1.153885,13.22268,94.44749,0.1415536,1.27363,1.898136,0,11.22199
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.198206,63.83252,45.70668,0,0,0,0,0,0,0,1.378806,0,0,2.198206,0,0,0,0,0.8194007,9.887814,0.8194007,0,0.8194007,14.00003,100,0.1414936,0,1.758565,0,12.08602
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.525824,59.90336,47.66068,3.155502,3.155502,1.705969,0,0.6307296,3.155502,48.35439,0,4.440892E-16,0,1.525824,1.525824,1.449533,0,0,0,10.62527,0,0,0,14.00003,100,0.1414936,3.471052,1.220659,5,12.1511
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5121775,52.83762,48.91959,2.246013,2.246013,0,-1,0,2.246013,22.80385,0,0,0,0.5121775,2.364224,2.246013,0,0,0,10.62527,0,1.852046,-1.852046,12.0478,86.05554,0.1414936,2.470614,0.4097419,0,11.13745
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,49.52973,49.52973,1.227847,1.227847,0,-1,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,2.057829,8.773228,0,1.29247,-1.29247,10.68542,76.32425,0.1414936,1.350631,0,0,8.773228
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,50.26345,50.26345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.493907,7.480758,0,0,0,10.68542,76.32425,0.1414936,0,0,0,7.480758
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,49.86956,49.86956,1.084667,1.084667,0,-1,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,3.493907,7.480758,0,1.141754,-1.141754,9.481902,67.72774,0.1414936,1.193133,0,0,7.480758
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,48.35578,48.35578,2.071107,2.071107,0,-1,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,4.762523,6.339003,0,2.180113,-2.180113,7.183861,51.31319,0.1414936,2.278218,0,0,6.339003
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,47.0042,47.0042,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,7.184871,4.15889,0,1.00354,-1.00354,6.126037,43.75732,0.1414936,1.048699,0,0,4.15889
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,45.4827,45.4827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.299915,3.15535,0,0,0,6.126037,43.75732,0.1414936,0,0,0,3.15535
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,44.03072,44.03072,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,8.299915,3.15535,0,0.747198,-0.747198,5.338421,38.1315,0.1414936,0.7808219,0,0,3.15535
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,42.61735,42.61735,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,9.130136,2.408152,0,0.3839843,-0.3839843,4.933666,35.2404,0.1414936,0.4012635,0,0,2.408152
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,41.70599,41.70599,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,9.556785,2.024168,0,0.2912703,-0.2912703,4.62664,33.04737,0.1414936,0.3043774,0,0,2.024168
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,40.90277,40.90277,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,9.880418,1.732898,0,0.1787856,-0.1787856,4.438184,31.70125,0.1414936,0.186831,0,0,1.732898
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,40.01458,40.01458,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,10.07907,1.554112,0,0.4300704,-0.4300704,3.98485,28.46316,0.1414936,0.4494236,0,0,1.554112
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,39.40444,39.40444,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,10.55692,1.124042,0,0.01225842,-0.01225842,3.971928,28.37086,0.1414936,0.01281004,0,0,1.124042
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,38.77113,38.77113,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,10.57055,1.111784,0,0.0345462,-0.0345462,3.935513,28.11075,0.1414936,0.03610078,0,0,1.111784
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,38.25366,38.25366,0.7397196,0.7397196,0,-1,0,0.7397196,0,0,1.110223E-16,0,0,0.7786523,0.7397196,0,0,10.60893,1.077237,0,0.7786523,-0.7786523,3.114742,22.24811,0.1414936,0.8136916,0,0,1.077237
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,37.79799,37.79799,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0,0.1267828,0.1204436,0,0,11.4741,0.2985851,0,0.1267828,-0.1267828,2.981101,21.29354,0.1414936,0.132488,0,0,0.2985851
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,37.59718,37.59718,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,11.61497,0.1718023,3.33,0,3.33,6.140216,43.8586,0.141672,0.4803466,0,5,0.1718023
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,37.24963,37.24963,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,8.284968,3.168802,3.219607,0,3.219607,9.194604,65.67561,0.1419669,1.772034,0,5,3.168802
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,38.01424,38.01424,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,0,3.505263,3.33,5.065362,6.066449,3.33,0,3.33,12.35372,88.24068,0.142271,1.407058,0,5,6.066449
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.175714,48.74698,39.99141,1.448061,1.448061,0,-1,0,1.448061,81.19232,0,0,0,1.175714,1.524274,1.448061,0,0,1.735362,9.063449,0,0.3485603,-0.3485603,11.9863,85.61629,0.142271,1.592867,0.9405714,0,10.23916
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.061125,58.12905,41.79095,3.457447,3.457447,3.515896,0,1.12484,3.457447,59.61408,0,0,0,2.061125,0,0,0.05844972,0.05552724,2.122651,8.714889,2.116652,0,2.116652,13.99434,99.95935,0.1424306,3.803191,1.6489,5,10.77601
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.387933,63.24636,43.63683,0.05569849,0.05569849,0,0,0,0.05569849,4287.25,2.323304,0,0,2.387933,0.05862999,0.05569849,0,0,0.005998787,10.61987,0.005998787,0,0.005998787,14.00003,100,0.1424302,0.06126834,1.910347,0,13.00781
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.215022,63.78782,45.52904,1.386594,1.386594,0,0,0,1.386594,159.7456,0.7554495,0,0,2.215022,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1424302,1.525253,1.772017,0,12.8403
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.544706,59.83258,47.44443,0.1044348,0.1044348,0,0,0,0.1044348,1479.11,1.434775,0,0,1.544706,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1424302,0.1148783,1.235765,0,12.16998
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3947752,51.70065,48.70333,1.452781,1.452781,0,-1,0,1.452781,27.17376,0,2.220446E-16,0,0.3947752,1.529243,1.452781,0,0,0,10.62527,0,1.134468,-1.134468,12.80419,91.45834,0.1424302,1.598059,0.3158201,0,11.02005
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,49.30575,49.30575,1.42029,1.42029,0,-1,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.26052,9.490807,0,1.495042,-1.495042,11.22828,80.20185,0.1424302,1.562319,0,0,9.490807
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,50.00085,50.00085,2.232564,2.232564,0,-1,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,2.921678,7.995764,0,2.350067,-2.350067,8.751093,62.50768,0.1424302,2.45582,0,0,7.995764
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,49.61469,49.61469,1.53946,1.53946,0,-1,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.532864,5.645697,0,1.620484,-1.620484,7.042953,50.3067,0.1424302,1.693406,0,0,5.645697
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,48.13181,48.13181,0.4740976,0.4740976,0,-1,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.333402,4.025213,0,0.4990501,-0.4990501,6.516907,46.54924,0.1424302,0.5215074,0,0,4.025213
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,46.78794,46.78794,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,7.887902,3.526163,0,0.2624091,-0.2624091,6.240304,44.57351,0.1424302,0.2742175,0,0,3.526163
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,45.26645,45.26645,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.179467,3.263754,0,1.844205,-1.844205,4.296342,30.68809,0.1424302,1.927194,0,0,3.263754
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,43.85308,43.85308,1.860668,1.348572,0,-1,0,1.348572,0,0,0.5120961,0.6981629,0,1.419549,1.348572,0,0,10.22858,1.419549,0,1.419549,-1.419549,2.800006,20,0.1424302,2.046735,0,0,1.419549
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,42.46288,42.46288,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424302,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,41.55153,41.55153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424302,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,40.7483,40.7483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424302,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,39.86012,39.86012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424302,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,39.27314,39.27314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424302,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,38.63983,38.63983,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424302,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,38.12237,38.12237,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424302,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,37.68986,37.68986,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1425903,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,37.48906,37.48906,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1426975,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,37.14151,37.14151,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1428044,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,37.88294,37.88294,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1428044,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.189298,48.715,39.86012,1.319032,1.319032,0,-1,0,1.319032,90.16449,0,0,0,1.189298,1.388454,1.319032,0,0,2.595255,8.289545,0,0.1991562,-0.1991562,11.32802,80.91429,0.1428044,1.450935,0.9514385,0,9.478843
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.076326,58.09948,41.64421,0.6647363,0.6647363,0,0,0,0.6647363,312.3533,0,0,0,2.076326,0.6997225,0.6647363,0,0,2.81654,8.090388,1.376603,0,1.376603,12.63398,90.24257,0.1427039,0.73121,1.661061,0,10.16671
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.40454,63.23433,43.49008,3.375595,3.375595,2.459222,0,0.8363675,3.375595,71.23307,0,0,0,2.40454,0.964604,0.9163738,0,0,1.439936,9.329331,1.439936,0,1.439936,14.00003,100,0.1427863,3.713155,1.923632,5,11.73387
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.233626,63.75993,45.35141,0,0,0,0,0,0,0,2.233626,0,0,2.233626,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427863,0,1.7869,0,12.8589
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.565075,59.81695,47.26679,0.5935043,0.5935043,0,0,0,0.5935043,263.7008,0.940334,0,0,1.565075,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1427863,0.6528547,1.25206,0,12.19035
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4111977,51.59927,48.47935,0.206592,0.206592,0,-1,0,0.206592,199.0385,0.1937324,0,0,0.4111977,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1427863,0.2272512,0.3289582,0,11.03647
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,49.0895,49.0895,0.0104331,0.0104331,0,-1,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1427863,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,49.7846,49.7846,0.1858583,0.1858583,0,-1,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1427863,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,49.39843,49.39843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1427863,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,47.87693,47.87693,0.1548498,0.1548498,0,-1,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1427863,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,46.52535,46.52535,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1427863,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,45.0502,45.0502,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1427863,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,43.63683,43.63683,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1427863,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,42.24663,42.24663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1427863,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,41.38161,41.38161,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1427863,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,40.60155,40.60155,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1427863,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,39.70565,39.70565,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1427863,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,39.14185,39.14185,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1427863,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,38.51626,38.51626,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1427863,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,37.99107,37.99107,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427863,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,37.58173,37.58173,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1429466,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,37.38093,37.38093,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1430525,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,37.03338,37.03338,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.143208,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,37.75165,37.75165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.143208,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.493441,50.99174,39.70565,1.154484,1.154484,0,-1,0,1.154484,129.3601,0,0,0,1.493441,1.215246,1.154484,0,0,1.81586,8.991,0.2781953,0,0.2781953,12.54127,89.58033,0.1431878,1.269932,1.194753,0,10.48444
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.67921,63.53588,41.48974,0,0,0,0,0,0,0,1.141545,0,0,2.67921,0,0,0,0,1.537665,9.241376,1.537665,0,1.537665,14.00003,100,0.143076,0,2.143368,0,11.92059
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.180686,70.87209,43.28928,0,0,0,0,0,0,0,3.180686,0,0,3.180686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143076,0,2.544549,0,13.80596
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.254554,63.70959,45.13515,0.6196678,0.6196678,0,0,0,0.6196678,363.8327,1.602272,0,0,2.254554,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.143076,0.6816345,1.803643,0,12.87983
