Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,38.20732,38.20732,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1451221,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,37.58173,37.58173,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1451221,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,37.03338,37.03338,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1451221,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,36.51591,36.51591,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1451221,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,36.08341,36.08341,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1451221,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,35.79765,35.79765,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1451221,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,35.55822,35.55822,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1451221,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,35.25701,35.25701,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1451221,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5552942,39.7887,35.8826,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,97.1773,0,0,0,0.5552942,0,0,3.505263,3.33,11.39336,0.37125,3.885294,0,3.885294,6.877251,49.12312,0.1452563,0.6285661,0.4442354,5,0.9265442
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.292274,55.46621,37.62035,4.503333,3.33,0,-1,0,3.33,68.83707,0,1.173332,1.623666,2.292274,3.505263,3.33,0,0,7.508066,3.868015,0,1.212989,-1.212989,5.598649,39.99027,0.1452563,4.953666,1.83382,0,6.160289
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.556198,69.95302,39.31948,1.406134,1.406134,0,0,0,1.406134,252.906,0,0,0,3.556198,1.480142,1.406134,0,0,8.855831,2.655026,2.076057,0,2.076057,7.568169,54.05824,0.1451185,1.546748,2.844959,0,6.211225
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.899137,76.11855,40.96455,2.838339,2.838339,0,0,0,2.838339,137.3739,0,0,0,3.899137,2.987725,2.838339,0,0,6.779775,4.523477,0.9114121,0,0.9114121,8.432811,60.23424,0.1450582,3.122172,3.119309,0,8.422614
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.936091,67.45818,42.61735,0,0,0,0,0,0,0,0,0,0,2.936091,0,0,0,0,5.868362,5.343748,2.936091,0,2.936091,11.21823,80.13007,0.1448639,0,2.348873,0,8.27984
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.318481,63.31902,44.27014,1.090145,1.090145,0,0,0,1.090145,212.6763,0,0,0,2.318481,1.147521,1.090145,0,0,2.932271,7.98623,1.170959,0,1.170959,12.3291,88.06483,0.1447866,1.19916,1.854785,0,10.30471
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.515245,57.29447,45.35141,0.4186688,0.4186688,0,-1,0,0.4186688,361.9198,0,0,0,1.515245,0.440704,0.4186688,0,0,1.761312,9.040093,1.074541,0,1.074541,13.3485,95.34624,0.1447158,0.4605357,1.212196,0,10.55534
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,45.83025,45.83025,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,0.6867701,10.00718,0,2.485841,-2.485841,10.72819,76.62981,0.1447158,2.597703,0,0,10.00718
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,46.39406,46.39406,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,3.448815,7.52134,0,1.264096,-1.264096,9.39572,67.11216,0.1447158,1.32098,0,0,7.52134
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,45.96155,45.96155,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,4.853366,6.257245,0,1.293263,-1.293263,8.032501,57.3749,0.1447158,1.35146,0,0,6.257245
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,44.49411,44.49411,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,6.290325,4.963982,0,1.564442,-1.564442,6.383434,45.59587,0.1447158,1.634842,0,0,4.963982
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,43.14253,43.14253,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,8.028595,3.399539,0,0.01949872,-0.01949872,6.362881,45.44906,0.1447158,0.02037617,0,0,3.399539
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,41.92225,41.92225,2.915263,2.915263,0,-1,0,2.915263,0,0,0,0,0,3.068698,2.915263,0,0,8.05026,3.38004,0,3.068698,-3.068698,3.128189,22.34416,0.1447158,3.20679,0,0,3.38004
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,40.70968,40.70968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.45992,0.3113421,0,0,0,3.128189,22.34416,0.1447158,0,0,0,0.3113421
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,39.59752,39.59752,0.03895384,0.03895384,0,-1,0,0.03895384,0,0,6.938894E-18,0,0,0.04100405,0.03895384,0,0,11.45992,0.3113421,0,0.04100405,-0.04100405,3.084967,22.03543,0.1447158,0.04284923,0,0,0.3113421
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,38.7943,38.7943,0.1651858,0.1651858,0,-1,0,0.1651858,0,0,2.775558E-17,0,0,0.1738798,0.1651858,0,0,11.50548,0.2703381,0,0.1738798,-0.1738798,2.901682,20.72626,0.1447158,0.1817043,0,0,0.2703381
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,38.12237,38.12237,0.09112152,0.09112152,0,-1,0,0.09112152,0,0,1.387779E-17,0.008598245,0,0.09591739,0.09112152,0,0,11.69868,0.09645835,0,0.09591739,-0.09591739,2.800576,20.00407,0.1447158,0.1002337,0,0,0.09645835
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,37.47361,37.47361,0.1944731,0.0005139073,0,-1,0,0.0005139073,0,0,0.1939592,0.2134065,0,0.0005409551,0.0005139073,0,0,11.80526,0.0005409551,0,0.0005409551,-0.0005409551,2.800006,20,0.1447158,0.2139204,0,0,0.0005409551
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,36.94842,36.94842,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447158,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,36.43096,36.43096,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447158,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,35.99073,35.99073,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447158,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,35.73586,35.73586,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.144849,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,35.47326,35.47326,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1449507,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,35.16433,35.16433,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1451124,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6894359,40.67423,35.79765,1.064057,1.064057,0,0,0,1.064057,64.79311,0,0,0,0.6894359,1.12006,1.064057,0,0,1.81586,8.991,0,0.4306245,-0.4306245,11.82343,84.45293,0.1451124,1.170463,0.5515487,0,9.680436
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.936862,52.29919,37.53539,0.9844129,0.9844129,0,-1,0,0.9844129,196.753,0,0,0,1.936862,1.036224,0.9844129,0,0,2.294332,8.560375,0.9006374,0,0.9006374,12.67785,90.55592,0.1450531,1.082854,1.549489,0,10.49724
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.802115,62.02722,39.21136,1.283035,1.283035,0,0,0,1.283035,218.3974,0.05785752,0,0,2.802115,1.350564,1.283035,0,0,1.393694,9.370949,1.393694,0,1.393694,14.00003,100,0.1449615,1.411339,2.241693,0,12.17307
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.106383,67.09251,40.8796,1.801457,1.801457,0,0,0,1.801457,172.4373,1.210112,0,0,3.106383,1.89627,1.801457,0,0,0,10.62527,0,0,0,14.00003,100,0.1449615,1.981603,2.485106,0,13.73166
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.985469,67.8364,42.50922,0.319243,0.319243,0,0,0,0.319243,935.1712,2.649424,0,0,2.985469,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1449615,0.3511674,2.388375,0,13.61074
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.094997,71.03336,44.16201,1.653244,1.653244,0,0,0,1.653244,187.2076,1.354741,0,0,3.094997,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1449615,1.818568,2.475998,0,13.72027
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.232854,54.7819,45.22783,1.291143,1.291143,0,-1,0,1.291143,95.48547,0,2.220446E-16,0,1.232854,1.359097,1.291143,0,0,0,10.62527,0,0.1262439,-0.1262439,13.86695,99.04948,0.1449615,1.420257,0.9862828,0,11.85813
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,45.66034,45.66034,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.140271,10.49903,0,0.7659503,-0.7659503,13.05957,93.28248,0.1449615,0.8004181,0,0,10.49903
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,46.27048,46.27048,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,0.9913269,9.73308,0,1.479169,-1.479169,11.50039,82.14549,0.1449615,1.545731,0,0,9.73308
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,45.79164,45.79164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.634848,8.253911,0,0,0,11.50039,82.14549,0.1449615,0,0,0,8.253911
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,44.35509,44.35509,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.634848,8.253911,0,0.4184893,-0.4184893,11.05927,78.9946,0.1449615,0.4373213,0,0,8.253911
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,43.01123,43.01123,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.099836,7.835422,0,0.7458851,-0.7458851,10.27303,73.37866,0.1449615,0.77945,0,0,7.835422
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,41.81412,41.81412,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.928597,7.089537,0,2.674019,-2.674019,7.45437,53.2454,0.1449615,2.794349,0,0,7.089537
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,40.60155,40.60155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.899729,4.415518,0,0,0,7.45437,53.2454,0.1449615,0,0,0,4.415518
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,39.4894,39.4894,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.899729,4.415518,0,0.1765198,-0.1765198,7.268302,51.91634,0.1449615,0.1844632,0,0,4.415518
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,38.70934,38.70934,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.095862,4.238998,0,0.6428692,-0.6428692,6.590659,47.07604,0.1449615,0.6717983,0,0,4.238998
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,38.03741,38.03741,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.810161,3.596129,0,0.4455035,-0.4455035,6.121057,43.72174,0.1449615,0.4655512,0,0,3.596129
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,37.4041,37.4041,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.305165,3.150625,0,0.3568665,-0.3568665,5.744886,41.03482,0.1449615,0.3729255,0,0,3.150625
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,36.86346,36.86346,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.701683,2.793759,0,0.01015032,-0.01015032,5.734187,40.9584,0.1449615,0.01060708,0,0,2.793759
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,36.36145,36.36145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.712961,2.783609,0,0,0,5.734187,40.9584,0.1449615,0,0,0,2.783609
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,35.92894,35.92894,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.712961,2.783609,0,0.1646683,-0.1646683,5.560611,39.71857,0.1449615,0.1720784,0,0,2.783609
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,35.64318,35.64318,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.895926,2.61894,0,0.4714295,-0.4714295,5.063681,36.16908,0.1449615,0.4926438,0,0,2.61894
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,35.38831,35.38831,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.419737,2.147511,0,0.307804,-0.307804,4.739227,33.85155,0.1449615,0.3216551,0,0,2.147511
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,35.10254,35.10254,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.761742,1.839707,2.041593,0,2.041593,6.676053,47.68599,0.1451226,3.13605,0,5,1.839707
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5492618,39.59486,35.73586,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,142.3394,0,0,0,0.5492618,0,0,3.505263,3.33,7.720148,3.677141,3.879262,0,3.879262,10.35624,73.97302,0.1452302,0.4244699,0.4394095,5,4.226403
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.992476,52.6761,37.45044,0,0,0,-1,0,0,0,0,0,0,1.992476,0,0,0,0,3.840886,7.168477,1.992476,0,1.992476,12.24647,87.47462,0.1450996,0,1.59398,0,9.160952
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.853422,62.44278,39.14185,0.790087,0.790087,0,0,0,0.790087,361.1528,0.1733403,0,0,2.853422,0.8316706,0.790087,0,0,1.848411,8.961704,1.848411,0,1.848411,14.00003,100,0.1449787,0.8690957,2.282737,0,11.81513
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.113227,67.05901,40.79464,1.179686,1.179686,0,0,0,1.179686,263.9031,1.871453,0,0,3.113227,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1449787,1.297654,2.490582,0,13.7385
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.0355,68.2531,42.42426,1.478332,1.478332,0,0,0,1.478332,205.3327,1.479361,0,0,3.0355,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1449787,1.626165,2.4284,0,13.66077
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.423708,64.09991,44.07706,1.618248,1.618248,0,0,0,1.618248,149.7735,0.7202886,0,0,2.423708,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1449787,1.780073,1.938966,0,13.04898
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.291,55.1656,45.13515,1.461915,1.461915,0,-1,0,1.461915,88.30882,0,0,0,1.291,1.538858,1.461915,0,0,0,10.62527,0,0.247858,-0.247858,13.73876,98.13383,0.1449787,1.608106,1.0328,0,11.91627
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,45.57538,45.57538,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.2753977,10.37742,0,1.360519,-1.360519,12.30465,87.89018,0.1449787,1.421743,0,0,10.37742
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,46.13919,46.13919,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.787086,9.016897,0,3.367763,-3.367763,8.754715,62.53356,0.1449787,3.519313,0,0,9.016897
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,45.66034,45.66034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.529045,5.649134,0,0,0,8.754715,62.53356,0.1449787,0,0,0,5.649134
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,44.24697,44.24697,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.529045,5.649134,0,3.505263,-3.505263,5.059844,36.14167,0.1449787,6.55649,0,0,5.649134
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,42.94173,42.94173,2.572969,2.036677,0,-1,0,2.036677,0,0,0.5362919,0.7935888,0,2.143871,2.036677,0,0,9.423781,2.143871,0,2.143871,-2.143871,2.800006,20,0.1449787,2.830266,0,0,2.143871
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,41.75233,41.75233,2.763502,0,0,-1,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449787,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,40.53205,40.53205,2.126746,0,0,-1,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449787,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,39.44306,39.44306,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449787,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,38.63983,38.63983,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449787,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,37.9679,37.9679,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449787,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,37.34231,37.34231,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449787,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,36.77851,36.77851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449787,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,36.27649,36.27649,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449787,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,35.85943,35.85943,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449787,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,35.58139,35.58139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449787,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,35.3188,35.3188,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1451771,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,35.01759,35.01759,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1454095,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.5980592,39.87554,35.66635,4.084705,4.084705,5,0,1.53,4.084705,14.64143,0,0,0,0.5980592,0,0,0.9152948,0.8695301,5.507763,5.668288,1.467589,0,1.467589,10.16718,72.62259,0.1455159,4.493176,0.4784473,5,6.266347
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.049667,53.06907,37.36548,1.630914,1.630914,0,-1,0,1.630914,125.676,0,0,0,2.049667,1.716751,1.630914,0,0,4.040174,6.989118,0.3329154,0,0.3329154,10.48301,74.87852,0.1454941,1.794005,1.639733,0,9.038785
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.906296,62.85854,39.05689,0.7737831,0.7737831,0,0,0,0.7737831,375.5956,0,0,0,2.906296,0.8145086,0.7737831,0,0,3.707258,7.288742,2.091787,0,2.091787,12.46746,89.05309,0.1453575,0.8511614,2.325037,0,10.19504
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.120204,67.02686,40.70968,1.708625,1.708625,0,0,0,1.708625,182.6148,0,0,0,3.120204,1.798553,1.708625,0,0,1.615471,9.17135,1.321651,0,1.321651,13.72128,98.00899,0.1452713,1.879488,2.496163,0,12.29155
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.043232,68.22955,42.33931,0.1423455,0.1423455,0,0,0,0.1423455,2137.919,2.599574,0,0,3.043232,0.1498374,0.1423455,0,0,0.2938206,10.36084,0.2938206,0,0.2938206,14.00003,100,0.1452521,0.1565801,2.434586,0,13.40407
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.478145,64.49913,43.96893,2.114745,2.114745,0,0,0,2.114745,117.1841,0.2520984,0,0,2.478145,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1452521,2.326219,1.982516,0,13.10342
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.35063,55.52281,45.00386,1.464256,1.464256,0,-1,0,1.464256,92.24004,0,0,0,1.35063,1.541322,1.464256,0,0,0,10.62527,0,0.1906918,-0.1906918,13.79902,98.56424,0.1452521,1.610681,1.080504,0,11.9759
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,45.44408,45.44408,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.2118798,10.43458,0,1.372437,-1.372437,12.35235,88.23086,0.1452521,1.434197,0,0,10.43458
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,46.05423,46.05423,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.73681,9.062145,0,0.7514129,-0.7514129,11.56029,82.57331,0.1452521,0.7852265,0,0,9.062145
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,45.57538,45.57538,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.571713,8.310732,0,2.944488,-2.944488,8.456524,60.40362,0.1452521,3.076989,0,0,8.310732
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,44.18518,44.18518,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.843366,5.366244,0,3.505263,-3.505263,4.761652,34.01173,0.1452521,5.850523,0,0,5.366244
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,42.85677,42.85677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.738103,1.860981,0,0,0,4.761652,34.01173,0.1452521,0,0,0,1.860981
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,41.65965,41.65965,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.738103,1.860981,0,0.5337232,-0.5337232,4.199059,29.99322,0.1452521,0.5577407,0,0,1.860981
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,40.47026,40.47026,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.33113,1.327258,0,0.8185924,-0.8185924,3.336186,23.82985,0.1452521,0.855429,0,0,1.327258
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,39.38127,39.38127,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.24068,0.5086658,0,0.3374497,-0.3374497,2.980483,21.28912,0.1452521,0.3526349,0,0,0.5086658
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,38.60122,38.60122,0.4000985,0.1626553,0,-1,0,0.1626553,0,0,0.2374431,0.277453,0,0.1712161,0.1626553,0,0,11.61562,0.1712161,0,0.1712161,-0.1712161,2.800006,20,0.1452521,0.4401083,0,0,0.1712161
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,37.88294,37.88294,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452521,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,37.24963,37.24963,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452521,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,36.709,36.709,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452521,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,36.20698,36.20698,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452521,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,35.77448,35.77448,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452521,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,35.49643,35.49643,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1453811,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,35.23384,35.23384,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1454705,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,34.92491,34.92491,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.1457286,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6504077,40.16736,35.58139,1.520788,1.520788,0,0,0,1.520788,42.76782,0,2.220446E-16,0,0.6504077,1.600829,1.520788,0,0,1.820687,8.986655,0,0.9504213,-0.9504213,11.27094,80.50655,0.1457286,1.672866,0.5203262,0,9.637063
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.108487,53.47017,37.2728,1.507164,1.507164,0,-1,0,1.507164,139.8977,0,0,0,2.108487,1.586488,1.507164,0,0,2.876711,8.036234,0.521999,0,0.521999,11.76615,84.04378,0.1456947,1.65788,1.68679,0,10.14472
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.960853,63.2665,38.94876,1.069966,1.069966,0,0,0,1.069966,276.724,0,0,0,2.960853,1.12628,1.069966,0,0,2.354712,8.506034,1.834573,0,1.834573,13.50658,96.47539,0.1455754,1.176963,2.368682,0,11.46689
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.127464,66.98812,40.617,0.2889252,0.2889252,0,0,0,0.2889252,1082.448,2.303193,0,0,3.127464,0.3041317,0.2889252,0,0,0.520139,10.15715,0.520139,0,0.520139,14.00003,100,0.1455417,0.3178177,2.501971,0,13.28461
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.050819,68.17597,42.23118,0.9446725,0.9446725,0,0,0,0.9446725,322.95,2.056427,0,0,3.050819,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1455417,1.03914,2.440655,0,13.67609
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.53375,64.90398,43.85308,2.247967,2.247967,0,0,0,2.247967,112.713,0.167469,0,0,2.53375,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1455417,2.472763,2.027,0,13.15902
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.411027,55.93907,44.9189,3.167304,3.167304,0,-1,0,3.167304,44.54979,0,4.440892E-16,0.1540339,1.411027,3.334004,3.167304,0,0,0,10.62527,0,1.922977,-1.922977,11.97303,85.52149,0.1455417,3.484034,1.128822,0,12.0363
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,45.35141,45.35141,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.136641,8.702297,0,1.070682,-1.070682,10.84443,77.4601,0.1455417,1.118862,0,0,8.702297
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,45.92293,45.92293,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.326287,7.631616,0,0.7956895,-0.7956895,10.0057,71.46918,0.1455417,0.8314955,0,0,7.631616
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,45.4827,45.4827,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.210387,6.835927,0,0.9900103,-0.9900103,8.962142,64.01517,0.1455417,1.034561,0,0,6.835927
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,44.05389,44.05389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.310398,5.845916,0,0,0,8.962142,64.01517,0.1455417,0,0,0,5.845916
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,42.74864,42.74864,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.310398,5.845916,0,2.385739,-2.385739,6.447353,46.05243,0.1455417,2.493097,0,0,5.845916
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,41.55153,41.55153,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,7.961218,3.460177,0,2.206416,-2.206416,4.121587,29.43985,0.1455417,2.305704,0,0,3.460177
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,40.36213,40.36213,1.95977,1.191074,0,-1,0,1.191074,0,0,0.7686962,0.9646732,0,1.253762,1.191074,0,0,10.41279,1.253762,0,1.253762,-1.253762,2.800006,20,0.1455417,2.155747,0,0,1.253762
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,39.27314,39.27314,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455417,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,38.49309,38.49309,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455417,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,37.79799,37.79799,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455417,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,37.18784,37.18784,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455417,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,36.62404,36.62404,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455417,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,36.12202,36.12202,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455417,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,35.71269,35.71269,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455417,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,35.42693,35.42693,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1456595,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,35.16433,35.16433,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1457912,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,34.88629,34.88629,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.146001,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7063918,40.48711,35.49643,1.229429,1.229429,0,0,0,1.229429,57.45689,0,0,0,0.7063918,1.294136,1.229429,0,0,2.423604,8.444031,0,0.5877442,-0.5877442,11.08126,79.1517,0.146001,1.352372,0.5651134,0,9.150423
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.168999,53.87149,37.16467,0.105448,0.105448,0,-1,0,0.105448,2056.937,0,0,0,2.168999,0.1109979,0.105448,0,0,3.076653,7.856287,2.058001,0,2.058001,13.03365,93.09731,0.1458677,0.1159928,1.735199,0,10.02529
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.016189,63.71382,38.86381,0,0,0,0,0,0,0,1.997538,0,0,3.016189,0,0,0,0,1.018652,9.708488,1.018652,0,1.018652,14.00003,100,0.1458018,0,2.412951,0,12.72468
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.135161,66.93484,40.50888,0.1492029,0.1492029,0,0,0,0.1492029,2101.273,2.978105,0,0,3.135161,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1458018,0.1641232,2.508129,0,13.76044
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.058652,68.11542,42.11533,2.04531,2.04531,0,0,0,2.04531,149.5447,0.905695,0,0,3.058652,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1458018,2.24984,2.446922,0,13.68393
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.590228,65.33001,43.74495,0,0,0,0,0,0,0,2.590228,0,0,2.590228,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458018,0,2.072182,0,13.2155
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.472907,56.32071,44.78761,0.6485129,0.6485129,0,-1,0,0.6485129,227.1208,0.7902623,0,0,1.472907,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1458018,0.7133642,1.178326,0,12.09818
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,45.22783,45.22783,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1458018,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,45.79164,45.79164,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1458018,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,45.35141,45.35141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1458018,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,43.94576,43.94576,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1458018,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,42.61735,42.61735,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1458018,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,41.42023,41.42023,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1458018,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,40.25401,40.25401,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1458018,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,39.16502,39.16502,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1458018,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,38.40041,38.40041,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1458018,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,37.72848,37.72848,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1458018,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,37.10289,37.10289,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1458018,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,36.53909,36.53909,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1458018,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,36.06024,36.06024,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1458018,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,35.64318,35.64318,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1458018,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,35.34197,35.34197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458018,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,35.07938,35.07938,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.145894,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,34.81678,34.81678,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1461029,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7660717,40.8516,35.42693,0.880303,0.880303,4.385566,0,1.36226,0.880303,87.02364,0,0,0,0.7660717,0,0,3.505263,3.33,5.14586,5.994,4.096072,0,4.096072,13.00411,92.88632,0.1462586,0.9683333,0.6128574,5,6.760072
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.230354,54.33561,37.10289,2.676805,2.676805,0,-1,0,2.676805,83.32152,0,0,0,2.230354,2.817689,2.676805,0,0,1.049788,9.680465,0,0.5873349,-0.5873349,12.38501,88.46415,0.1462586,2.944485,1.784283,0,11.91082
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.03118,63.77929,38.7943,1.429898,1.429898,0,0,0,1.429898,211.9858,0,0,0,3.03118,1.505155,1.429898,0,0,1.702383,9.09313,1.526024,0,1.526024,13.83272,98.80495,0.1461601,1.572887,2.424944,0,12.12431
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.142037,66.93011,40.44709,1.067685,1.067685,0,0,0,1.067685,294.2851,1.8418,0,0,3.142037,1.123878,1.067685,0,0,0.1763583,10.46655,0.1763583,0,0.1763583,14.00003,100,0.1461487,1.174453,2.51363,0,13.60859
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.065495,68.11096,42.05354,2.185052,2.185052,0,0,0,2.185052,140.2939,0.7654406,0,0,3.065495,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1461487,2.403557,2.452396,0,13.69077
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.646868,65.81641,43.68317,0.419293,0.419293,0,0,0,0.419293,631.2694,2.205507,0,0,2.646868,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1461487,0.4612223,2.117495,0,13.27214
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.535426,56.76112,44.70265,2.222708,2.222708,0,-1,0,2.222708,69.07907,0,0,0,1.535426,2.339692,2.222708,0,0,0,10.62527,0,0.8042665,-0.8042665,13.15226,93.9445,0.1461487,2.444978,1.228341,0,12.1607
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,45.13515,45.13515,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.8936294,9.821008,0,0.9705814,-0.9705814,12.12917,86.63679,0.1461487,1.014258,0,0,9.821008
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,45.70668,45.70668,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,1.972053,8.850427,0,1.235414,-1.235414,10.82693,77.33508,0.1461487,1.291007,0,0,8.850427
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,45.22783,45.22783,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.344735,7.615013,0,2.499599,-2.499599,8.192125,58.51506,0.1461487,2.612081,0,0,7.615013
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,43.83763,43.83763,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.122067,5.115414,0,1.045869,-1.045869,7.089683,50.64049,0.1461487,1.092933,0,0,5.115414
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,42.53239,42.53239,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.284143,4.069545,0,3.32394,-3.32394,3.585942,25.61382,0.1461487,3.473517,0,0,4.069545
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,41.35844,41.35844,1.047404,0.7083244,0,-1,0,0.7083244,0,0,0.3390799,0.4438204,0,0.7456046,0.7083244,0,0,10.97741,0.7456046,0,0.7456046,-0.7456046,2.800006,20,0.1461487,1.152145,0,0,0.7456046
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,40.1845,40.1845,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461487,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,39.10323,39.10323,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461487,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,38.31545,38.31545,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461487,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,37.64352,37.64352,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461487,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,37.03338,37.03338,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461487,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,36.4464,36.4464,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461487,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,35.96756,35.96756,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461487,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,35.58139,35.58139,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461487,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,35.29563,35.29563,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1463067,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,35.04076,35.04076,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1464678,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,34.75499,34.75499,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1467206,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8295854,41.25441,35.36514,0.7935991,0.7935991,0,0,0,0.7935991,104.5346,1.110223E-16,0,0,0.8295854,0.8353674,0.7935991,0,0,1.81586,8.991,0,0.005781982,-0.005781982,12.27126,87.65166,0.1467206,0.872959,0.6636683,0,9.820585
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.293397,54.79193,37.01793,0,0,0,-1,0,0,0,0.4711125,0,0,2.293397,0,0,0,0,1.822285,8.985218,1.822285,0,1.822285,14.00003,100,0.1466033,0,1.834718,0,11.27861
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.038959,63.7259,38.68617,1.48137,1.48137,0,0,0,1.48137,205.1452,1.479622,0,0,3.038959,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1466033,1.629507,2.431167,0,13.66423
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.15044,66.8555,40.31579,1.693845,1.693845,0,0,0,1.693845,185.9934,1.367445,0,0,3.15044,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1466033,1.863229,2.520352,0,13.77571
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.073807,68.03629,41.92225,0.380429,0.380429,0,0,0,0.380429,807.9843,2.673355,0,0,3.073807,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1466033,0.4184719,2.459045,0,13.69908
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.223919,71.67416,43.55187,0,0,0,0,0,0,0,3.223919,0,0,3.223919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466033,0,2.579135,0,13.84919
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.599371,57.16655,44.57135,1.350481,1.350481,0,-1,0,1.350481,118.4297,0.1778118,0,0,1.599371,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1466033,1.485529,1.279497,0,12.22464
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,45.00386,45.00386,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1466033,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,45.57538,45.57538,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1466033,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,45.09653,45.09653,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1466033,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,43.68317,43.68317,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1466033,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,42.40109,42.40109,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1466033,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,41.22715,41.22715,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1466033,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,40.0532,40.0532,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466033,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,38.98738,38.98738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466033,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,38.2305,38.2305,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466033,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,37.53539,37.53539,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466033,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,36.94842,36.94842,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466033,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,36.38462,36.38462,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466033,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,35.90577,35.90577,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466033,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,35.51188,35.51188,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466033,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,35.23384,35.23384,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1466944,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,34.97125,34.97125,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146831,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,34.69321,34.69321,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1470686,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8971112,41.68138,35.29563,1.32645,1.32645,0,0,0,1.32645,67.63248,0,0,0,0.8971112,1.396263,1.32645,0,0,1.81586,8.991,0,0.4991522,-0.4991522,11.7512,83.93697,0.1470686,1.459095,0.717689,0,9.888111
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.357888,55.25603,36.92525,1.284674,1.284674,0,-1,0,1.284674,183.5399,0,0,0,2.357888,1.352288,1.284674,0,0,2.370474,8.491848,1.0056,0,1.0056,12.7052,90.75121,0.147004,1.413141,1.886311,0,10.84974
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.045985,63.72117,38.62438,0.5174363,0.5174363,0,0,0,0.5174363,588.6686,1.136442,0,0,3.045985,0.5446698,0.5174363,0,0,1.364873,9.396888,1.364873,0,1.364873,14.00003,100,0.1469164,0.56918,2.436788,0,12.44287
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.157537,66.85303,40.25401,0.5034848,0.5034848,0,0,0,0.5034848,627.1366,2.627553,0,0,3.157537,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1469164,0.5538332,2.52603,0,13.78281
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.081268,68.00974,41.83729,0,0,0,0,0,0,0,3.081268,0,0,3.081268,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469164,0,2.465014,0,13.70654
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.764737,66.71009,43.44374,0.8756415,0.8756415,0,0,0,0.8756415,315.7385,1.84301,0,0,2.764737,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1469164,0.9632056,2.21179,0,13.39001
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.664054,57.60705,44.46322,0,0,0,-1,0,0,0,1.664054,0,0,1.664054,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469164,0,1.331243,0,12.28933
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,44.88028,44.88028,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1469164,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,45.44408,45.44408,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1469164,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,45.00386,45.00386,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1469164,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,43.59821,43.59821,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1469164,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,42.31614,42.31614,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1469164,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,41.16536,41.16536,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1469164,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,39.99141,39.99141,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469164,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,38.94876,38.94876,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469164,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,38.14554,38.14554,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469164,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,37.47361,37.47361,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469164,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,36.88663,36.88663,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469164,0.6926484,0,0,0
