Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6280611,38.52834,34.14485,1.665846,1.665846,4.992616,0,1.527984,1.665846,37.70223,0,0,0,0.6280611,0,0,3.32677,3.160431,8.406186,3.059706,3.788492,0,3.788492,9.619299,68.70914,0.1493648,1.832431,0.5024489,5,3.687768
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.359369,52.82533,34.77816,0.5018067,0.5018067,2.87899,0,0.9509643,0.5018067,470.175,0,0,0,2.359369,0,0,2.377184,2.258324,4.617694,6.46935,4.617694,0,4.617694,14.00003,100,0.1492867,0.5519873,1.887496,5,8.828719
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.883503,59.19187,36.16837,2.305603,2.305603,0,-1,0,2.305603,125.065,0.4565528,0,0,2.883503,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1492867,2.536163,2.306803,0,13.50878
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.191164,64.22233,37.83661,1.863382,1.863382,0,0,0,1.863382,171.2565,1.229709,0,0,3.191164,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1492867,2.04972,2.552931,0,13.81644
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.29645,67.38825,39.51257,0.535031,0.535031,0,0,0,0.535031,616.1233,2.73326,0,0,3.29645,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1492867,0.5885341,2.63716,0,13.92172
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.212391,68.44432,41.07268,1.549172,1.549172,0,0,0,1.549172,207.3618,1.581684,0,0,3.212391,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1492867,1.704089,2.569913,0,13.83767
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.941876,67.57414,42.66368,3.267697,3.267697,1.25,0,0.50625,3.267697,90.02902,0.8179841,0,0,2.941876,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1492867,3.594467,2.353501,5,13.56715
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.498549,64.23594,43.57504,2.091748,2.091748,0,-1,0,2.091748,119.4479,0.2967086,0,0,2.498549,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1492867,2.300923,1.998839,0,13.12382
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.447526,55.11934,43.87625,1.410494,1.410494,0,-1,0,1.410494,102.6255,0,0,0,1.447526,1.48473,1.410494,0,0,0,10.62527,0,0.03720403,-0.03720403,13.96081,99.71988,0.1492867,1.551543,1.158021,0,12.0728
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,44.33193,44.33193,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.04133781,10.58807,0,1.635275,-1.635275,12.23708,87.40754,0.1492867,1.708863,0,0,10.58807
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,43.96893,43.96893,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.85831,8.952795,0,0.1330926,-0.1330926,12.09679,86.40546,0.1492867,0.1390818,0,0,8.952795
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,42.66368,42.66368,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,2.006191,8.819702,0,3.505263,-3.505263,8.401917,60.01357,0.1492867,3.928332,0,0,8.819702
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,41.48974,41.48974,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,5.900928,5.314439,0,0.8174139,-0.8174139,7.540287,53.85908,0.1492867,0.8541976,0,0,5.314439
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,40.47026,40.47026,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.809165,4.497025,0,0.8254793,-0.8254793,6.670155,47.64387,0.1492867,0.8626259,0,0,4.497025
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,39.27314,39.27314,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.726365,3.671546,0,1.433684,-1.433684,5.158919,36.84935,0.1492867,1.4982,0,0,3.671546
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,38.20732,38.20732,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.319347,2.237861,0,0.4298276,-0.4298276,4.705841,33.61308,0.1492867,0.4491699,0,0,2.237861
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,37.47361,37.47361,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.796934,1.808034,0,0.211802,-0.211802,4.482582,32.01838,0.1492867,0.2213331,0,0,1.808034
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,36.84029,36.84029,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,10.03227,1.596232,0,0.7736099,-0.7736099,3.667125,26.1937,0.1492867,0.8084223,0,0,1.596232
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,36.25332,36.25332,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,10.89184,0.8226219,0,0.6790856,-0.6790856,2.951306,21.08072,0.1492867,0.7096444,0,0,0.8226219
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,35.68952,35.68952,0.2374952,0.1363595,0,-1,0,0.1363595,0,0,0.1011356,0.1248852,0,0.1435364,0.1363595,0,0,11.64638,0.1435364,0,0.1435364,-0.1435364,2.800006,20,0.1492867,0.2612447,0,0,0.1435364
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,35.34197,35.34197,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492867,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,34.97125,34.97125,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492867,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,34.6237,34.6237,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1493681,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,34.40744,34.40744,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1495111,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7093148,39.11345,34.14485,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7093148,0,0,3.505263,3.33,5.14586,5.994,4.039315,0,4.039315,12.95027,92.50172,0.149543,0,0.5674518,5,6.703315
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.367771,52.89837,34.77816,1.248847,1.248847,0,0,0,1.248847,189.5966,0,0,0,2.367771,1.314576,1.248847,0,0,1.106545,9.629383,1.053195,0,1.053195,13.94942,99.63848,0.1494804,1.373731,1.894216,0,11.99715
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.89189,59.24389,36.1452,0.3159707,0.3159707,0,-1,0,0.3159707,915.2398,2.505939,0,0,2.89189,0.3326007,0.3159707,0,0,0.05335047,10.57726,0.05335047,0,0.05335047,14.00003,100,0.1494773,0.3475678,2.313512,0,13.46915
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.198596,64.29784,37.83661,2.880751,2.880751,0,0,0,2.880751,111.0334,0.1662267,0,0,3.198596,3.032369,2.880751,0,0,0,10.62527,0,0,0,14.00003,100,0.1494773,3.168826,2.558877,0,13.82387
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.303218,67.4598,39.51257,0,0,0,0,0,0,0,3.303218,0,0,3.303218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494773,0,2.642574,0,13.92849
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.218404,68.50817,41.07268,0.2587964,0.2587964,0,0,0,0.2587964,1243.605,2.945987,0,0,3.218404,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1494773,0.284676,2.574723,0,13.84368
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.947023,67.62723,42.66368,0.1883708,0.1883708,0,0,0,0.1883708,1564.48,2.748738,0,0,2.947023,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1494773,0.2072078,2.357619,0,13.5723
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.502728,64.2764,43.57504,2.226519,2.226519,0,-1,0,2.226519,112.4054,0.1590237,0,0,2.502728,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1494773,2.449171,2.002182,0,13.128
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.529531,55.8117,43.87625,2.503385,2.503385,0,-1,0,2.503385,61.09851,0,4.440892E-16,0,1.529531,2.635142,2.503385,0,0,0,10.62527,0,1.105611,-1.105611,12.83461,91.67561,0.1494773,2.753724,1.223625,0,12.15481
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,44.33193,44.33193,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.228457,9.519663,0,0.7155277,-0.7155277,12.08038,86.28825,0.1494773,0.7477264,0,0,9.519663
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,43.94576,43.94576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.023488,8.804135,0,0,0,12.08038,86.28825,0.1494773,0,0,0,8.804135
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,42.64052,42.64052,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.023488,8.804135,0,0.7315009,-0.7315009,11.30931,80.78062,0.1494773,0.7644184,0,0,8.804135
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,41.48974,41.48974,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.836267,8.072635,0,0.3706343,-0.3706343,10.91863,77.99004,0.1494773,0.3873129,0,0,8.072635
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,40.42392,40.42392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.248082,7.702,0,0,0,10.91863,77.99004,0.1494773,0,0,0,7.702
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,39.2268,39.2268,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.248082,7.702,0,0.3730438,-0.3730438,10.5254,75.1813,0.1494773,0.3898307,0,0,7.702
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,38.1687,38.1687,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.662575,7.328956,0,0.1575479,-0.1575479,10.35933,73.99509,0.1494773,0.1646376,0,0,7.328956
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,37.42727,37.42727,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.837629,7.171408,0,0.3277743,-0.3277743,10.01383,71.52721,0.1494773,0.3425241,0,0,7.171408
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,36.81712,36.81712,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.201822,6.843634,0,0.6316145,-0.6316145,9.348049,66.77164,0.1494773,0.6600372,0,0,6.843634
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,36.20698,36.20698,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.903616,6.212019,0,0.3687444,-0.3687444,8.959358,63.99529,0.1494773,0.3853379,0,0,6.212019
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,35.66635,35.66635,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.313333,5.843275,0,0.09262752,-0.09262752,8.86172,63.29787,0.1494773,0.09679576,0,0,5.843275
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,35.29563,35.29563,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.416252,5.750648,0,0.4234607,-0.4234607,8.415354,60.10955,0.1494773,0.4425165,0,0,5.750648
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,34.94808,34.94808,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.886764,5.327187,0,0.1742643,-0.1742643,8.231663,58.79747,0.1494773,0.1821062,0,0,5.327187
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,34.60053,34.60053,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.080391,5.152923,0,0.3357438,-0.3357438,7.877758,56.26958,0.1494773,0.3508523,0,0,5.152923
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,34.38427,34.38427,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.453439,4.817179,0,0.1254153,-0.1254153,7.745558,55.32531,0.1494773,0.131059,0,0,4.817179
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7961946,39.71994,34.12168,1.837048,1.837048,0,0,0,1.837048,43.34098,0,0,0,0.7961946,1.933735,1.837048,0,0,6.59279,4.691763,0,1.13754,-1.13754,6.546486,46.76052,0.1494773,2.020753,0.6369557,0,5.487958
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.37657,52.9486,34.75499,0.7500427,0.7500427,0,0,0,0.7500427,316.8579,0,0,0,2.37657,0.7895186,0.7500427,0,0,7.856723,3.554223,1.587051,0,1.587051,8.052094,57.51485,0.1493831,0.825047,1.901256,0,5.930793
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.899919,59.32013,36.1452,1.7603,1.7603,0,-1,0,1.7603,164.74,0,0,0,2.899919,1.852947,1.7603,0,0,6.269672,4.982569,1.046971,0,1.046971,9.045339,64.60944,0.149321,1.93633,2.319935,0,7.882488
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.206046,64.37363,37.83661,1.463055,1.463055,0,0,0,1.463055,219.1337,0,0,0,3.206046,1.540058,1.463055,0,0,5.222701,5.924843,1.665988,0,1.665988,10.62583,75.89867,0.1492224,1.609361,2.564837,0,9.13089
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.309972,67.53128,39.51257,1.366938,1.366938,0,0,0,1.366938,242.1449,0,0,0,3.309972,1.438883,1.366938,0,0,3.556712,7.424233,1.871089,0,1.871089,12.40091,88.57771,0.1491118,1.503632,2.647977,0,10.7342
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.224372,68.57162,41.07268,0.9139525,0.9139525,0,0,0,0.9139525,352.7943,0.5766937,0,0,3.224372,0.9620552,0.9139525,0,0,1.685624,9.108213,1.685624,0,1.685624,14.00003,100,0.1490123,1.005348,2.579498,0,12.33259
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.951652,67.70323,42.68686,0.728028,0.728028,0,0,0,0.728028,405.4311,2.185307,0,0,2.951652,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1490123,0.8008308,2.361321,0,13.57693
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.506799,64.31582,43.57504,0.4305334,0.4305334,0,-1,0,0.4305334,582.2542,2.053606,0,0,2.506799,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1490123,0.4735867,2.005439,0,13.13207
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.132904,61.1361,43.87625,4.489386,3.33,0,-1,0,3.33,64.05116,4.440892E-16,1.159386,1.608325,2.132904,3.505263,3.33,0,0,0,10.62527,0,1.37236,-1.37236,12.55343,89.66721,0.1490123,4.938325,1.706323,0,12.75818
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,44.33193,44.33193,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.524844,9.252914,0,3.505263,-3.505263,8.858562,63.27532,0.1490123,4.23452,0,0,9.252914
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,43.94576,43.94576,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.419581,5.747652,0,0.7544472,-0.7544472,8.063305,57.59492,0.1490123,0.7883974,0,0,5.747652
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,42.64052,42.64052,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.257855,4.993204,0,1.783343,-1.783343,6.183497,44.16775,0.1490123,1.863593,0,0,4.993204
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,41.46657,41.46657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.239347,3.209862,0,0,0,6.183497,44.16775,0.1490123,0,0,0,3.209862
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,40.40075,40.40075,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.239347,3.209862,0,2.555484,-2.555484,3.489781,24.92695,0.1490123,2.67048,0,0,3.209862
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,39.21136,39.21136,4.522568,0.6216591,0,-1,0,0.6216591,0,0,3.900909,4.353166,0,0.654378,0.6216591,0,0,11.07877,0.654378,0,0.654378,-0.654378,2.800006,20,0.1490123,4.974825,0,0,0.654378
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,38.14554,38.14554,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490123,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,37.4041,37.4041,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490123,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,36.79396,36.79396,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490123,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,36.20698,36.20698,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490123,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,35.66635,35.66635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490123,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,35.29563,35.29563,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490123,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,34.94808,34.94808,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490123,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,34.57736,34.57736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490123,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,34.38427,34.38427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490123,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8885298,40.39557,34.12168,3.091831,3.091831,5,0,1.53,3.091831,28.73798,0,0,0,0.8885298,0,0,1.908169,1.81276,11.80586,0,2.70129,0,2.70129,5.362675,38.30474,0.1491833,3.401014,0.7108239,5,0.8885298
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.384788,53.04656,34.77816,0.845656,0.845656,4.350919,0,1.352801,0.845656,282.0045,0,0,0,2.384788,0,0,3.505263,3.33,9.10457,2.431161,5.714788,0,5.714788,10.7842,77.02984,0.149218,0.9302216,1.907831,5,4.815949
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.90758,59.42053,36.16837,1.96194,1.96194,0,-1,0,1.96194,148.1992,0,0,0,2.90758,2.0652,1.96194,0,0,3.389782,7.574471,0.8423802,0,0.8423802,11.58335,82.73805,0.1491684,2.158134,2.326064,0,10.48205
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.212562,64.49702,37.88294,0.8566204,0.8566204,0,0,0,0.8566204,375.0275,0,0,0,3.212562,0.9017057,0.8566204,0,0,2.547402,8.332613,2.310856,0,2.310856,13.77562,98.39709,0.1490326,0.9422825,2.57005,0,11.54517
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.315706,67.65007,39.55891,2.624378,2.624378,0,0,0,2.624378,126.3426,0.3166579,0,0,3.315706,2.762503,2.624378,0,0,0.2365454,10.41238,0.2365454,0,0.2365454,14.00003,100,0.1490187,2.886816,2.652565,0,13.72809
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.229312,68.68201,41.11902,1.233474,1.233474,0,0,0,1.233474,261.8061,1.930918,0,0,3.229312,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1490187,1.356822,2.583449,0,13.85459
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.955903,67.79424,42.72548,1.348341,1.348341,0,0,0,1.348341,219.2253,1.536597,0,0,2.955903,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1490187,1.483175,2.364722,0,13.58118
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.510143,64.39347,43.61366,2.832806,2.832806,0,-1,0,2.832806,88.60979,4.440892E-16,0,0,2.510143,2.981901,2.832806,0,0,0,10.62527,0,0.4717577,-0.4717577,13.50275,96.44804,0.1490187,3.116086,2.008115,0,13.13542
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.693012,57.26404,43.92259,1.201865,1.201865,0,-1,0,1.201865,140.8653,0,0,0,1.693012,1.265121,1.201865,0,0,0.5241752,10.15352,0.4278902,0,0.4278902,13.90868,99.34754,0.1489936,1.322052,1.354409,0,11.84653
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,44.35509,44.35509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.09628507,10.53862,0,0,0,13.90868,99.34754,0.1489936,0,0,0,10.53862
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,43.96893,43.96893,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.09628507,10.53862,0,1.413944,-1.413944,12.41826,88.70165,0.1489936,1.477571,0,0,10.53862
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,42.64052,42.64052,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.667334,9.124674,0,1.413463,-1.413463,10.92834,78.05938,0.1489936,1.477069,0,0,9.124674
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,41.46657,41.46657,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.237848,7.711211,0,2.513373,-2.513373,8.279008,59.13565,0.1489936,2.626475,0,0,7.711211
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,40.37758,40.37758,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.030485,5.197838,0,2.40973,-2.40973,5.73893,40.99227,0.1489936,2.518167,0,0,5.197838
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,39.18819,39.18819,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.707962,2.788108,0,2.280486,-2.280486,3.335086,23.822,0.1489936,2.383108,0,0,2.788108
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,38.12237,38.12237,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.24184,0.5076221,0,0.08666579,-0.08666579,3.243732,23.16947,0.1489936,0.09056576,0,0,0.5076221
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,37.38093,37.38093,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.33813,0.4209563,0,0.07812159,-0.07812159,3.161385,22.58128,0.1489936,0.08163706,0,0,0.4209563
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,36.79396,36.79396,0.3522305,0.3256929,0,-1,0,0.3256929,0,0,0.02653756,0.0617606,0,0.3428347,0.3256929,0,0,11.42493,0.3428347,0,0.3428347,-0.3428347,2.800006,20,0.1489936,0.3874535,0,0,0.3428347
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,36.19153,36.19153,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489936,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,35.66635,35.66635,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489936,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,35.29563,35.29563,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489936,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,34.94808,34.94808,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489936,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,34.57736,34.57736,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1490776,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,34.38427,34.38427,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1491514,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9862819,41.14157,34.14485,1.211946,1.211946,4.717209,0,1.452798,1.211946,81.38004,4.440892E-16,0,0,0.9862819,0,0,3.505263,3.33,5.14586,5.994,4.316282,0,4.316282,13.21302,94.37853,0.1493114,1.33314,0.7890255,5,6.980282
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.393397,53.12166,34.77816,1.090404,1.090404,0,0,0,1.090404,219.4964,0.4160253,0,0,2.393397,1.147794,1.090404,0,0,0.8295783,9.878654,0.8295783,0,0.8295783,14.00003,100,0.1492629,1.199444,1.914718,0,12.27205
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.915696,59.4978,36.16837,0,0,0,-1,0,0,0,2.915696,0,0,2.915696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492629,0,2.332556,0,13.54097
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.22003,64.57323,37.88294,1.942802,1.942802,0,0,0,1.942802,165.7415,1.174975,0,0,3.22003,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1492629,2.137083,2.576024,0,13.8453
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.322078,67.73708,39.57436,0.1267441,0.1267441,0,0,0,0.1267441,2621.092,3.188664,0,0,3.322078,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1492629,0.1394185,2.657663,0,13.94735
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.234683,68.76819,41.14219,1.552378,1.552378,0,0,0,1.552378,208.3695,1.6006,0,0,3.234683,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1492629,1.707616,2.587746,0,13.85996
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.960811,67.84502,42.72548,0.6897146,0.6897146,0,0,0,0.6897146,429.2806,2.234796,0,0,2.960811,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1492629,0.7586861,2.368649,0,13.58609
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.513618,64.45432,43.63683,2.096163,2.096163,0,-1,0,2.096163,119.9152,0.3071302,0,0,2.513618,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1492629,2.305779,2.010894,0,13.13889
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.774596,58.00027,43.94576,2.327904,2.327904,0,-1,0,2.327904,76.2315,0,4.440892E-16,0,1.774596,2.450425,2.327904,0,0,0,10.62527,0,0.6758292,-0.6758292,13.28764,94.91154,0.1492629,2.560694,1.419677,0,12.39987
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,44.37827,44.37827,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.7509212,9.949445,0,0.1750514,-0.1750514,13.10312,93.59354,0.1492629,0.1829287,0,0,9.949445
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,43.98438,43.98438,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.9454228,9.774394,0,2.730911,-2.730911,10.22449,73.03191,0.1492629,2.853801,0,0,9.774394
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,42.66368,42.66368,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,3.979768,7.043483,0,3.505263,-3.505263,6.529617,46.64003,0.1492629,4.480224,0,0,7.043483
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,41.48974,41.48974,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.874505,3.53822,0,3.01773,-3.01773,3.34865,23.91888,0.1492629,3.153528,0,0,3.53822
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,40.37758,40.37758,1.080586,0.4944656,0,-1,0,0.4944656,0,0,0.5861201,0.6941786,0,0.5204902,0.4944656,0,0,11.22754,0.5204902,0,0.5204902,-0.5204902,2.800006,20,0.1492629,1.188644,0,0,0.5204902
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,39.18819,39.18819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492629,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,38.0992,38.0992,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492629,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,37.34231,37.34231,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492629,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,36.75534,36.75534,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492629,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,36.16837,36.16837,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492629,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,35.66635,35.66635,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492629,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,35.29563,35.29563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492629,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,34.94808,34.94808,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492629,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,34.57736,34.57736,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1493605,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,34.40744,34.40744,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1494758,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.089664,41.9125,34.14485,1.183234,1.183234,4.688497,0,1.44496,1.183234,92.09206,4.440892E-16,0,0,1.089664,0,0,3.505263,3.33,5.14586,5.994,4.419664,0,4.419664,13.3111,95.07908,0.1496251,1.301557,0.8717314,5,7.083664
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.40152,53.23659,34.81678,0.2056655,0.2056655,0,0,0,0.2056655,1167.682,1.458834,0,0,2.40152,0.21649,0.2056655,0,0,0.7261959,9.971698,0.7261959,0,0.7261959,14.00003,100,0.1495827,0.2262321,1.921216,0,12.37322
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.923151,59.61487,36.20698,0,0,0,-1,0,0,0,2.923151,0,0,2.923151,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495827,0,2.338521,0,13.54842
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.226227,64.7127,37.94473,2.027546,2.027546,0,0,0,2.027546,159.1198,1.091968,0,0,3.226227,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1495827,2.2303,2.580982,0,13.8515
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.327247,67.87918,39.64386,1.000913,1.000913,0,0,0,1.000913,332.4211,2.273654,0,0,3.327247,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1495827,1.101005,2.661798,0,13.95252
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.238681,68.91702,41.22715,1.539291,1.539291,0,0,0,1.539291,210.4008,1.618374,0,0,3.238681,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1495827,1.69322,2.590945,0,13.86395
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.779901,77.15784,42.81043,0.2384092,0.2384092,0,0,0,0.2384092,1585.468,3.528944,0,0,3.779901,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1495827,0.2622501,3.023921,0,14.40518
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.040443,69.88396,43.70634,1.867253,1.867253,0,-1,0,1.867253,162.8297,1.074913,0,0,3.040443,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1495827,2.053979,2.432354,0,13.66572
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.855319,58.8055,44.03072,0.7137582,0.7137582,0,-1,0,0.7137582,259.9366,1.103995,0,0,1.855319,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1495827,0.785134,1.484255,0,12.48059
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,44.49411,44.49411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495827,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,44.07706,44.07706,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1495827,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,42.74864,42.74864,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1495827,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,41.55153,41.55153,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1495827,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,40.42392,40.42392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1495827,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,39.21136,39.21136,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1495827,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,38.0992,38.0992,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1495827,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,37.36548,37.36548,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1495827,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,36.77851,36.77851,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1495827,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,36.16837,36.16837,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1495827,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,35.66635,35.66635,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1495827,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,35.3188,35.3188,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495827,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,34.94808,34.94808,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495827,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,34.57736,34.57736,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1496691,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,34.40744,34.40744,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1498161,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.198336,42.75589,34.16802,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,267.4912,0,0,0,1.198336,0,0,3.505263,3.33,5.14586,5.994,4.528336,0,4.528336,13.41419,95.81548,0.1498712,0.4927898,0.9586687,5,7.192336
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.410244,53.31289,34.81678,1.80262,1.80262,0,0,0,1.80262,133.7079,0,0,0,2.410244,1.897494,1.80262,0,0,0.6175243,10.0695,0.51275,0,0.51275,13.90063,99.29002,0.1498413,1.982882,1.928196,0,12.47975
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.930909,59.71656,36.23015,0.09183601,0.09183601,0,-1,0,0.09183601,3191.459,2.729465,0,0,2.930909,0.09666948,0.09183601,0,0,0.1047743,10.53098,0.1047743,0,0.1047743,14.00003,100,0.1498352,0.1010196,2.344727,0,13.46189
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.233209,64.81274,37.9679,0,0,0,0,0,0,0,3.233209,0,0,3.233209,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498352,0,2.586567,0,13.85848
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.333379,67.97356,39.66703,0.9136419,0.9136419,0,0,0,0.9136419,364.8452,2.37165,0,0,3.333379,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1498352,1.005006,2.666703,0,13.95865
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.243428,69.02573,41.27349,2.915174,2.915174,0,0,0,2.915174,111.2602,0.174824,0,0,3.243428,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1498352,3.206692,2.594743,0,13.8687
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.967381,68.10168,42.87994,0,0,0,0,0,0,0,2.967381,0,0,2.967381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498352,0,2.373905,0,13.59266
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.519223,64.63554,43.74495,0,0,0,-1,0,0,0,2.519223,0,0,2.519223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498352,0,2.015378,0,13.1445
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.889693,59.16237,44.07706,0,0,0,-1,0,0,0,1.889693,0,0,1.889693,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498352,0,1.511754,0,12.51497
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,44.53273,44.53273,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1498352,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,44.13884,44.13884,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1498352,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,42.77181,42.77181,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1498352,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,41.55153,41.55153,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1498352,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,40.40075,40.40075,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1498352,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,39.18819,39.18819,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1498352,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,38.07603,38.07603,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498352,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,37.34231,37.34231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498352,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,36.77851,36.77851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498352,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,36.16837,36.16837,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498352,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,35.68952,35.68952,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498352,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,35.3188,35.3188,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498352,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,34.94808,34.94808,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498352,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,34.60053,34.60053,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1499261,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,34.43061,34.43061,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1500879,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.717434,46.82268,34.19119,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,794.5652,0,0,0,1.717434,0,0,3.505263,3.33,5.14586,5.994,5.047434,0,5.047434,13.90665,99.33304,0.1500848,0.2377625,1.373948,5,7.711434
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.999504,58.71099,34.83995,0.3939553,0.3939553,0,0,0,0.3939553,761.3818,2.486388,0,0,2.999504,0.4146898,0.3939553,0,0,0.09842578,10.53669,0.09842578,0,0.09842578,14.00003,100,0.1500791,0.4333508,2.399603,0,13.53619
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.939107,59.79495,36.23015,0.7629356,0.7629356,0,-1,0,0.7629356,385.2366,2.136017,0,0,2.939107,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1500791,0.8392292,2.351286,0,13.56438
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.240177,64.91278,37.99107,1.157936,1.157936,0,0,0,1.157936,279.8236,2.021298,0,0,3.240177,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1500791,1.273729,2.592142,0,13.86545
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.053476,76.30152,39.70565,0,0,0,0,0,0,0,4.053476,0,0,4.053476,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1500791,0,3.24278,0,14.67875
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.248268,69.12589,41.3121,0,0,0,0,0,0,0,3.248268,0,0,3.248268,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1500791,0,2.598614,0,13.87354
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.971266,68.18922,42.91856,0.770338,0.770338,0,0,0,0.770338,385.7094,2.160384,0,0,2.971266,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1500791,0.8473718,2.377013,0,13.59654
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.521595,64.74016,43.81446,0.8972964,0.8972964,0,-1,0,0.8972964,281.0213,1.577072,0,0,2.521595,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1500791,0.987026,2.017276,0,13.14687
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.89156,59.22207,44.11567,3.415457,3.33,0,-1,0,3.33,56.80359,0,0.08545707,0.4270028,1.89156,3.505263,3.33,0,0,0,10.62527,0,1.613703,-1.613703,12.29904,87.85007,0.1500791,3.757003,1.513248,0,12.51683
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,44.57135,44.57135,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.793004,9.011571,0,1.458834,-1.458834,10.76129,76.8662,0.1500791,1.524481,0,0,9.011571
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,44.13884,44.13884,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.41393,7.552737,0,0.8641645,-0.8641645,9.85038,70.35972,0.1500791,0.9030519,0,0,7.552737
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,42.77181,42.77181,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.374113,6.688572,0,3.505263,-3.505263,6.155509,43.96783,0.1500791,3.751224,0,0,6.688572
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,41.55153,41.55153,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.268849,3.183309,0,0.7638688,-0.7638688,5.35032,38.2165,0.1500791,0.7982429,0,0,3.183309
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,40.42392,40.42392,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.117593,2.419441,0,1.376899,-1.376899,3.898941,27.84952,0.1500791,1.43886,0,0,2.419441
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,39.18819,39.18819,2.132108,0.9904144,0,-1,0,0.9904144,0,0,1.141694,1.354905,0,1.042542,0.9904144,0,0,10.64748,1.042542,0,1.042542,-1.042542,2.800006,20,0.1500791,2.345319,0,0,1.042542
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,38.07603,38.07603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500791,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,37.34231,37.34231,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500791,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,36.77851,36.77851,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500791,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,36.19153,36.19153,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500791,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,35.71269,35.71269,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500791,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,35.34197,35.34197,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500791,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,34.97125,34.97125,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1500791,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,34.6237,34.6237,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1501675,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,34.45378,34.45378,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1502385,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.630132,46.15216,34.21436,1.079918,1.079918,4.585182,0,1.416755,1.079918,150.9495,0,0,0,1.630132,0,0,3.505263,3.33,5.14586,5.994,4.960132,0,4.960132,13.82383,98.74145,0.1503411,1.18791,1.304105,5,7.624132
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.427179,53.51413,34.86312,1.742881,1.742881,0,0,0,1.742881,139.2624,0.4068384,0,0,2.427179,1.834612,1.742881,0,0,0.1857286,10.45812,0.1857286,0,0.1857286,14.00003,100,0.1503303,1.917169,1.941743,0,12.8853
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.765509,68.33605,36.27649,1.720433,1.720433,0,-1,0,1.720433,218.8699,1.954527,0,0,3.765509,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.1503303,1.892476,3.012407,0,14.39078
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.246645,65.03644,38.03741,1.00697,1.00697,0,0,0,1.00697,322.4172,2.186677,0,0,3.246645,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.1503303,1.107667,2.597316,0,13.87192
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.344157,68.22448,39.77516,2.134786,2.134786,0,0,0,2.134786,156.6507,1.097014,0,0,3.344157,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.1503303,2.348264,2.675325,0,13.96943
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.962411,77.47379,41.38161,0,0,0,0,0,0,0,3.962411,0,0,3.962411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1503303,0,3.169929,0,14.58769
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.974452,68.30733,42.98807,0.4543002,0.4543002,0,0,0,0.4543002,654.7327,2.496241,0,0,2.974452,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1503303,0.4997302,2.379561,0,13.59973
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.523963,64.83574,43.87625,0.7928872,0.7928872,0,-1,0,0.7928872,318.3257,1.689345,0,0,2.523963,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1503303,0.8721759,2.019171,0,13.14924
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.892897,59.31153,44.18518,1.44296,1.44296,0,-1,0,1.44296,131.1815,0.3739916,0,0,1.892897,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1503303,1.587256,1.514318,0,12.51817
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,44.61769,44.61769,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1503303,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,44.18518,44.18518,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1503303,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,42.81043,42.81043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1503303,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,41.5747,41.5747,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1503303,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,40.44709,40.44709,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1503303,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,39.21136,39.21136,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1503303,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,38.12237,38.12237,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1503303,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,37.36548,37.36548,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1503303,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,36.79396,36.79396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1503303,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,36.20698,36.20698,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1503303,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,35.7513,35.7513,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1503303,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,35.38831,35.38831,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1503303,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,35.01759,35.01759,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1503303,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,34.64687,34.64687,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1503303,0.02509939,0,0,0.8298919
