Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,34.46923,34.46923,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1503303,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.53169,45.3922,34.22981,0,0,0,0,0,0,0,0,0,0,1.53169,0,0,0,0,11.30884,0.4473145,1.53169,0,1.53169,4.724605,33.74711,0.1502417,0,1.225352,0,1.979005
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.435372,53.63899,34.90946,0,0,0,0,0,0,0,0,0,0,2.435372,0,0,0,0,9.777154,1.825835,2.435372,0,2.435372,7.035001,50.24991,0.150101,0,1.948297,0,4.261207
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.953995,60.03908,36.31511,0.4050361,0.4050361,0,-1,0,0.4050361,729.3165,0,0,0,2.953995,0.4263538,0.4050361,0,0,7.341783,4.01767,2.527642,0,2.527642,9.432933,67.37796,0.1499553,0.4455397,2.363196,0,6.971665
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.252763,65.17577,38.0992,1.406114,1.406114,0,0,0,1.406114,231.3301,0,0,0,3.252763,1.480119,1.406114,0,0,4.814141,6.292547,1.772644,0,1.772644,11.11461,79.38992,0.1498533,1.546725,2.602211,0,9.545311
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.349293,68.35718,39.83695,2.601557,2.601557,0,0,0,2.601557,128.7419,0,0,0,3.349293,2.738481,2.601557,0,0,3.041497,7.887927,0.6108115,0,0.6108115,11.69408,83.52895,0.1498181,2.861713,2.679434,0,11.23722
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.25606,69.40303,41.46657,0,0,0,0,0,0,0,0.8253743,0,0,3.25606,0,0,0,0,2.430686,8.437657,2.430686,0,2.430686,14.00003,100,0.1496785,0,2.604848,0,11.69372
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.977232,68.44021,43.07302,0,0,0,0,0,0,0,2.977232,0,0,2.977232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496785,0,2.381786,0,13.60251
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.525461,64.97727,43.98438,0.1884834,0.1884834,0,-1,0,0.1884834,1339.885,2.327057,0,0,2.525461,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1496785,0.2073317,2.020369,0,13.15073
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.893618,59.43862,44.29331,0.8818548,0.8818548,0,-1,0,0.8818548,214.7313,0.9653503,0,0,1.893618,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1496785,0.9700403,1.514895,0,12.51889
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3437241,47.23746,44.70265,2.102267,2.102267,0,-1,0,2.102267,16.35016,0,0,0,0.3437241,2.212913,2.102267,0,0,0,10.62527,0,1.869189,-1.869189,12.02973,85.92647,0.1496785,2.312494,0.2749793,0,10.969
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,44.27014,44.27014,0.2117569,0.2117569,0,-1,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.076876,8.756085,0,0.222902,-0.222902,11.79477,84.24819,0.1496785,0.2329326,0,0,8.756085
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,42.87994,42.87994,3.319266,3.319266,0,-1,0,3.319266,0,0,4.440892E-16,0.3211921,0,3.493964,3.319266,0,0,2.324545,8.533183,0,3.493964,-3.493964,8.11181,57.94138,0.1496785,3.651192,0,0,8.533183
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,41.62104,41.62104,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,6.206727,5.03922,0,0.2922418,-0.2922418,7.80376,55.74103,0.1496785,0.3053927,0,0,5.03922
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,40.47026,40.47026,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,6.53144,4.746978,0,0.4937611,-0.4937611,7.28329,52.0234,0.1496785,0.5159803,0,0,4.746978
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,39.2268,39.2268,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,7.080064,4.253217,0,0.418889,-0.418889,6.841742,48.86949,0.1496785,0.437739,0,0,4.253217
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,38.12237,38.12237,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,7.545496,3.834328,0,0.5795107,-0.5795107,6.230884,44.50623,0.1496785,0.6055887,0,0,3.834328
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,37.38093,37.38093,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,8.189397,3.254817,0,0.3050264,-0.3050264,5.909358,42.20961,0.1496785,0.3187526,0,0,3.254817
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,36.81712,36.81712,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,8.528315,2.949791,0,0.2163023,-0.2163023,5.681355,40.58103,0.1496785,0.2260359,0,0,2.949791
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,36.20698,36.20698,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,8.768651,2.733488,0,0.1807863,-0.1807863,5.49079,39.21985,0.1496785,0.1889217,0,0,2.733488
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,35.7513,35.7513,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,8.969524,2.552702,0,0.2808561,-0.2808561,5.194742,37.10522,0.1496785,0.2934946,0,0,2.552702
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,35.38831,35.38831,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,9.281587,2.271846,0,0.713725,-0.713725,4.44241,31.73143,0.1496785,0.7458426,0,0,2.271846
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,35.01759,35.01759,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,10.07461,1.558121,0,0.4846785,-0.4846785,3.931513,28.08218,0.1496785,0.506489,0,0,1.558121
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,34.64687,34.64687,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,10.61315,1.073442,0,0.006822904,-0.006822904,3.924321,28.03081,0.1496785,0.007129935,0,0,1.073442
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,34.4924,34.4924,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,10.62073,1.06662,0,0.4161178,-0.4161178,3.485695,24.89777,0.1496785,0.4348432,0,0,1.06662
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.643133,46.2721,34.22981,0.9529511,0.9529511,4.458214,0,1.382092,0.9529511,172.4258,0,0,0,1.643133,0,0,3.505263,3.33,11.08308,0.6505017,4.973134,0,4.973134,8.203623,58.59719,0.1497661,1.048246,1.314507,5,2.293635
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.444042,53.73288,34.92491,0,0,3.505263,0,1.121937,0,0,0,0,0,2.444042,0,0,3.505263,3.33,6.109947,5.126322,5.774042,0,5.774042,13.68136,97.72381,0.1496971,0,1.955234,5,7.570364
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.961794,60.14169,36.33828,0.5223607,0.5223607,0,-1,0,0.5223607,567.0017,2.076036,0,0,2.961794,0.5498534,0.5223607,0,0,0.3359051,10.32296,0.3359051,0,0.3359051,14.00003,100,0.1496779,0.5745968,2.369435,0,13.28475
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.259651,65.27541,38.12237,0.02807559,0.02807559,0,0,0,0.02807559,11610.27,3.230098,0,0,3.259651,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1496779,0.03088315,2.607721,0,13.88493
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.354196,68.49727,39.90646,0.4959781,0.4959781,0,0,0,0.4959781,676.2791,2.832114,0,0,3.354196,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1496779,0.545576,2.683357,0,13.97947
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.260489,69.50881,41.51291,0,0,0,0,0,0,0,3.260489,0,0,3.260489,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496779,0,2.608391,0,13.88576
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.980204,68.55627,43.14253,1.986311,1.986311,0,0,0,1.986311,150.0371,0.8893498,0,0,2.980204,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1496779,2.184942,2.384163,0,13.60548
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.527821,65.05474,44.03072,3.24625,3.24625,0,-1,0,3.24625,77.86895,0,4.440892E-16,0.2408752,2.527821,3.417105,3.24625,0,0,0,10.62527,0,0.8892846,-0.8892846,13.06264,93.30438,0.1496779,3.570875,2.022257,0,13.1531
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.895158,59.47822,44.31648,1.444724,1.444724,0,-1,0,1.444724,131.1779,0,0,0,1.895158,1.520762,1.444724,0,0,0.9880939,9.73599,0.3743961,0,0.3743961,13.41782,95.8414,0.1496565,1.589196,1.516127,0,11.63115
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3953126,47.67244,44.74899,0,0,0,-1,0,0,0,0,0,0,0.3953126,0,0,0,0,0.6136978,10.07295,0.3953126,0,0.3953126,13.79285,98.52016,0.1496339,0,0.3162501,0,10.46826
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,44.29331,44.29331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2183852,10.42873,0,0,0,13.79285,98.52016,0.1496339,0,0,0,10.42873
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,42.87994,42.87994,1.954619,1.954619,0,-1,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.2183852,10.42873,0,2.057493,-2.057493,11.62406,83.02885,0.1496339,2.15008,0,0,10.42873
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,41.62104,41.62104,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.504489,8.371234,0,2.329046,-2.329046,9.169031,65.49295,0.1496339,2.433853,0,0,8.371234
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,40.47026,40.47026,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.092318,6.042188,0,1.066368,-1.066368,8.04498,57.46403,0.1496339,1.114355,0,0,6.042188
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,39.2268,39.2268,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.277171,4.97582,0,3.14379,-3.14379,4.731135,33.79375,0.1496339,3.28526,0,0,4.97582
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,38.12237,38.12237,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.770271,1.83203,0,0.5553815,-0.5553815,4.145711,29.61217,0.1496339,0.5803737,0,0,1.83203
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,37.38093,37.38093,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.38736,1.276649,0,0.6439586,-0.6439586,3.466919,24.76366,0.1496339,0.6729367,0,0,1.276649
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,36.81712,36.81712,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.10287,0.63269,0,0.1266318,-0.1266318,3.333438,23.81022,0.1496339,0.1323302,0,0,0.63269
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,36.23015,36.23015,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.24357,0.5060582,0,0.09878254,-0.09878254,3.229312,23.06647,0.1496339,0.1032278,0,0,0.5060582
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,35.77448,35.77448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35333,0.4072757,0,0,0,3.229312,23.06647,0.1496339,0,0,0,0.4072757
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,35.40376,35.40376,0.4354213,0.3869119,0,-1,0,0.3869119,0,0,0.0485094,0.09205153,0,0.4072757,0.3869119,0,0,11.35333,0.4072757,0,0.4072757,-0.4072757,2.800006,20,0.1496339,0.4789634,0,0,0.4072757
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,35.01759,35.01759,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496339,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,34.67004,34.67004,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1497523,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,34.4924,34.4924,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1498467,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.713959,46.86211,34.25298,2.983531,2.983531,5,0,1.53,2.983531,57.44732,0,0,0,1.713959,0,0,2.016469,1.915645,5.14586,5.994,3.629604,0,3.629604,12.56158,89.7254,0.1500602,3.281884,1.371167,5,7.707959
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.452628,53.83496,34.94808,0.6208793,0.6208793,0,0,0,0.6208793,395.0249,0.2828146,0,0,2.452628,0.6535571,0.6208793,0,0,1.516256,9.260644,1.516256,0,1.516256,14.00003,100,0.1499738,0.6829672,1.962102,0,11.71327
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.969162,60.26801,36.38462,0.2948042,0.2948042,0,-1,0,0.2948042,1007.164,2.658841,0,0,2.969162,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1499738,0.3242846,2.375329,0,13.59444
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.265209,65.43799,38.20732,0,0,0,0,0,0,0,3.265209,0,0,3.265209,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1499738,0,2.612167,0,13.89048
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.358691,68.65261,39.99141,2.235327,2.235327,0,0,0,2.235327,150.2551,1.005716,0,0,3.358691,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1499738,2.458859,2.686953,0,13.98396
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.263001,69.70067,41.64421,0,0,0,0,0,0,0,3.263001,0,0,3.263001,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1499738,0,2.610401,0,13.88828
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.982011,68.72649,43.26611,2.39947,2.39947,0,0,0,2.39947,124.2779,0.4562527,0,0,2.982011,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1499738,2.639417,2.385608,0,13.60728
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.52943,65.17027,44.11567,0.4388735,0.4388735,0,-1,0,0.4388735,576.346,2.067458,0,0,2.52943,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1499738,0.4827608,2.023544,0,13.1547
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.895551,59.60242,44.42461,0.7835553,0.7835553,0,-1,0,0.7835553,241.9166,1.070756,0,0,1.895551,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1499738,0.8619108,1.516441,0,12.52082
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4504825,48.12892,44.78761,1.054208,1.054208,0,-1,0,1.054208,42.73183,0,0,0,0.4504825,1.109693,1.054208,0,0,0,10.62527,0,0.6592104,-0.6592104,13.30516,95.03666,0.1499738,1.159629,0.360386,0,11.07576
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,44.35509,44.35509,0.1629238,0.1629238,0,-1,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.732456,9.966063,0,0.1714988,-0.1714988,13.12438,93.74541,0.1499738,0.1792162,0,0,9.966063
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,42.94173,42.94173,3.798826,3.33,0,-1,0,3.33,0,0,0.468826,0.8487086,0,3.505263,3.33,0,0,0.9230102,9.794565,0,3.505263,-3.505263,9.429512,67.35352,0.1499738,4.178709,0,0,9.794565
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,41.65965,41.65965,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.817747,6.289302,0,1.56698,-1.56698,7.777771,55.55539,0.1499738,1.637494,0,0,6.289302
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,40.50888,40.50888,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.558836,4.722322,0,3.505263,-3.505263,4.082899,29.1635,0.1499738,4.328844,0,0,4.722322
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,39.27314,39.27314,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0.06951939,0,1.172943,1.114296,0,0,10.45357,1.217059,0,1.172943,-1.172943,2.846508,20.33216,0.1499738,1.225726,0,0,1.217059
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,38.14554,38.14554,0.6681176,0.0419102,0,-1,0,0.0419102,0,0,0.6262075,0.6930192,0,0.044116,0.0419102,0,0,11.75684,0.044116,0,0.044116,-0.044116,2.800006,20,0.1499738,0.7349294,0,0,0.044116
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,37.4041,37.4041,0.4123933,0,0,-1,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499738,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,36.86346,36.86346,0.5042735,0,0,-1,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499738,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,36.25332,36.25332,0.1551983,0,0,-1,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499738,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,35.82081,35.82081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499738,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,35.42693,35.42693,0.02010522,0,0,-1,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499738,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,35.05621,35.05621,0.3289809,0,0,-1,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499738,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,34.69321,34.69321,0.3284926,0.3284926,3.833756,0,1.211615,0.3284926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1500817,0.3613419,0,5,0
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,34.51557,34.51557,0.01231714,0.01231714,3.51758,0,1.125299,0.01231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.150153,0.01354886,0,5,2.997
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.723327,46.96239,34.27615,0.8076981,0.8076981,4.312961,0,1.342438,0.8076981,213.3627,4.440892E-16,0,0,1.723327,0,0,3.505263,3.33,5.14586,5.994,5.053327,0,5.053327,13.91224,99.37296,0.1502174,0.8884679,1.378661,5,7.717327
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.461234,53.93736,34.97125,0.7291949,0.7291949,0,0,0,0.7291949,337.5276,1.601127,0,0,2.461234,0.7675735,0.7291949,0,0,0.09253344,10.54199,0.09253344,0,0.09253344,14.00003,100,0.1502121,0.8021144,1.968987,0,13.00323
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.976514,60.39434,36.43096,0.9384359,0.9384359,0,-1,0,0.9384359,317.1782,1.988687,0,0,2.976514,0.9878272,0.9384359,0,0,0,10.62527,0,0,0,14.00003,100,0.1502121,1.032279,2.381211,0,13.60179
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.271527,65.56077,38.25366,0,0,0,0,0,0,0,3.271527,0,0,3.271527,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1502121,0,2.617222,0,13.8968
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.363621,68.78359,40.0532,0.5244735,0.5244735,0,0,0,0.5244735,641.3328,2.811543,0,0,3.363621,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1502121,0.5769209,2.690897,0,13.98889
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.26691,69.8205,41.70599,0.7230501,0.7230501,0,0,0,0.7230501,451.8235,2.505805,0,0,3.26691,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1502121,0.7953551,2.613528,0,13.89218
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.984303,68.86404,43.35879,0.3409115,0.3409115,0,0,0,0.3409115,875.3893,2.625449,0,0,2.984303,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1502121,0.3750027,2.387443,0,13.60958
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.530906,65.28456,44.20063,1.223994,1.223994,0,-1,0,1.223994,206.7745,1.242492,0,0,2.530906,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1502121,1.346393,2.024725,0,13.15618
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.896231,59.68611,44.49411,0.6416963,0.6416963,0,-1,0,0.6416963,295.5029,1.220761,0,0,1.896231,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1502121,0.7058659,1.516985,0,12.52151
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5090249,48.66908,44.88028,0.4734647,0.4734647,0,-1,0,0.4734647,107.5106,0.01064096,0,0,0.5090249,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1502121,0.5208112,0.4072199,0,11.1343
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,44.40144,44.40144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1502121,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,42.9649,42.9649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1502121,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,41.68282,41.68282,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1502121,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,40.50888,40.50888,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1502121,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,39.24997,39.24997,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1502121,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,38.12237,38.12237,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1502121,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,37.4041,37.4041,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1502121,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,36.86346,36.86346,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1502121,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,36.25332,36.25332,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1502121,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,35.84398,35.84398,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1502121,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,35.4501,35.4501,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1502121,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,35.05621,35.05621,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1502121,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,34.70866,34.70866,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1502121,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,34.53874,34.53874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1502121,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.732696,47.06279,34.29932,0.3552448,0.3552448,0,0,0,0.3552448,487.7471,0,0,0,1.732696,0.3739418,0.3552448,0,0,8.929229,2.588968,1.358754,0,1.358754,6.818045,48.70023,0.150135,0.3907692,1.386157,0,4.321664
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.470195,54.01645,34.97125,1.446882,1.446882,0,0,0,1.446882,170.7254,0,0,0,2.470195,1.523033,1.446882,0,0,7.570475,3.811847,0.9471617,0,0.9471617,7.716602,55.11847,0.1500812,1.59157,1.976156,0,6.282043
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.86351,69.65535,36.4464,3.12501,3.12501,0,-1,0,3.12501,123.6319,0,0,0.1075115,3.86351,3.289485,3.12501,0,0,6.623313,4.664293,0.5740255,0,0.5740255,8.26117,59.00824,0.1500487,3.437511,3.090808,0,8.527802
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.277956,65.67527,38.29228,1.42318,1.42318,0,0,0,1.42318,230.3262,0,0,0,3.277956,1.498084,1.42318,0,0,6.049287,5.180915,1.779872,0,1.779872,9.949705,71.06918,0.1499478,1.565498,2.622365,0,8.458872
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.368302,68.92181,40.12271,0.4516822,0.4516822,0,0,0,0.4516822,745.7238,0,0,0,3.368302,0.475455,0.4516822,0,0,4.269415,6.7828,2.892847,0,2.892847,12.6941,90.67197,0.1497842,0.4968505,2.694642,0,10.1511
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.270221,69.96311,41.79095,0.2650058,0.2650058,0,0,0,0.2650058,1234.019,1.614699,0,0,3.270221,0.2789535,0.2650058,0,0,1.376568,9.386363,1.376568,0,1.376568,14.00003,100,0.1497065,0.2915064,2.616177,0,12.65658
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.986629,68.99258,43.44374,1.075893,1.075893,0,0,0,1.075893,277.5954,1.85411,0,0,2.986629,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1497065,1.183482,2.389303,0,13.6119
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.531751,65.42903,44.31648,0.02469007,0.02469007,0,-1,0,0.02469007,10254.12,2.505762,0,0,2.531751,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1497065,0.02715908,2.025401,0,13.15703
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.896665,59.77623,44.57135,0.8099331,0.8099331,0,-1,0,0.8099331,234.1755,1.044104,0,0,1.896665,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1497065,0.8909264,1.517332,0,12.52194
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5710375,49.23119,44.96524,0.3415454,0.3415454,0,-1,0,0.3415454,167.1923,0.2115161,0,0,0.5710375,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1497065,0.3756999,0.45683,0,11.19631
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,44.46322,44.46322,0.2303738,0.2303738,0,-1,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1497065,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,43.0344,43.0344,1.928125,1.928125,0,-1,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1497065,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,41.72916,41.72916,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1497065,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,40.55522,40.55522,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1497065,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,39.29631,39.29631,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1497065,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,38.1687,38.1687,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1497065,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,37.42727,37.42727,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1497065,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,36.88663,36.88663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1497065,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,36.27649,36.27649,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1497065,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,35.85943,35.85943,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1497065,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,35.47326,35.47326,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1497065,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,35.07938,35.07938,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1497065,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,34.73182,34.73182,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1497065,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,34.57736,34.57736,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1497065,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.74207,47.16334,34.32249,1.306265,1.306265,4.625875,0,1.427864,1.306265,133.3627,0,0,0,1.74207,0,0,3.319611,3.15363,10.92562,0.7922183,4.895701,0,4.895701,8.279547,59.1395,0.149816,1.436891,1.393656,5,2.534289
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.478484,54.14283,35.01759,2.816929,2.816929,5,0,1.53,2.816929,87.98531,0,0,0,2.478484,0,0,2.183071,2.073917,6.029917,5.198349,4.552401,0,4.552401,12.59833,89.98792,0.1499871,3.098622,1.982787,5,7.676833
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.991292,60.63895,36.51591,1.753583,1.753583,0,-1,0,1.753583,170.5817,0,0,0,2.991292,1.845877,1.753583,0,0,1.477516,9.29551,1.145415,0,1.145415,13.68497,97.74958,0.1499226,1.928941,2.393033,0,12.2868
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.283188,65.84464,38.38496,3.309009,3.309009,1.25,0,0.50625,3.309009,99.21967,0.7837089,0,0,3.283188,2.167378,2.059009,0,0,0.3321012,10.32638,0.3321012,0,0.3321012,14.00003,100,0.1499039,3.63991,2.626551,5,13.60957
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.187839,78.74847,40.23083,0.6646479,0.6646479,0,0,0,0.6646479,630.0837,3.488209,0,0,4.187839,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1499039,0.7311127,3.350271,0,14.81311
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.272927,70.12844,41.89908,0.9927695,0.9927695,0,0,0,0.9927695,329.6765,2.227907,0,0,3.272927,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1499039,1.092046,2.618342,0,13.8982
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.987928,69.16728,43.57504,1.388041,1.388041,0,0,0,1.388041,215.2622,1.526832,0,0,2.987928,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1499039,1.526845,2.390342,0,13.6132
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.532586,65.56438,44.42461,1.231051,1.231051,0,-1,0,1.231051,205.7254,1.236742,0,0,2.532586,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1499039,1.354157,2.026068,0,13.15786
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.896315,59.91973,44.70265,0.4308988,0.4308988,0,-1,0,0.4308988,440.0837,1.442738,0,0,1.896315,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1499039,0.4739887,1.517052,0,12.52159
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6364465,49.82319,45.0502,0,0,0,-1,0,0,0,0.6364465,0,0,0.6364465,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1499039,0,0.5091572,0,11.26172
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,44.53273,44.53273,0.8339019,0.8339019,0,-1,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1499039,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,43.07302,43.07302,2.156438,2.156438,0,-1,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1499039,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,41.76778,41.76778,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1499039,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,40.55522,40.55522,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1499039,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,39.31948,39.31948,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1499039,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,38.18415,38.18415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1499039,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,37.45044,37.45044,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1499039,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,36.90208,36.90208,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1499039,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,36.31511,36.31511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1499039,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,35.8826,35.8826,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1499039,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,35.49643,35.49643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1499039,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,35.12571,35.12571,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1499039,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,34.75499,34.75499,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1499039,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,34.60053,34.60053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1499039,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.751452,47.26405,34.34566,2.402951,2.402951,4.708852,0,1.450517,2.402951,72.88754,0,0,0,1.751452,0,0,2.305901,2.190606,11.32858,0.4295519,3.942058,0,3.942058,6.992558,49.94674,0.1500757,2.643246,1.401161,5,2.181004
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.486885,54.26149,35.05621,2.33186,2.33186,5,0,1.53,2.33186,106.6481,0,0,0,2.486885,0,0,2.66814,2.534733,7.386523,3.977404,5.021618,0,5.021618,11.75648,83.97471,0.1502194,2.565046,1.989508,5,6.464289
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.998705,60.7571,36.55453,2.266404,2.266404,0,-1,0,2.266404,132.3112,0,0,0,2.998705,2.385688,2.266404,0,0,2.364904,8.496861,0.613017,0,0.613017,12.33804,88.12869,0.1501849,2.493044,2.398964,0,11.49557
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.288516,66.00562,38.46992,0.7455859,0.7455859,0,0,0,0.7455859,441.0647,0.7518016,0,0,3.288516,0.7848272,0.7455859,0,0,1.751887,9.048575,1.751887,0,1.751887,14.00003,100,0.1500865,0.8201445,2.630813,0,12.33709
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.37621,69.25134,40.31579,0.07499833,0.07499833,0,0,0,0.07499833,4501.713,3.297265,0,0,3.37621,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1500865,0.08249817,2.700968,0,14.00148
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.275524,70.29276,42.00721,1.006668,1.006668,0,0,0,1.006668,325.3829,2.215874,0,0,3.275524,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1500865,1.107334,2.62042,0,13.9008
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.989557,69.31713,43.68317,0.3559821,0.3559821,0,0,0,0.3559821,839.8055,2.614839,0,0,2.989557,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1500865,0.3915803,2.391646,0,13.61483
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.533285,65.69846,44.53273,0.6720386,0.6720386,0,-1,0,0.6720386,376.9553,1.825876,0,0,2.533285,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1500865,0.7392424,2.026628,0,13.15856
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.895813,60.06189,44.83394,0.3079211,0.3079211,0,-1,0,0.3079211,615.6816,1.571686,0,0,1.895813,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1500865,0.3387132,1.516651,0,12.52109
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7050026,50.49181,45.18149,0.5177673,0.5177673,0,-1,0,0.5177673,136.1621,0.1599844,0,0,0.7050026,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1500865,0.569544,0.564002,0,11.33028
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,44.65631,44.65631,2.687189,2.687189,0,-1,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1500865,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,43.18115,43.18115,1.316736,1.316736,0,-1,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1500865,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,41.83729,41.83729,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1500865,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,40.60155,40.60155,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1500865,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,39.3581,39.3581,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1500865,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,38.20732,38.20732,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1500865,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,37.47361,37.47361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1500865,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,36.92525,36.92525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1500865,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,36.31511,36.31511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1500865,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,35.90577,35.90577,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1500865,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,35.51188,35.51188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1500865,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,35.12571,35.12571,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1500865,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,34.77816,34.77816,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1501695,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,34.60053,34.60053,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1502381,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.838687,47.98642,34.36111,2.430658,2.430658,4.791975,0,1.473209,2.430658,75.64562,0,0,0,1.838687,0,0,2.361317,2.243251,5.14586,5.994,4.081938,0,4.081938,12.9907,92.79055,0.1504098,2.673724,1.470949,5,7.832687
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.863217,57.711,35.07938,2.361721,2.361721,0,0,0,2.361721,121.2344,0,0,0,2.863217,2.486022,2.361721,0,0,1.063923,9.667744,0.3771951,0,0.3771951,13.34854,95.34653,0.1503887,2.597893,2.290574,0,12.53096
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.582631,66.7906,36.62404,1.41795,1.41795,0,-1,0,1.41795,252.6628,1.403325,0,0,3.582631,1.492578,1.41795,0,0,0.6867274,10.00722,0.6867274,0,0.6867274,14.00003,100,0.1503503,1.559744,2.866104,0,13.58985
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.294263,66.14234,38.5317,0,0,0,0,0,0,0,3.294263,0,0,3.294263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1503503,0,2.63541,0,13.91954
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.380282,69.40302,40.40075,0.620025,0.620025,0,0,0,0.620025,545.1848,2.727624,0,0,3.380282,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1503503,0.6820275,2.704226,0,14.00556
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.278345,70.44019,42.09988,0.2489247,0.2489247,0,0,0,0.2489247,1317.002,3.016319,0,0,3.278345,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1503503,0.2738172,2.622676,0,13.90362
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.630543,76.65675,43.79129,2.379965,2.379965,0,0,0,2.379965,152.5461,1.125317,0,0,3.630543,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1503503,2.617961,2.904434,0,14.25582
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.720039,67.66469,44.61769,0.8291698,0.8291698,0,-1,0,0.8291698,328.0436,1.847229,0,0,2.720039,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1503503,0.9120868,2.176031,0,13.34531
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.895701,60.15579,44.9189,1.396998,1.396998,0,-1,0,1.396998,135.6982,0.4251773,0,0,1.895701,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1503503,1.536697,1.516561,0,12.52098
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7769943,51.14416,45.26645,0.7304082,0.7304082,0,-1,0,0.7304082,106.3781,0.008143594,0,0,0.7769943,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1503503,0.803449,0.6215954,0,11.40227
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,44.74899,44.74899,2.618921,2.618921,0,-1,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1503503,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,43.25066,43.25066,0.7508957,0.7508957,0,-1,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1503503,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,41.87591,41.87591,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1503503,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,40.64017,40.64017,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1503503,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,39.38127,39.38127,3.125185,2.019338,0,-1,0,2.019338,0,0,1.105847,1.418365,0,2.125618,2.019338,0,0,9.444062,2.125618,0,2.125618,-2.125618,2.800006,20,0.1503503,3.437703,0,0,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,38.2305,38.2305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503503,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,37.51223,37.51223,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503503,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,36.97159,36.97159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503503,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,36.36145,36.36145,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503503,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,35.92894,35.92894,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503503,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,35.53505,35.53505,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503503,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,35.16433,35.16433,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503503,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,34.80133,34.80133,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1504216,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3806363,37.28312,34.64687,0.33652,0.33652,3.841783,0,1.213807,0.33652,113.1096,0,0,0,0.3806363,0,0,3.505263,3.33,8.475861,2.997,3.710636,0,3.710636,9.47934,67.70943,0.1505063,0.370172,0.304509,5,3.377636
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.043576,49.69736,34.38427,0.2182293,0.2182293,3.083122,0,1.006692,0.2182293,936.4349,0,0,0,2.043576,0,0,2.864893,2.721648,4.765224,6.336573,4.765224,0,4.765224,14.00003,100,0.1504465,0.2400522,1.63486,5,8.380148
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.157734,60.55268,35.10254,1.865792,1.865792,0,0,0,1.865792,169.2436,1.193743,0,0,3.157734,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1504465,2.052371,2.526187,0,13.78301
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.012829,61.02414,36.66266,1.750291,1.750291,0,-1,0,1.750291,172.1331,1.170418,0,0,3.012829,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1504465,1.92532,2.410263,0,13.6381
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.745335,71.17603,38.62438,0.2873496,0.2873496,0,0,0,0.2873496,1303.407,3.442862,0,0,3.745335,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1504465,0.3160846,2.996268,0,14.37061
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.014387,76.95396,40.53205,0.2925505,0.2925505,0,0,0,0.2925505,1372.203,3.706439,0,0,4.014387,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1504465,0.3218055,3.21151,0,14.63966
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.279875,70.64186,42.24663,1.295283,1.295283,0,0,0,1.295283,253.217,1.91642,0,0,3.279875,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1504465,1.424811,2.6239,0,13.90515
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.991072,69.68417,43.96893,0.9680844,0.9680844,0,0,0,0.9680844,308.9681,1.972036,0,0,2.991072,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1504465,1.064893,2.392858,0,13.61635
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.533651,66.00206,44.78761,2.319464,2.319464,0,-1,0,2.319464,109.2343,0.09210964,0,0,2.533651,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1504465,2.55141,2.026921,0,13.15893
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.894363,60.34224,45.09653,1.378073,1.378073,0,-1,0,1.378073,137.4646,0.443759,0,0,1.894363,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1504465,1.515881,1.51549,0,12.51964
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.15953,54.40744,45.44408,1.410973,1.410973,0,-1,0,1.410973,82.17943,0,0,0,1.15953,1.485235,1.410973,0,0,0,10.62527,0,0.3257051,-0.3257051,13.6567,97.5477,0.1504465,1.55207,0.9276236,0,11.7848
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,44.88028,44.88028,1.343414,1.343414,0,-1,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.3618946,10.29957,0,1.41412,-1.41412,12.16609,86.90048,0.1504465,1.477755,0,0,10.29957
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,43.38195,43.38195,0.4220291,0.4220291,0,-1,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.933139,8.885449,0,0.4442412,-0.4442412,11.69782,83.55569,0.1504465,0.464232,0,0,8.885449
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,41.96859,41.96859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.42674,8.441208,0,0,0,11.69782,83.55569,0.1504465,0,0,0,8.441208
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,40.72513,40.72513,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.42674,8.441208,0,3.291309,-3.291309,8.228476,58.77471,0.1504465,3.439418,0,0,8.441208
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,39.44306,39.44306,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.08375,5.149899,0,2.005651,-2.005651,6.114334,43.67373,0.1504465,2.095905,0,0,5.149899
