Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,38.29228,38.29228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.312251,3.144248,0,0,0,6.114334,43.67373,0.1504465,0,0,0,3.144248
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,37.55856,37.55856,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.312251,3.144248,0,0.07587296,-0.07587296,6.034357,43.10247,0.1504465,0.07928724,0,0,3.144248
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,37.01793,37.01793,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.396554,3.068375,0,0.7110636,-0.7110636,5.28483,37.74871,0.1504465,0.7430615,0,0,3.068375
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,36.38462,36.38462,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.186625,2.357312,0,0.5831512,-0.5831512,4.670135,33.35804,0.1504465,0.6093929,0,0,2.357312
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,35.96756,35.96756,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.834571,1.774161,0,0.219937,-0.219937,4.438301,31.70209,0.1504465,0.2298342,0,0,1.774161
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,35.58139,35.58139,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.07895,1.554224,0,0.1463271,-0.1463271,4.284059,30.60036,0.1504465,0.1529118,0,0,1.554224
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,35.1875,35.1875,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.24153,1.407896,0,0.385087,-0.385087,3.878141,27.70095,0.1504465,0.402416,0,0,1.407896
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,34.83995,34.83995,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.6694,1.022809,0,0.3451886,-0.3451886,3.514281,25.10195,0.1504465,0.3607221,0,0,1.022809
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5934219,38.84303,34.69321,0,0,0,0,0,0,0,0,0,0,0.5934219,0,0,0,0,11.05295,0.6776208,0.5934219,0,0.5934219,4.07725,29.12316,0.1504135,0,0.4747376,0,1.271043
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.779234,47.60613,34.45378,0.5300481,0.5300481,0,0,0,0.5300481,335.674,0,0,0,1.779234,0.5579454,0.5300481,0,0,10.45953,1.211701,1.221289,0,1.221289,5.235866,37.39897,0.1503454,0.583053,1.423387,0,2.990935
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.512136,54.60986,35.16433,1.996523,1.996523,0,0,0,1.996523,125.8256,0,0,0,2.512136,2.101603,1.996523,0,0,9.238237,2.31086,0.4105335,0,0.4105335,5.625332,40.18087,0.1503226,2.196175,2.009709,0,4.822997
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.019086,61.19657,36.75534,0.5360361,0.5360361,0,-1,0,0.5360361,563.2244,0,0,0,3.019086,0.5642486,0.5360361,0,0,8.827704,2.680341,2.454838,0,2.454838,7.954196,56.81557,0.1501861,0.5896398,2.415269,0,5.699427
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.303878,66.49293,38.73251,0.1747766,0.1747766,0,0,0,0.1747766,1890.344,0,0,0,3.303878,0.1839754,0.1747766,0,0,6.372867,4.889694,3.119903,0,3.119903,10.914,77.95695,0.1500129,0.1922543,2.643103,0,8.193573
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.386057,69.79858,40.66335,1.364517,1.364517,0,0,0,1.364517,248.1506,0,0,0,3.386057,1.436333,1.364517,0,0,3.252963,7.697607,1.949724,0,1.949724,12.76367,91.16886,0.1499049,1.500968,2.708846,0,11.08366
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.281117,70.85031,42.40109,0,0,0,0,0,0,0,1.977877,0,0,3.281117,0,0,0,0,1.30324,9.452358,1.30324,0,1.30324,14.00003,100,0.1498328,0,2.624893,0,12.73347
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.992016,69.84611,44.0925,0,0,0,0,0,0,0,2.992016,0,0,2.992016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498328,0,2.393613,0,13.61729
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.532815,66.20302,44.96524,0.4958524,0.4958524,0,-1,0,0.4958524,510.8001,2.010865,0,0,2.532815,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1498328,0.5454376,2.026252,0,13.15809
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.892969,60.51958,45.26645,1.794871,1.794871,0,-1,0,1.794871,105.4655,0.003631715,0,0,1.892969,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1498328,1.974358,1.514375,0,12.51824
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9295107,52.71895,45.614,1.537938,1.537938,0,-1,0,1.537938,60.43876,0,0,0,0.9295107,1.618882,1.537938,0,0,0,10.62527,0,0.6893716,-0.6893716,13.27337,94.80957,0.1498328,1.691732,0.7436086,0,11.55478
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,45.00386,45.00386,1.134368,1.134368,0,-1,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.7659685,9.935903,0,1.194071,-1.194071,12.0147,85.81915,0.1498328,1.247804,0,0,9.935903
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,43.46691,43.46691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.092714,8.741832,0,0,0,12.0147,85.81915,0.1498328,0,0,0,8.741832
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,42.05354,42.05354,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.092714,8.741832,0,1.773771,-1.773771,10.14499,72.46404,0.1498328,1.853591,0,0,8.741832
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,40.77147,40.77147,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.063571,6.96806,0,3.505263,-3.505263,6.450114,46.07215,0.1498328,5.385847,0,0,6.96806
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,39.4894,39.4894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.958308,3.462797,0,0,0,6.450114,46.07215,0.1498328,0,0,0,3.462797
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,38.33862,38.33862,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.958308,3.462797,0,0.03012362,-0.03012362,6.418361,45.84534,0.1498328,0.03147918,0,0,3.462797
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,37.59718,37.59718,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,7.991778,3.432674,0,0.05579878,-0.05579878,6.359544,45.42522,0.1498328,0.05830972,0,0,3.432674
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,37.05655,37.05655,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.053777,3.376875,0,0.6503131,-0.6503131,5.674054,40.52888,0.1498328,0.6795772,0,0,3.376875
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,36.43096,36.43096,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.776347,2.726562,0,0.1911579,-0.1911579,5.472556,39.08961,0.1498328,0.19976,0,0,2.726562
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,36.0139,36.0139,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,8.988745,2.535404,0,0.3948372,-0.3948372,5.056361,36.11679,0.1498328,0.4126049,0,0,2.535404
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,35.64318,35.64318,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.427453,2.140567,0,0.149837,-0.149837,4.898419,34.98864,0.1498328,0.1565796,0,0,2.140567
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,35.25701,35.25701,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.593939,1.99073,0,0.4373257,-0.4373257,4.437437,31.69592,0.1498328,0.4570054,0,0,1.99073
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,34.88629,34.88629,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.07986,1.553404,0,0.4811008,-0.4811008,3.930312,28.0736,0.1498328,0.5027503,0,0,1.553404
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4932148,38.16646,34.73182,0.4117496,0.4117496,0,0,0,0.4117496,119.7851,0,0,0,0.4932148,0.4334206,0.4117496,0,0,10.61441,1.072303,0.05979418,0,0.05979418,3.987038,28.47879,0.1498295,0.4529245,0.3945718,0,1.565518
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.788702,47.69956,34.46923,0,0,0,0,0,0,0,0,0,0,1.788702,0,0,0,0,10.55462,1.126118,1.788702,0,1.788702,5.68395,40.59956,0.1497307,0,1.430962,0,2.91482
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.520353,54.73633,35.21067,1.479898,1.479898,0,0,0,1.479898,170.3058,0,0,0,2.520353,1.557787,1.479898,0,0,8.765916,2.73595,0.9625655,0,0.9625655,6.59712,47.12219,0.1496775,1.627888,2.016282,0,5.256303
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.025425,61.3607,36.84029,1.377274,1.377274,0,-1,0,1.377274,219.6677,0,0,0,3.025425,1.449762,1.377274,0,0,7.80335,3.602259,1.575663,0,1.575663,8.091926,57.79935,0.1495906,1.515001,2.42034,0,6.627684
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.308389,66.67507,38.84064,3.627893,3.627893,5,0,1.53,3.627893,91.19312,0,0,0,3.308389,0,0,1.372107,1.303501,6.227687,5.020356,4.61189,0,4.61189,12.46715,89.05088,0.1497553,3.990683,2.646711,5,8.328745
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.3893,69.97118,40.77147,0,0,0,0,0,0,0,1.773503,0,0,3.3893,0,0,0,0,1.615797,9.171057,1.615797,0,1.615797,14.00003,100,0.1496663,0,2.71144,0,12.56036
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.283752,70.98643,42.48605,1.101509,1.101509,0,0,0,1.101509,298.114,2.124269,0,0,3.283752,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1496663,1.21166,2.627001,0,13.90903
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.993135,69.99098,44.20063,0,0,0,0,0,0,0,2.993135,0,0,2.993135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496663,0,2.394508,0,13.61841
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.533347,66.30837,45.0502,1.769954,1.769954,0,-1,0,1.769954,143.1307,0.6702377,0,0,2.533347,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1496663,1.946949,2.026678,0,13.15862
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.892425,60.60963,45.35141,0.501609,0.501609,0,-1,0,0.501609,377.2709,1.364415,0,0,1.892425,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1496663,0.55177,1.51394,0,12.5177
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.010697,53.47087,45.70668,1.904446,1.904446,0,-1,0,1.904446,53.07038,0,2.220446E-16,0,1.010697,2.004681,1.904446,0,0,0,10.62527,0,0.9939835,-0.9939835,12.95228,92.51608,0.1496663,2.094891,0.8085576,0,11.63597
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,45.13515,45.13515,1.814458,1.814458,0,-1,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.104426,9.63129,0,1.909956,-1.909956,10.93901,78.1356,0.1496663,1.995904,0,0,9.63129
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,43.55187,43.55187,2.1105,2.1105,0,-1,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.226599,7.721334,0,2.221579,-2.221579,8.597257,61.40886,0.1496663,2.32155,0,0,7.721334
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,42.11533,42.11533,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.695021,5.499756,0,0.4015457,-0.4015457,8.173991,58.38553,0.1496663,0.4196152,0,0,5.499756
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,40.81781,40.81781,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.141182,5.09821,0,0.7957416,-0.7957416,7.335206,52.39422,0.1496663,0.8315499,0,0,5.09821
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,39.53574,39.53574,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.02534,4.302468,0,1.180285,-1.180285,6.091076,43.5076,0.1496663,1.233398,0,0,4.302468
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,38.36179,38.36179,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.336767,3.122183,0,0.4773084,-0.4773084,5.587949,39.91384,0.1496663,0.4987873,0,0,3.122183
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,37.62035,37.62035,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.86711,2.644875,0,0.2904675,-0.2904675,5.281769,37.72684,0.1496663,0.3035385,0,0,2.644875
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,37.07972,37.07972,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.189852,2.354408,0,0.6286344,-0.6286344,4.61913,32.99372,0.1496663,0.6569229,0,0,2.354408
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,36.4464,36.4464,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.888334,1.725773,0,0.07802117,-0.07802117,4.536889,32.40628,0.1496663,0.08153212,0,0,1.725773
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,36.03707,36.03707,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.975025,1.647752,0,0.4182051,-0.4182051,4.096062,29.25753,0.1496663,0.4370243,0,0,1.647752
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,35.64318,35.64318,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.4397,1.229547,0,0.1669232,-0.1669232,3.920109,28.00072,0.1496663,0.1744347,0,0,1.229547
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,35.28018,35.28018,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.62517,1.062624,0,0.1461802,-0.1461802,3.766022,26.9001,0.1496663,0.1527583,0,0,1.062624
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,34.92491,34.92491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78759,0.9164435,0,0,0,3.766022,26.9001,0.1496663,0,0,0,0.9164435
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8076986,40.46045,34.75499,0.1544769,0.1544769,0,0,0,0.1544769,522.8603,0,0,0,0.8076986,0.1626073,0.1544769,0,0,10.78759,0.9164435,0.6450913,0,0.6450913,4.378009,31.27143,0.1496308,0.1699246,0.6461589,0,1.724142
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.797848,47.82428,34.51557,0.3533895,0.3533895,0,0,0,0.3533895,508.7441,0,0,0,1.797848,0.3719889,0.3533895,0,0,10.1425,1.497026,1.425859,0,1.425859,5.730698,40.93348,0.1495525,0.3887284,1.438279,0,3.294874
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.528534,54.86263,35.25701,1.773995,1.773995,0,0,0,1.773995,142.5333,0,0,0,2.528534,1.867363,1.773995,0,0,8.716639,2.780299,0.6611711,0,0.6611711,6.35794,45.41377,0.1495162,1.951395,2.022828,0,5.308834
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.032131,61.50071,36.90208,2.355904,2.355904,0,-1,0,2.355904,128.7036,0,0,0,3.032131,2.479899,2.355904,0,0,8.055468,3.375353,0.5522329,0,0.5522329,6.881835,49.15586,0.1494858,2.591494,2.425705,0,6.407485
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.313301,66.83273,38.92559,1.773834,1.773834,0,0,0,1.773834,186.7875,0,0,0,3.313301,1.867194,1.773834,0,0,7.503235,3.872363,1.446107,0,1.446107,8.253732,58.95511,0.1494065,1.951217,2.650641,0,7.185664
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.392951,70.11901,40.85643,1.994358,1.994358,0,0,0,1.994358,170.1275,0,0,0,3.392951,2.099324,1.994358,0,0,6.057128,5.173859,1.293627,0,1.293627,9.480974,67.72112,0.1493356,2.193794,2.714361,0,8.566811
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.285759,71.14506,42.59418,0,0,0,0,0,0,0,0,0,0,3.285759,0,0,0,0,4.763501,6.338124,3.285759,0,3.285759,12.59812,89.98639,0.1491558,0,2.628607,0,9.623882
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.993972,70.14245,44.31648,0,0,0,0,0,0,0,1.51623,0,0,2.993972,0,0,0,0,1.477742,9.295307,1.477742,0,1.477742,14.00003,100,0.1490751,0,2.395177,0,12.28928
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.532992,66.45959,45.18149,0.5208659,0.5208659,0,-1,0,0.5208659,486.3041,1.984712,0,0,2.532992,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1490751,0.5729525,2.026394,0,13.15827
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.891202,60.74537,45.4827,0.3913369,0.3913369,0,-1,0,0.3913369,483.2671,1.479269,0,0,1.891202,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1490751,0.4304705,1.512962,0,12.51648
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.069203,54.07715,45.83025,0.1531423,0.1531423,0,-1,0,0.1531423,698.1764,0.9080007,0,0,1.069203,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1490751,0.1684565,0.8553625,0,11.69448
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,45.22783,45.22783,2.371261,2.371261,0,-1,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1490751,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,43.66,43.66,0.8405133,0.8405133,0,-1,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1490751,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,42.20801,42.20801,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1490751,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,40.85643,40.85643,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1490751,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,39.57436,39.57436,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1490751,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,38.38496,38.38496,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1490751,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,37.66669,37.66669,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1490751,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,37.10289,37.10289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1490751,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,36.46957,36.46957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1490751,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,36.08341,36.08341,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1490751,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,35.68952,35.68952,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1490751,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,35.29563,35.29563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1490751,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,34.92491,34.92491,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1490751,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7057579,39.7412,34.77816,0.1562438,0.1562438,0,0,0,0.1562438,451.703,0,0,0,0.7057579,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5412907,0,0.5412907,4.14625,29.61601,0.1490456,0.1718682,0.5646062,0,1.495755
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.807219,47.9256,34.53874,0.6935925,0.6935925,0,0,0,0.6935925,260.5591,0,0,0,1.807219,0.7300975,0.6935925,0,0,10.38679,1.277159,1.077121,0,1.077121,5.168097,36.9149,0.1489868,0.7629519,1.445775,0,3.084378
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.537025,54.96516,35.28018,0.3686122,0.3686122,0,0,0,0.3686122,688.2641,0,0,0,2.537025,0.3880128,0.3686122,0,0,9.309673,2.246568,2.149012,0,2.149012,7.206829,51.47725,0.1488697,0.4054734,2.02962,0,4.783594
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.038618,61.64806,36.97159,1.583973,1.583973,0,-1,0,1.583973,191.8353,0,0,0,3.038618,1.66734,1.583973,0,0,7.160661,4.180679,1.371279,0,1.371279,8.507738,60.76944,0.1487951,1.74237,2.430895,0,7.219298
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.318115,66.98954,39.01055,0.9015213,0.9015213,0,0,0,0.9015213,368.0573,0,0,0,3.318115,0.9489698,0.9015213,0,0,5.789382,5.41483,2.369145,0,2.369145,10.75531,76.82346,0.1486664,0.9916734,2.654492,0,8.732944
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.395969,70.28951,40.96455,0.2880256,0.2880256,0,0,0,0.2880256,1179.051,0,0,0,3.395969,0.3031849,0.2880256,0,0,3.420237,7.54706,3.092784,0,3.092784,13.68938,97.78108,0.1484987,0.3168282,2.716775,0,10.94303
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.28798,71.28664,42.68686,0,0,0,0,0,0,0,2.960526,0,0,3.28798,0,0,0,0,0.327453,10.33057,0.327453,0,0.327453,14.00003,100,0.148481,0,2.630384,0,13.61855
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.994829,70.28472,44.42461,1.498441,1.498441,0,0,0,1.498441,199.8629,1.417522,0,0,2.994829,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.148481,1.648286,2.395863,0,13.6201
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.532503,66.60951,45.31279,0.1554996,0.1554996,0,-1,0,0.1554996,1628.624,2.368819,0,0,2.532503,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.148481,0.1710495,2.026002,0,13.15778
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.890295,60.84078,45.57538,0,0,0,-1,0,0,0,1.890295,0,0,1.890295,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148481,0,1.512236,0,12.51557
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.064936,54.18124,45.96155,0.005478989,0.005478989,0,-1,0,0.005478989,19436.72,1.059169,0,0,1.064936,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.148481,0.006026888,0.8519489,0,11.69021
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,45.35141,45.35141,1.715545,1.715545,0,-1,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.148481,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,43.74495,43.74495,3.911534,3.33,0,-1,0,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0.148481,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,42.2698,42.2698,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0.148481,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,40.92594,40.92594,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0.148481,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,39.62069,39.62069,4.384665,0.8813387,0,-1,0,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0.148481,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,38.42358,38.42358,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148481,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,37.68986,37.68986,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148481,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,37.14151,37.14151,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148481,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,36.51591,36.51591,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148481,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,36.12202,36.12202,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148481,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,35.73586,35.73586,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148481,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,35.3188,35.3188,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148481,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,34.97125,34.97125,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1486134,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8430576,40.78408,34.81678,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,385.0863,0,0,0,0.8430576,0,0,3.505263,3.33,8.475861,2.997,4.173058,0,4.173058,9.918031,70.84293,0.1486608,0.2408196,0.6744461,5,3.840058
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.816572,48.02688,34.56191,2.128361,2.128361,4.490281,0,1.390847,2.128361,85.35072,0,0,0,1.816572,0,0,2.361919,2.243824,4.302803,6.752752,4.060395,0,4.060395,13.77006,98.35738,0.1487985,2.341197,1.453257,5,8.569324
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.545234,55.0831,35.3188,1.520052,1.520052,0,0,0,1.520052,167.4439,0.7027723,0,0,2.545234,1.600055,1.520052,0,0,0.2424075,10.40711,0.2424075,0,0.2424075,14.00003,100,0.1487854,1.672057,2.036187,0,12.95234
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.044731,61.81057,37.05655,0,0,0,-1,0,0,0,3.044731,0,0,3.044731,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487854,0,2.435785,0,13.67
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.322327,67.16918,39.11868,2.543765,2.543765,0,0,0,2.543765,130.6067,0.6446792,0,0,3.322327,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1487854,2.798142,2.657861,0,13.9476
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.398346,70.48261,41.09585,0.9069363,0.9069363,0,0,0,0.9069363,374.7061,2.443676,0,0,3.398346,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1487854,0.9976299,2.718677,0,14.02362
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.28838,71.50603,42.85677,2.927931,2.927931,0,0,0,2.927931,112.3107,0.206347,0,0,3.28838,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1487854,3.220725,2.630704,0,13.91365
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.994791,70.46512,44.57135,0.6928887,0.6928887,0,0,0,0.6928887,432.2182,2.265435,0,0,2.994791,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1487854,0.7621775,2.395833,0,13.62006
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.531251,66.79745,45.4827,0.6612912,0.6612912,0,-1,0,0.6612912,382.774,1.835155,0,0,2.531251,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1487854,0.7274203,2.025001,0,13.15653
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.888355,61.01322,45.7453,0.4329204,0.4329204,0,-1,0,0.4329204,436.1898,1.432649,0,0,1.888355,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1487854,0.4762124,1.510684,0,12.51363
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.062468,54.34903,46.13919,0.2718149,0.2718149,0,-1,0,0.2718149,390.8794,0.7763475,0,0,1.062468,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1487854,0.2989964,0.8499747,0,11.68774
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,45.4827,45.4827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487854,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,43.87625,43.87625,1.674457,1.674457,0,-1,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1487854,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,42.37792,42.37792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1487854,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,41.01089,41.01089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1487854,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,39.68248,39.68248,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1487854,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,38.49309,38.49309,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1487854,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,37.75165,37.75165,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1487854,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,37.18784,37.18784,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1487854,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,36.55453,36.55453,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1487854,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,36.16837,36.16837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1487854,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,35.77448,35.77448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1487854,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,35.36514,35.36514,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1487854,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,35.01759,35.01759,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1487854,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.068677,42.48556,34.83995,0.1871618,0.1871618,0,0,0,0.1871618,570.991,0,0,0,1.068677,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8716645,0,0.8716645,7.152563,51.08963,0.1487384,0.2058779,0.8549415,0,4.413378
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.82574,48.1437,34.60053,0,0,0,0,0,0,0,0,0,0,1.82574,0,0,0,0,7.217862,4.129199,1.82574,0,1.82574,8.884612,63.46139,0.1486398,0,1.460592,0,5.954938
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.553271,55.20854,35.36514,1.661157,1.661157,0,0,0,1.661157,153.7043,0,0,0,2.553271,1.748587,1.661157,0,0,5.392122,5.772365,0.804684,0,0.804684,9.648003,68.91416,0.1485965,1.827273,2.042616,0,8.325635
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.050755,61.97242,37.14151,0.7625182,0.7625182,0,-1,0,0.7625182,400.0895,0,0,0,3.050755,0.8026507,0.7625182,0,0,4.587438,6.49658,2.248105,0,2.248105,11.78074,84.14799,0.1484754,0.83877,2.440604,0,9.547336
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.326429,67.34787,39.2268,1.517828,1.517828,0,0,0,1.517828,219.1572,0,0,0,3.326429,1.597713,1.517828,0,0,2.339333,8.519875,1.728716,0,1.728716,13.42075,95.86227,0.1483824,1.669611,2.661144,0,11.8463
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.400599,70.67456,41.22715,0.6977481,0.6977481,0,0,0,0.6977481,487.3678,2.05551,0,0,3.400599,0.7344716,0.6977481,0,0,0.6106173,10.07572,0.6106173,0,0.6106173,14.00003,100,0.1483496,0.7675229,2.720479,0,13.47632
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.289496,71.68458,42.98807,1.774283,1.774283,0,0,0,1.774283,185.3986,1.421829,0,0,3.289496,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1483496,1.951712,2.631597,0,13.91477
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.994006,70.67574,44.74899,0,0,0,0,0,0,0,2.994006,0,0,2.994006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483496,0,2.395205,0,13.61928
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.530496,66.94482,45.614,1.02003,1.02003,0,-1,0,1.02003,248.0805,1.45678,0,0,2.530496,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1483496,1.122033,2.024396,0,13.15577
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.886196,61.19232,45.92293,0.4614623,0.4614623,0,-1,0,0.4614623,408.7433,1.400446,0,0,1.886196,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1483496,0.5076085,1.508957,0,12.51147
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.060191,54.46932,46.27048,1.427032,1.427032,0,-1,0,1.427032,74.29343,0,0,0,1.060191,1.502139,1.427032,0,0,0,10.62527,0,0.4419478,-0.4419478,13.53417,96.67248,0.1483496,1.569735,0.8481526,0,11.68546
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,45.614,45.614,1.434327,1.434327,0,-1,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.4910532,10.18333,0,1.509817,-1.509817,11.94269,85.30473,0.1483496,1.577759,0,0,10.18333
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,44.03072,44.03072,0.5145457,0.5145457,0,-1,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.168628,8.673509,0,0.5416271,-0.5416271,11.37176,81.22671,0.1483496,0.5660003,0,0,8.673509
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,42.48605,42.48605,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.770436,8.131882,0,2.325342,-2.325342,8.920636,63.7187,0.1483496,2.429982,0,0,8.131882
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,41.09585,41.09585,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.354149,5.80654,0,0.6204144,-0.6204144,8.266662,59.04747,0.1483496,0.648333,0,0,5.80654
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,39.77516,39.77516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.043499,5.186126,0,0,0,8.266662,59.04747,0.1483496,0,0,0,5.186126
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,38.57804,38.57804,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.043499,5.186126,0,0.03907505,-0.03907505,8.225473,58.75326,0.1483496,0.04083343,0,0,5.186126
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,37.83661,37.83661,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.086915,5.14705,0,0.007214788,-0.007214788,8.217868,58.69894,0.1483496,0.007539453,0,0,5.14705
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,37.2728,37.2728,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.094932,5.139836,0,0.5304721,-0.5304721,7.658701,54.7049,0.1483496,0.5543433,0,0,5.139836
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,36.62404,36.62404,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.684345,4.609364,0,0.2439817,-0.2439817,7.401522,52.86791,0.1483496,0.2549609,0,0,4.609364
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,36.20698,36.20698,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.955436,4.365382,0,0.1134301,-0.1134301,7.281956,52.01387,0.1483496,0.1185344,0,0,4.365382
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,35.82081,35.82081,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.081469,4.251952,0,0.2495008,-0.2495008,7.01896,50.13533,0.1483496,0.2607283,0,0,4.251952
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,35.40376,35.40376,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.358692,4.002451,0,0.2339266,-0.2339266,6.772379,48.37404,0.1483496,0.2444533,0,0,4.002451
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,35.05621,35.05621,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.618611,3.768524,0,0.4800783,-0.4800783,6.266332,44.75943,0.1483496,0.5016818,0,0,3.768524
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.924039,41.45434,34.88629,0.5346411,0.5346411,0,0,0,0.5346411,172.8335,0,0,0,0.924039,0.5627801,0.5346411,0,0,8.152031,3.288446,0.3612589,0,0.3612589,6.609053,47.20742,0.1483302,0.5881053,0.7392312,0,4.212485
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.834795,48.2682,34.64687,0,0,0,0,0,0,0,0,0,0,1.834795,0,0,0,0,7.790772,3.613579,1.834795,0,1.834795,8.349692,59.64054,0.1482318,0,1.467836,0,5.448374
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.561007,55.34927,35.42693,0.6475422,0.6475422,0,0,0,0.6475422,395.4965,0,0,0,2.561007,0.6816235,0.6475422,0,0,5.955977,5.264895,1.879383,0,1.879383,10.13263,72.37579,0.148131,0.7122965,2.048805,0,7.825902
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.056538,62.14143,37.23418,3.085278,3.085278,0,-1,0,3.085278,99.06847,0,4.440892E-16,0.06380605,3.056538,3.247661,3.085278,0,0,4.076594,6.95634,0,0.1911232,-0.1911232,9.93117,70.93678,0.148131,3.393806,2.44523,0,10.01288
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.329916,67.54929,39.3581,1.628652,1.628652,0,0,0,1.628652,204.4585,0,0,0,3.329916,1.71437,1.628652,0,0,4.288953,6.765216,1.615546,0,1.615546,11.46381,81.8842,0.1480446,1.791517,2.663933,0,10.09513
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.402202,70.88905,41.38161,2.094289,2.094289,0,0,0,2.094289,162.4514,0,0,0,3.402202,2.204515,2.094289,0,0,2.673407,8.219208,1.197687,0,1.197687,12.60004,90.00008,0.1479805,2.303718,2.721761,0,11.62141
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.28997,71.88554,43.14253,0,0,0,0,0,0,0,1.81425,0,0,3.28997,0,0,0,0,1.47572,9.297127,1.47572,0,1.47572,14.00003,100,0.1479017,0,2.631976,0,12.5871
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.994006,70.83768,44.88028,0.9715207,0.9715207,0,0,0,0.9715207,308.1773,1.971353,0,0,2.994006,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1479017,1.068673,2.395205,0,13.61928
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.528853,67.13807,45.79164,1.004309,1.004309,0,-1,0,1.004309,251.8004,1.471686,0,0,2.528853,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1479017,1.104739,2.023083,0,13.15413
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.884002,61.36246,46.09285,0.3519266,0.3519266,0,-1,0,0.3519266,535.3395,1.513553,0,0,1.884002,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1479017,0.3871193,1.507202,0,12.50928
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.057519,54.62722,46.4404,0.7032238,0.7032238,0,-1,0,0.7032238,150.3816,0.3172837,0,0,1.057519,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1479017,0.7735462,0.8460155,0,11.68279
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,45.79164,45.79164,0.0002772121,0.0002772121,0,-1,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1479017,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,44.16201,44.16201,1.323599,1.323599,0,-1,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1479017,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,42.61735,42.61735,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1479017,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,41.18081,41.18081,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1479017,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,39.86012,39.86012,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1479017,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,38.63983,38.63983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1479017,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,37.90611,37.90611,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1479017,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,37.31914,37.31914,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1479017,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,36.66266,36.66266,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1479017,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,36.25332,36.25332,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1479017,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,35.85943,35.85943,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1479017,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,35.4501,35.4501,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1479017,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,35.10254,35.10254,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1479017,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9226102,41.48402,34.92491,0.1096554,0.1096554,0,0,0,0.1096554,841.3724,0,0,0,0.9226102,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8071834,0,0.8071834,7.717824,55.1272,0.1478586,0.1206209,0.7380881,0,4.861597
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.843811,48.39252,34.69321,2.300917,2.300917,0,0,0,2.300917,80.13376,0,4.440892E-16,0,1.843811,2.422018,2.300917,0,0,6.622025,4.665452,0,0.5782067,-0.5782067,7.10834,50.77376,0.1478586,2.531009,1.475049,0,6.509263
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.568909,55.47381,35.47326,1.619119,1.619119,0,0,0,1.619119,158.6609,0,0,0,2.568909,1.704336,1.619119,0,0,7.264477,4.087245,0.8645735,0,0.8645735,7.928546,56.63236,0.1478125,1.781031,2.055127,0,6.656154
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.062369,62.30178,37.31914,0,0,0,-1,0,0,0,0,0,0,3.062369,0,0,0,0,6.399903,4.865361,3.062369,0,3.062369,10.83377,77.38388,0.1476493,0,2.449895,0,7.92773
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.333786,67.72594,39.46623,0.9119567,0.9119567,0,0,0,0.9119567,365.5641,0,0,0,3.333786,0.9599544,0.9119567,0,0,3.337534,7.621493,2.373831,0,2.373831,13.08578,93.46967,0.1475231,1.003152,2.667029,0,10.95528
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.404198,71.07857,41.51291,2.167592,2.167592,0,0,0,2.167592,157.0498,0.1588196,0,0,3.404198,2.281675,2.167592,0,0,0.963703,9.757941,0.963703,0,0.963703,14.00003,100,0.147472,2.384351,2.723358,0,13.16214
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.290479,72.07726,43.28928,0.2140102,0.2140102,0,0,0,0.2140102,1537.534,3.065205,0,0,3.290479,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.147472,0.2354112,2.632383,0,13.91575
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.992185,71.08508,45.09653,0.4839551,0.4839551,0,0,0,0.4839551,618.2773,2.482759,0,0,2.992185,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.147472,0.5323507,2.393748,0,13.61746
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.526451,67.36936,46.00789,1.938283,1.938283,0,-1,0,1.938283,130.3448,0.4861527,0,0,2.526451,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.147472,2.132112,2.021161,0,13.15173
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.881597,61.53931,46.27048,1.684788,1.684788,0,-1,0,1.684788,111.6815,0.1081361,0,0,1.881597,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.147472,1.853267,1.505278,0,12.50687
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.054663,54.79174,46.61803,1.070287,1.070287,0,-1,0,1.070287,98.54022,0,0,0,1.054663,1.126618,1.070287,0,0,0,10.62527,0,0.0719547,-0.0719547,13.92418,99.45824,0.147472,1.177315,0.8437303,0,11.67994
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,45.92293,45.92293,1.697166,1.697166,0,-1,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.07994966,10.55332,0,1.786491,-1.786491,12.04105,86.00735,0.147472,1.866883,0,0,10.55332
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,44.29331,44.29331,0.2909992,0.2909992,0,-1,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.06494,8.766829,0,0.306315,-0.306315,11.71817,83.70105,0.147472,0.3200991,0,0,8.766829
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,42.7023,42.7023,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.40529,8.460513,0,0.004610046,-0.004610046,11.71331,83.66634,0.147472,0.004817498,0,0,8.460513
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,41.25032,41.25032,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.410412,8.455903,0,2.329024,-2.329024,9.258304,66.13061,0.147472,2.43383,0,0,8.455903
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,39.92191,39.92191,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,4.998217,6.126879,0,1.204157,-1.204157,7.98901,57.06424,0.147472,1.258344,0,0,6.126879
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,38.68617,38.68617,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.336169,4.922722,0,0.2555958,-0.2555958,7.719588,55.13981,0.147472,0.2670977,0,0,4.922722
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,37.94473,37.94473,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.620164,4.667126,0,0.4974295,-0.4974295,7.195252,51.39455,0.147472,0.5198138,0,0,4.667126
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,37.36548,37.36548,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.172864,4.169697,0,0.2924484,-0.2924484,6.886984,49.19265,0.147472,0.3056086,0,0,4.169697
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,36.709,36.709,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.497807,3.877248,0,0.4816447,-0.4816447,6.379286,45.56624,0.147472,0.5033187,0,0,3.877248
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,36.27649,36.27649,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.032968,3.395603,0,0.5027121,-0.5027121,5.849381,41.78121,0.147472,0.5253341,0,0,3.395603
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,35.8826,35.8826,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.591537,2.892891,0,0.4981672,-0.4981672,5.324266,38.0304,0.147472,0.5205848,0,0,2.892891
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,35.47326,35.47326,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.145056,2.394724,0,0.2978891,-0.2978891,5.010264,35.78753,0.147472,0.3112941,0,0,2.394724
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,35.10254,35.10254,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.476044,2.096835,0,0.1899375,-0.1899375,4.810052,34.35744,0.147472,0.1984847,0,0,2.096835
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9282042,41.52551,34.92491,0.4551477,0.4551477,0,0,0,0.4551477,203.9347,0,0,0,0.9282042,0.4791029,0.4551477,0,0,9.687085,1.906898,0.4491013,0,0.4491013,5.236107,37.40069,0.1474481,0.5006625,0.7425634,0,2.835102
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.853273,48.46973,34.69321,0.2268297,0.2268297,0,0,0,0.2268297,817.033,0,0,0,1.853273,0.2387681,0.2268297,0,0,9.237984,2.311089,1.614505,0,1.614505,6.767761,48.34105,0.1473625,0.2495127,1.482619,0,4.164362
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.576855,55.58997,35.51188,1.688829,1.688829,0,0,0,1.688829,152.5824,0,0,0,2.576855,1.777715,1.688829,0,0,7.623479,3.764143,0.7991402,0,0.7991402,7.525892,53.75626,0.1473202,1.857712,2.061484,0,6.340998
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.068095,62.46128,37.4041,2.031845,2.031845,0,-1,0,2.031845,151.0004,0,0,0,3.068095,2.138784,2.031845,0,0,6.824338,4.483369,0.9293107,0,0.9293107,8.407514,60.05355,0.1472709,2.23503,2.454476,0,7.551465
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.336525,67.94893,39.62069,1.889219,1.889219,0,0,0,1.889219,176.6087,0,0,0,3.336525,1.988651,1.889219,0,0,5.895028,5.319749,1.347874,0,1.347874,9.686219,69.18714,0.1471996,2.07814,2.66922,0,8.656274
