Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.404659,71.33012,41.70599,3.770354,3.770354,4.855724,0,1.490613,3.770354,90.30078,0,0,0,3.404659,0,0,1.08537,1.031102,4.547154,6.532835,4.435761,0,4.435761,13.89435,99.24516,0.1473577,4.147389,2.723727,5,9.937494
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.28966,72.32296,43.49008,1.968956,1.968956,0,0,0,1.968956,167.0764,1.105681,0,0,3.28966,2.072585,1.968956,0,0,0.1113933,10.52502,0.1113933,0,0.1113933,14.00003,100,0.1473519,2.165851,2.631727,0,13.81468
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.990228,71.33111,45.31279,0.9867274,0.9867274,0,0,0,0.9867274,303.045,1.951567,0,0,2.990228,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1473519,1.0854,2.392182,0,13.6155
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.52392,67.59941,46.22414,1.084708,1.084708,0,-1,0,1.084708,232.682,1.382122,0,0,2.52392,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1473519,1.193179,2.019136,0,13.14919
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.878625,61.7542,46.48674,0.3163066,0.3163066,0,-1,0,0.3163066,593.9254,1.545671,0,0,1.878625,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1473519,0.3479372,1.5029,0,12.5039
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.051731,54.94744,46.78794,0.224823,0.224823,0,-1,0,0.224823,467.804,0.815075,0,0,1.051731,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1473519,0.2473053,0.8413846,0,11.677
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,46.09285,46.09285,1.896002,1.896002,0,-1,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1473519,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,44.46322,44.46322,2.413862,2.413862,0,-1,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1473519,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,42.85677,42.85677,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1473519,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,41.38161,41.38161,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1473519,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,40.01458,40.01458,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473519,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,38.77113,38.77113,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473519,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,38.03741,38.03741,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473519,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,37.42727,37.42727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473519,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,36.75534,36.75534,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473519,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,36.31511,36.31511,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473519,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,35.92894,35.92894,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473519,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,35.49643,35.49643,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473519,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,35.12571,35.12571,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1474625,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9378606,41.62137,34.94808,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9378606,0,0,3.505263,3.33,8.475861,2.997,4.26786,0,4.26786,10.00797,71.48535,0.1474821,0,0.7502885,5,3.934861
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.862523,48.56226,34.70866,2.807534,2.807534,5,0,1.53,2.807534,66.34016,0,0,0,1.862523,0,0,2.192466,2.082842,4.208,6.838075,3.945365,0,3.945365,13.75087,98.22031,0.1476806,3.088288,1.490018,5,8.700598
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.584598,55.71337,35.55822,0.07292561,0.07292561,0,0,0,0.07292561,3544.157,2.2452,0,0,2.584598,0.0767638,0.07292561,0,0,0.2626344,10.3889,0.2626344,0,0.2626344,14.00003,100,0.1476667,0.08021817,2.067679,0,12.9735
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.073263,62.64354,37.51223,2.552814,2.552814,0,-1,0,2.552814,120.3873,0.38609,0,0,3.073263,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1476667,2.808096,2.458611,0,13.69854
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.339134,68.17078,39.77516,0,0,0,0,0,0,0,3.339134,0,0,3.339134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476667,0,2.671307,0,13.96441
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.405859,71.54079,41.86046,0.744884,0.744884,0,0,0,0.744884,457.2335,2.621771,0,0,3.405859,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1476667,0.8193725,2.724687,0,14.03113
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.288871,72.55937,43.68317,0,0,0,0,0,0,0,3.288871,0,0,3.288871,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476667,0,2.631097,0,13.91415
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.989057,71.52845,45.4827,2.162479,2.162479,0,0,0,2.162479,138.2236,0.7127631,0,0,2.989057,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1476667,2.378727,2.391245,0,13.61433
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.521262,67.82822,46.4404,0.433082,0.433082,0,-1,0,0.433082,582.1673,2.065386,0,0,2.521262,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1476667,0.4763902,2.017009,0,13.14654
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.87554,61.96804,46.70299,0.9396089,0.9396089,0,-1,0,0.9396089,199.6086,0.8864776,0,0,1.87554,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1476667,1.03357,1.500432,0,12.50081
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.048398,55.14883,47.0042,0.8797505,0.8797505,0,-1,0,0.8797505,119.17,0.1223453,0,0,1.048398,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1476667,0.9677255,0.8387188,0,11.67367
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,46.27048,46.27048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476667,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,44.61769,44.61769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476667,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,42.98807,42.98807,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1476667,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,41.46657,41.46657,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1476667,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,40.12271,40.12271,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1476667,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,38.86381,38.86381,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1476667,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,38.0992,38.0992,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1476667,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,37.48906,37.48906,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1476667,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,36.81712,36.81712,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1476667,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,36.36145,36.36145,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1476667,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,35.95211,35.95211,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476667,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,35.51188,35.51188,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476667,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,35.16433,35.16433,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1477811,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9476522,41.74252,34.99442,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,110.5044,0,0,0,0.9476522,0,0,3.505263,3.33,8.475861,2.997,4.277652,0,4.277652,10.01726,71.5517,0.1478923,0.9433269,0.7581217,5,3.944652
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.871633,48.66224,34.73182,2.69645,2.69645,4.906696,0,1.504528,2.69645,69.411,0,0,0,1.871633,0,0,2.210246,2.099734,4.198208,6.846887,3.971367,0,3.971367,13.78483,98.46286,0.1480779,2.966095,1.497306,5,8.71852
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.592252,55.8361,35.60456,2.28965,2.28965,0,0,0,2.28965,113.216,0,0,0,2.592252,2.410158,2.28965,0,0,0.2268411,10.42112,0.1820934,0,0.1820934,13.95758,99.69678,0.1480684,2.518615,2.073802,0,13.01337
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.078313,62.82484,37.62035,1.16679,1.16679,0,-1,0,1.16679,263.8274,1.805365,0,0,3.078313,1.2282,1.16679,0,0,0.04474768,10.585,0.04474768,0,0.04474768,14.00003,100,0.148066,1.283469,2.46265,0,13.66331
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.341776,68.38353,39.92191,2.367144,2.367144,0,0,0,2.367144,141.1733,0.8500459,0,0,3.341776,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.148066,2.603858,2.673421,0,13.96705
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.406569,71.76594,42.03037,1.650155,1.650155,0,0,0,1.650155,206.4394,1.669564,0,0,3.406569,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.148066,1.81517,2.725255,0,14.03184
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.288455,72.77067,43.85308,1.018941,1.018941,0,0,0,1.018941,322.7325,2.215885,0,0,3.288455,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.148066,1.120835,2.630764,0,13.91373
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.987598,71.73233,45.66034,2.218617,2.218617,0,0,0,2.218617,134.6604,0.6522121,0,0,2.987598,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.148066,2.440479,2.390079,0,13.61287
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.51911,68.01653,46.61803,1.430551,1.430551,0,-1,0,1.430551,176.0937,1.013267,0,0,2.51911,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.148066,1.573606,2.015288,0,13.14438
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.872885,62.13395,46.8729,0.3107182,0.3107182,0,-1,0,0.3107182,602.7599,1.545813,0,0,1.872885,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.148066,0.3417901,1.498308,0,12.49816
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.045205,55.31047,47.18184,2.539015,2.539015,0,-1,0,2.539015,41.16576,0,4.440892E-16,0,1.045205,2.672647,2.539015,0,0,0,10.62527,0,1.627442,-1.627442,12.28455,87.74664,0.148066,2.792916,0.8361638,0,11.67048
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,46.4404,46.4404,2.350481,2.350481,0,-1,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.808269,8.997831,0,2.47419,-2.47419,9.676528,69.11792,0.148066,2.585529,0,0,8.997831
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,44.78761,44.78761,1.029916,1.029916,0,-1,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.557369,6.523642,0,1.084122,-1.084122,8.533763,60.95533,0.148066,1.132907,0,0,6.523642
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,43.11936,43.11936,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.761949,5.43952,0,2.441118,-2.441118,5.960598,42.57562,0.148066,2.550968,0,0,5.43952
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,41.5747,41.5747,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.474302,2.998402,0,0.3190284,-0.3190284,5.624313,40.17358,0.148066,0.3333847,0,0,2.998402
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,40.20767,40.20767,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.828778,2.679374,0,0.09112174,-0.09112174,5.528263,39.48751,0.148066,0.09522222,0,0,2.679374
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,38.94876,38.94876,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.930025,2.588252,0,0.4175063,-0.4175063,5.088172,36.34401,0.148066,0.4362941,0,0,2.588252
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,38.18415,38.18415,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.393921,2.170745,0,0.7401507,-0.7401507,4.307985,30.77126,0.148066,0.7734575,0,0,2.170745
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,37.55856,37.55856,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.21631,1.430595,0,0.3453515,-0.3453515,3.943952,28.17103,0.148066,0.3608924,0,0,1.430595
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,36.86346,36.86346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60003,1.085243,0,0,0,3.943952,28.17103,0.148066,0,0,0,1.085243
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,36.40779,36.40779,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.60003,1.085243,0,0.3577016,-0.3577016,3.566902,25.47782,0.148066,0.3737982,0,0,1.085243
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,35.96756,35.96756,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,10.99748,0.7275415,0,0.5718071,-0.5718071,2.964164,21.17256,0.148066,0.5975384,0,0,0.7275415
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,35.53505,35.53505,0.4139852,0.1479477,0,-1,0,0.1479477,0,0,0.2660375,0.307436,0,0.1557344,0.1479477,0,0,11.63282,0.1557344,0,0.1557344,-0.1557344,2.800006,20,0.148066,0.4553837,0,0,0.1557344
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,35.16433,35.16433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148066,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.244114,43.97977,34.99442,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,259.4307,0,0,0,1.244114,0,0,3.505263,3.33,11.80586,0,4.574114,0,4.574114,7.139391,50.99555,0.1481201,0.5275109,0.995291,5,1.244114
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.880679,48.76179,34.75499,0,0,3.505263,0,1.121937,0,0,0,0,0,1.880679,0,0,3.505263,3.33,7.231747,4.116703,5.210679,0,5.210679,12.08267,86.30465,0.148089,0,1.504543,5,5.997381
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.323963,62.84793,35.62773,0.5061381,0.5061381,0,0,0,0.5061381,656.7304,0.7701179,0,0,3.323963,0.532777,0.5061381,0,0,2.021068,8.806314,2.021068,0,2.021068,14.00003,100,0.147983,0.5567519,2.65917,0,12.13028
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.08369,62.98146,37.70531,1.258505,1.258505,0,-1,0,1.258505,245.028,1.758948,0,0,3.08369,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.147983,1.384355,2.466952,0,13.70896
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.34462,68.57924,40.0532,1.334195,1.334195,0,0,0,1.334195,250.6846,1.940205,0,0,3.34462,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.147983,1.467614,2.675696,0,13.96989
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.059465,79.8339,42.18484,2.821804,2.821804,0,0,0,2.821804,143.8607,1.089146,0,0,4.059465,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.147983,3.103984,3.247572,0,14.68474
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.023263,81.93221,44.00755,2.434454,2.434454,0,0,0,2.434454,165.2635,1.46068,0,0,4.023263,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.147983,2.6779,3.21861,0,14.64854
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.708627,80.36717,45.83025,1.457307,1.457307,0,0,0,1.457307,254.485,2.17462,0,0,3.708627,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.147983,1.603037,2.966902,0,14.3339
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.171227,75.23698,46.83429,2.53125,2.53125,0,-1,0,2.53125,125.283,0.506753,0,0,3.171227,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.147983,2.784375,2.536981,0,13.7965
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.870036,62.30671,47.05054,0.9321032,0.9321032,0,-1,0,0.9321032,200.6254,0.8888744,0,0,1.870036,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.147983,1.025313,1.496028,0,12.49531
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.25127,57.20842,47.35175,1.239301,1.239301,0,-1,0,1.239301,100.9658,0,0,0,1.25127,1.304527,1.239301,0,0,0,10.62527,0,0.05325683,-0.05325683,13.94389,99.59901,0.147983,1.363231,1.001016,0,11.87654
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,46.61803,46.61803,2.604125,2.604125,0,-1,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.05917426,10.57202,0,2.741184,-2.741184,11.05443,78.96004,0.147983,2.864537,0,0,10.57202
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,44.9189,44.9189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.104934,7.830833,0,0,0,11.05443,78.96004,0.147983,0,0,0,7.830833
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,43.26611,43.26611,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.104934,7.830833,0,1.711899,-1.711899,9.249928,66.07079,0.147983,1.788935,0,0,7.830833
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,41.65965,41.65965,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,5.007044,6.118934,0,2.253762,-2.253762,6.874255,49.10172,0.147983,2.355181,0,0,6.118934
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,40.26945,40.26945,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.511225,3.865172,0,2.789311,-2.789311,3.934062,28.10039,0.147983,2.91483,0,0,3.865172
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,38.98738,38.98738,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.61046,1.075861,0,0.558709,-0.558709,3.345131,23.89375,0.147983,0.5838509,0,0,1.075861
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,38.2305,38.2305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23125,0.5171515,0,0,0,3.345131,23.89375,0.147983,0,0,0,0.5171515
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,37.59718,37.59718,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.23125,0.5171515,0,0.03338277,-0.03338277,3.309943,23.6424,0.147983,0.03488499,0,0,0.5171515
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,36.90208,36.90208,0.5697945,0.4595803,0,-1,0,0.4595803,0,0,0.1102142,0.1671937,0,0.4837688,0.4595803,0,0,11.26834,0.4837688,0,0.4837688,-0.4837688,2.800006,20,0.147983,0.626774,0,0,0.4837688
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,36.43096,36.43096,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147983,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,35.99073,35.99073,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147983,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,35.55822,35.55822,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147983,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,35.1875,35.1875,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.148134,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9674191,41.91388,35.01759,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9674191,0,0,3.505263,3.33,8.475861,2.997,4.297419,0,4.297419,10.03601,71.68565,0.1481508,0,0.7739353,5,3.964419
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.889652,48.86086,34.77816,0.8401237,0.8401237,3.249375,0,1.052079,0.8401237,224.9255,0,0,0,1.889652,0,0,2.409251,2.288789,4.178441,6.864677,4.178441,0,4.178441,14.00003,100,0.1481463,0.924136,1.511722,5,8.75433
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.607384,56.07146,35.68952,0,0,0,0,0,0,0,2.607384,0,0,2.607384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481463,0,2.085907,0,13.23266
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.08834,63.16857,37.82116,0.6201016,0.6201016,0,-1,0,0.6201016,498.0377,2.435601,0,0,3.08834,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1481463,0.6821117,2.470672,0,13.71361
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.347326,68.77366,40.1845,0.6648028,0.6648028,0,0,0,0.6648028,503.5066,2.647533,0,0,3.347326,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1481463,0.7312831,2.67786,0,13.9726
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.210428,82.07133,42.33931,0.7931749,0.7931749,0,0,0,0.7931749,530.8322,3.375507,0,0,4.210428,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1481463,0.8724924,3.368342,0,14.8357
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.287376,73.18108,44.18518,0.8061192,0.8061192,0,0,0,0.8061192,407.8027,2.438829,0,0,3.287376,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1481463,0.8867311,2.629901,0,13.91265
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.983515,72.17548,46.05423,3.41349,3.41349,1.25,0,0.50625,3.41349,87.40365,0.7061568,0,0,2.983515,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1481463,3.754839,2.386812,5,13.60879
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.51457,68.38168,46.96558,0.8088408,0.8088408,0,-1,0,0.8088408,310.8857,1.663159,0,0,2.51457,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1481463,0.8897249,2.011656,0,13.13984
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.867175,62.47071,47.22045,0.6127133,0.6127133,0,-1,0,0.6127133,304.7388,1.222214,0,0,1.867175,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1481463,0.6739846,1.49374,0,12.49245
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.038597,55.62366,47.52938,1.728551,1.728551,0,-1,0,1.728551,60.08485,0,2.220446E-16,0,1.038597,1.819527,1.728551,0,0,0,10.62527,0,0.78093,-0.78093,13.17686,94.12021,0.1481463,1.901406,0.8308776,0,11.66387
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,46.74161,46.74161,0.4519986,0.4519986,0,-1,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.8677,9.844344,0,0.475788,-0.475788,12.67533,90.5379,0.1481463,0.4971984,0,0,9.844344
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,45.09653,45.09653,1.461164,1.461164,0,-1,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.396353,9.368556,0,1.538067,-1.538067,11.05407,78.95746,0.1481463,1.60728,0,0,9.368556
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,43.3974,43.3974,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.105317,7.830489,0,1.528985,-1.528985,9.442375,67.4454,0.1481463,1.597789,0,0,7.830489
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,41.79095,41.79095,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.804188,6.301505,0,1.32392,-1.32392,8.046841,57.47732,0.1481463,1.383496,0,0,6.301505
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,40.36213,40.36213,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.27521,4.977585,0,3.505263,-3.505263,4.351969,31.08543,0.1481463,4.088822,0,0,4.977585
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,39.05689,39.05689,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.16995,1.472322,0,0.1518327,-0.1518327,4.191923,29.94225,0.1481463,0.1586652,0,0,1.472322
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,38.25366,38.25366,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.33865,1.320489,0,0.3633933,-0.3633933,3.808873,27.20618,0.1481463,0.379746,0,0,1.320489
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,37.62035,37.62035,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.74242,0.9570956,0,0.4031722,-0.4031722,3.383892,24.17061,0.1481463,0.421315,0,0,0.9570956
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,36.92525,36.92525,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.19039,0.5539234,0,0.3313159,-0.3313159,3.034654,21.67606,0.1481463,0.3462252,0,0,0.5539234
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,36.46957,36.46957,0.7124881,0.2114771,0,-1,0,0.2114771,0,0,0.501011,0.5722598,0,0.2226075,0.2114771,0,0,11.55852,0.2226075,0,0.2226075,-0.2226075,2.800006,20,0.1481463,0.7837369,0,0,0.2226075
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,36.03707,36.03707,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481463,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,35.60456,35.60456,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481463,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,35.23384,35.23384,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1483014,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9770717,42.02623,35.05621,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,321.4709,4.440892E-16,0,0,0.9770717,0,0,3.505263,3.33,8.475861,2.997,4.307072,0,4.307072,10.04517,71.75105,0.1483498,0.3343316,0.7816574,5,3.974072
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.898378,48.97503,34.81678,0.7338361,0.7338361,3.123742,0,1.017781,0.7338361,258.6924,0,0,0,1.898378,0,0,2.389906,2.270411,4.168788,6.873364,4.168788,0,4.168788,14.00003,100,0.1483322,0.8072196,1.518702,5,8.771743
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.61473,56.19181,35.73586,0.5199965,0.5199965,0,0,0,0.5199965,502.8361,2.067365,0,0,2.61473,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1483322,0.5719961,2.091784,0,13.24
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.093459,63.32301,37.90611,0.7961847,0.7961847,0,-1,0,0.7961847,388.5353,2.25537,0,0,3.093459,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1483322,0.8758032,2.474767,0,13.71873
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.349889,68.96676,40.31579,0,0,0,0,0,0,0,3.349889,0,0,3.349889,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483322,0,2.679911,0,13.97516
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.40908,72.37764,42.48605,1.108264,1.108264,0,0,0,1.108264,307.6055,2.242487,0,0,3.40908,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1483322,1.21909,2.727264,0,14.03435
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.286541,73.38809,44.35509,0,0,0,0,0,0,0,3.286541,0,0,3.286541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483322,0,2.629233,0,13.91182
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.981815,72.36741,46.22414,0,0,0,0,0,0,0,2.981815,0,0,2.981815,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483322,0,2.385452,0,13.60709
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.511431,68.60574,47.18184,0,0,0,-1,0,0,0,2.511431,0,0,2.511431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483322,0,2.009145,0,13.1367
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.86413,62.64162,47.39809,1.308877,1.308877,0,-1,0,1.308877,142.4221,0.4863645,0,0,1.86413,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1483322,1.439764,1.491304,0,12.4894
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.0352,55.77534,47.6993,1.092566,1.092566,0,-1,0,1.092566,94.7494,0,0,0,1.0352,1.15007,1.092566,0,0,0,10.62527,0,0.1148698,-0.1148698,13.87894,99.13512,0.1483322,1.201823,0.82816,0,11.66047
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,46.91924,46.91924,2.170348,2.170348,0,-1,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.1276331,10.5104,0,2.284577,-2.284577,11.47079,81.93404,0.1483322,2.387383,0,0,10.5104
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,45.22783,45.22783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.666052,8.225827,0,0,0,11.47079,81.93404,0.1483322,0,0,0,8.225827
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,43.5287,43.5287,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.666052,8.225827,0,0.3762978,-0.3762978,11.07414,79.10081,0.1483322,0.3932312,0,0,8.225827
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,41.87591,41.87591,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.084161,7.84953,0,2.030681,-2.030681,8.933611,63.81137,0.1483322,2.122062,0,0,7.84953
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,40.44709,40.44709,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.340473,5.818849,0,3.505263,-3.505263,5.238739,37.41949,0.1483322,3.87903,0,0,5.818849
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,39.11868,39.11868,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.235209,2.313586,0,0.4314067,-0.4314067,4.783996,34.17133,0.1483322,0.45082,0,0,2.313586
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,38.29228,38.29228,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.714551,1.882179,0,0.4729335,-0.4729335,4.28548,30.61051,0.1483322,0.4942155,0,0,1.882179
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,37.66669,37.66669,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.24003,1.409245,0,0.4692469,-0.4692469,3.790851,27.07745,0.1483322,0.490363,0,0,1.409245
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,36.94842,36.94842,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.76142,0.9399983,0,0.5015285,-0.5015285,3.262193,23.30133,0.1483322,0.5240973,0,0,0.9399983
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,36.49274,36.49274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31867,0.4384697,0,0,0,3.262193,23.30133,0.1483322,0,0,0,0.4384697
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,36.06024,36.06024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31867,0.4384697,0,0,0,3.262193,23.30133,0.1483322,0,0,0,0.4384697
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,35.60456,35.60456,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.31867,0.4384697,0,0.1480597,-0.1480597,3.106125,22.18656,0.1483322,0.1547224,0,0,0.4384697
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,35.23384,35.23384,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.48318,0.29041,3.33,0,3.33,6.26524,44.75163,0.1484565,0.5950555,0,5,0.29041
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.330559,44.71071,35.05621,0.175726,0.175726,3.680989,0,1.16991,0.175726,757.1781,4.440892E-16,0,0,1.330559,0,0,3.505263,3.33,8.153182,3.28741,4.660559,0,4.660559,10.68663,76.33295,0.1484724,0.1932986,1.064447,5,4.617969
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.907439,49.0495,34.81678,0.8396323,0.8396323,2.508248,0,0.8497516,0.8396323,227.1755,0,0,0,1.907439,0,0,1.668615,1.585185,3.492624,7.481913,3.492624,0,3.492624,14.00003,100,0.1484246,0.9235955,1.525951,5,9.389352
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.622448,56.27983,35.7513,1.534985,1.534985,0,0,0,1.534985,170.8452,1.006674,0,0,2.622448,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1484246,1.688484,2.097959,0,13.24772
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.09799,63.49994,38.01424,0,0,0,-1,0,0,0,3.09799,0,0,3.09799,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1484246,0,2.478392,0,13.72326
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.351797,69.18222,40.47026,1.187799,1.187799,0,0,0,1.187799,282.1857,2.101483,0,0,3.351797,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1484246,1.306578,2.681438,0,13.97707
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.409039,72.60504,42.66368,0,0,0,0,0,0,0,3.409039,0,0,3.409039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1484246,0,2.727231,0,14.03431
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.285396,73.60156,44.53273,0.5877457,0.5877457,0,0,0,0.5877457,558.9826,2.666716,0,0,3.285396,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1484246,0.6465203,2.628317,0,13.91067
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.979987,72.55801,46.39406,0.8970273,0.8970273,0,0,0,0.8970273,332.2069,2.035748,0,0,2.979987,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1484246,0.9867301,2.38399,0,13.60526
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.508935,68.78152,47.35175,1.401653,1.401653,0,-1,0,1.401653,178.9983,1.033511,0,0,2.508935,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1484246,1.541818,2.007148,0,13.13421
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.860544,62.85079,47.61434,0.5960885,0.5960885,0,-1,0,0.5960885,312.1254,1.233082,0,0,1.860544,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1484246,0.6556974,1.488435,0,12.48582
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.031688,55.93419,47.87693,1.945122,1.945122,0,-1,0,1.945122,53.03977,0,2.220446E-16,0,1.031688,2.047497,1.945122,0,0,0,10.62527,0,1.015809,-1.015809,12.92927,92.35175,0.1484246,2.139635,0.8253508,0,11.65696
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,47.05054,47.05054,1.947902,1.947902,0,-1,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.128676,9.609466,0,2.050423,-2.050423,10.76794,76.91367,0.1484246,2.142692,0,0,9.609466
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,45.39775,45.39775,0.4011863,0.4011863,0,-1,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.406924,7.559042,0,0.4223014,-0.4223014,10.32279,73.73408,0.1484246,0.441305,0,0,7.559042
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,43.68317,43.68317,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.876148,7.136741,0,1.178479,-1.178479,9.080565,64.86105,0.1484246,1.231511,0,0,7.136741
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,42.00721,42.00721,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.185569,5.958262,0,0.906387,-0.906387,8.125149,58.03666,0.1484246,0.9471744,0,0,5.958262
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,40.55522,40.55522,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.192666,5.051875,0,1.61811,-1.61811,6.419512,45.85357,0.1484246,1.690925,0,0,5.051875
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,39.21136,39.21136,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,7.990566,3.433765,0,0.407928,-0.407928,5.989518,42.78218,0.1484246,0.4262848,0,0,3.433765
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,38.38496,38.38496,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.443819,3.025837,0,0.5097843,-0.5097843,5.452158,38.94391,0.1484246,0.5327246,0,0,3.025837
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,37.72848,37.72848,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.010246,2.516053,0,0.3932797,-0.3932797,5.037605,35.98282,0.1484246,0.4109773,0,0,2.516053
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,37.01793,37.01793,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.447224,2.122773,0,0.1351226,-0.1351226,4.895173,34.96545,0.1484246,0.1412031,0,0,2.122773
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,36.53909,36.53909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.59736,1.987651,0,0,0,4.895173,34.96545,0.1484246,0,0,0,1.987651
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,36.09885,36.09885,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.59736,1.987651,0,0.4044904,-0.4044904,4.468803,31.91996,0.1484246,0.4226924,0,0,1.987651
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,35.62773,35.62773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.04679,1.58316,0,0,0,4.468803,31.91996,0.1484246,0,0,0,1.58316
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,35.28018,35.28018,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.04679,1.58316,0,0.3693112,-0.3693112,4.079515,29.13933,0.1484246,0.3859302,0,0,1.58316
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.9964789,42.19542,35.07938,0.1839365,0.1839365,0,0,0,0.1839365,541.7516,0,0,0,0.9964789,0.1936174,0.1839365,0,0,10.45714,1.213849,0.8028615,0,0.8028615,4.841176,34.57976,0.1483829,0.2023301,0.7971831,0,2.210328
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.916409,49.12331,34.81678,0.8339738,0.8339738,0,0,0,0.8339738,229.7925,0,0,0,1.916409,0.8778671,0.8339738,0,0,9.654278,1.936424,1.038542,0,1.038542,5.826424,41.61723,0.148329,0.9173712,1.533128,0,3.852834
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.629926,56.37473,35.77448,0,0,0,0,0,0,0,0,0,0,2.629926,0,0,0,0,8.615735,2.871112,2.629926,0,2.629926,8.32139,59.43839,0.1481927,0,2.103941,0,5.501038
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.102834,63.65197,38.0992,1.223562,1.223562,0,-1,0,1.223562,253.5901,0,0,0,3.102834,1.287961,1.223562,0,0,5.985809,5.238046,1.814873,0,1.814873,10.04313,71.7365,0.1480988,1.345919,2.482267,0,8.340879
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.353726,69.38837,40.617,1.900293,1.900293,0,0,0,1.900293,176.4847,0,0,0,3.353726,2.000308,1.900293,0,0,4.170936,6.871431,1.353418,0,1.353418,11.3271,80.90767,0.1480289,2.090322,2.682981,0,10.22516
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.409027,72.82305,42.8336,1.768794,1.768794,0,0,0,1.768794,192.7317,0,0,0,3.409027,1.861888,1.768794,0,0,2.817518,8.089508,1.547138,0,1.547138,12.79484,91.39153,0.147949,1.945673,2.727221,0,11.49854
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.284282,73.80567,44.70265,1.029731,1.029731,0,0,0,1.029731,318.9456,0.9299754,0,0,3.284282,1.083927,1.029731,0,0,1.27038,9.481933,1.27038,0,1.27038,14.00003,100,0.1478835,1.132704,2.627426,0,12.76622
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.977878,72.75517,46.57169,0,0,0,0,0,0,0,2.977878,0,0,2.977878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478835,0,2.382302,0,13.60315
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.505572,69.00335,47.568,1.336364,1.336364,0,-1,0,1.336364,187.4916,1.098872,0,0,2.505572,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1478835,1.470001,2.004457,0,13.13085
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.85732,63.02002,47.79198,1.165897,1.165897,0,-1,0,1.165897,159.304,0.6300603,0,0,1.85732,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1478835,1.282486,1.485856,0,12.48259
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.028165,56.08474,48.04685,0.4247555,0.4247555,0,-1,0,0.4247555,242.0605,0.5810541,0,0,1.028165,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1478835,0.467231,0.8225321,0,11.65344
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,47.22045,47.22045,0.1539527,0.1539527,0,-1,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1478835,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,45.52904,45.52904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1478835,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,43.81446,43.81446,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1478835,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,42.11533,42.11533,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1478835,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,40.64017,40.64017,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1478835,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,39.27314,39.27314,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1478835,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,38.44675,38.44675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1478835,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,37.77482,37.77482,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1478835,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,37.05655,37.05655,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1478835,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,36.5777,36.5777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1478835,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,36.12202,36.12202,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1478835,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,35.64318,35.64318,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1478835,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,35.28018,35.28018,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1478835,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.006144,42.26772,35.07938,0.5502263,0.5502263,0,0,0,0.5502263,182.86,0,0,0,1.006144,0.5791855,0.5502263,0,0,10.12802,1.510056,0.4269584,0,0.4269584,4.796793,34.26274,0.1478615,0.6052489,0.8049152,0,2.516201
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.925281,49.19638,34.81678,0.2380894,0.2380894,0,0,0,0.2380894,808.638,0,0,0,1.925281,0.2506204,0.2380894,0,0,9.701061,1.894319,1.674661,0,1.674661,6.385516,45.61074,0.1477753,0.2618983,1.540225,0,3.8196
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.637279,56.4686,35.79765,1.165248,1.165248,0,0,0,1.165248,226.3277,0,0,0,2.637279,1.226577,1.165248,0,0,8.026401,3.401514,1.410702,0,1.410702,7.723825,55.17007,0.1477027,1.281773,2.109823,0,6.038792
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.107534,63.80273,38.18415,2.027536,2.027536,0,-1,0,2.027536,153.2665,0,0,0,3.107534,2.134248,2.027536,0,0,6.615699,4.671145,0.9732858,0,0.9732858,8.647165,61.76534,0.1476527,2.230289,2.486027,0,7.778679
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.355845,69.57727,40.7483,1.053665,1.053665,0,0,0,1.053665,318.4926,0,0,0,3.355845,1.109121,1.053665,0,0,5.642413,5.547102,2.246724,0,2.246724,10.77859,76.98981,0.1475373,1.159032,2.684676,0,8.902948
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.409222,73.02373,42.98807,1.108526,1.108526,0,0,0,1.108526,307.5456,0,0,0,3.409222,1.166869,1.108526,0,0,3.395689,7.569154,2.242352,0,2.242352,12.90588,92.18465,0.1474223,1.219378,2.727377,0,10.97838
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.282858,74.01622,44.88028,0.4124856,0.4124856,0,0,0,0.4124856,795.8722,1.695326,0,0,3.282858,0.4341953,0.4124856,0,0,1.153336,9.587272,1.153336,0,1.153336,14.00003,100,0.1473633,0.4537341,2.626286,0,12.87013
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.975797,72.94313,46.74161,0.5663415,0.5663415,0,0,0,0.5663415,525.4422,2.379648,0,0,2.975797,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1473633,0.6229756,2.380637,0,13.60107
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.502733,69.18479,47.74564,1.515797,1.515797,0,-1,0,1.515797,165.11,0.9071568,0,0,2.502733,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1473633,1.667377,2.002186,0,13.12801
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.854105,63.18066,47.96189,2.412987,2.412987,0,-1,0,2.412987,76.83855,0,0,0,1.854105,2.539987,2.412987,0,0,0,10.62527,0,0.6858821,-0.6858821,13.27705,94.83585,0.1473633,2.654286,1.483284,0,12.47938
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.024826,56.19595,48.17815,0,0,0,-1,0,0,0,0.2627349,0,0,1.024826,0,0,0,0,0.7620912,9.939392,0.7620912,0,0.7620912,14.00003,100,0.1473243,0,0.8198609,0,10.96422
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,47.35175,47.35175,1.411382,1.411382,0,-1,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1473243,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,45.66034,45.66034,2.148239,2.148239,0,-1,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1473243,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,43.92259,43.92259,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1473243,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,42.20801,42.20801,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1473243,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,40.72513,40.72513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1473243,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,39.33493,39.33493,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1473243,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,38.49309,38.49309,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1473243,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,37.83661,37.83661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1473243,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,37.10289,37.10289,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1473243,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,36.60087,36.60087,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1473243,0.1223511,0,0,3.613939
