Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,36.1452,36.1452,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1473243,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,35.66635,35.66635,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1473243,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,35.29563,35.29563,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1473243,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.015604,42.36283,35.10254,0.2407016,0.2407016,0,0,0,0.2407016,421.935,0,0,0,1.015604,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7622343,0,0.7622343,6.515734,46.54086,0.1472853,0.2647718,0.8124835,0,3.854643
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.933789,49.29211,34.83995,1.526593,1.526593,0,0,0,1.526593,126.6735,0,0,0,1.933789,1.60694,1.526593,0,0,7.889139,3.525049,0.3268494,0,0.3268494,6.82581,48.75569,0.1472686,1.679252,1.547032,0,5.458838
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.6445,56.56137,35.82081,0.5429274,0.5429274,0,0,0,0.5429274,487.0818,0,0,0,2.6445,0.5715025,0.5429274,0,0,7.562289,3.819214,2.072998,0,2.072998,8.792429,62.80294,0.1471627,0.5972201,2.1156,0,6.463714
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.96429,73.28597,38.29228,1.350999,1.350999,0,-1,0,1.350999,293.434,0,0,0,3.96429,1.422104,1.350999,0,0,5.489292,5.684912,2.542186,0,2.542186,11.20416,80.02954,0.147033,1.486099,3.171432,0,9.649201
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.357812,69.76469,40.8796,2.436467,2.436467,0,0,0,2.436467,137.8148,0,0,0,3.357812,2.564703,2.436467,0,0,2.947106,7.972878,0.79311,0,0.79311,11.95657,85.40388,0.1469926,2.680114,2.68625,0,11.33069
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.408913,73.23871,43.15798,1.574373,1.574373,0,0,0,1.574373,216.5251,0,0,0,3.408913,1.657235,1.574373,0,0,2.153996,8.686678,1.751678,0,1.751678,13.61836,97.27377,0.1469035,1.73181,2.72713,0,12.09559
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.281467,74.21741,45.0502,0.5320669,0.5320669,0,0,0,0.5320669,616.7395,2.319078,0,0,3.281467,0.5600705,0.5320669,0,0,0.4023178,10.26319,0.4023178,0,0.4023178,14.00003,100,0.146883,0.5852736,2.625173,0,13.54465
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.972512,73.18503,46.96558,2.757854,2.757854,0,0,0,2.757854,107.7835,0.06950758,0,0,2.972512,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.146883,3.033639,2.378009,0,13.59779
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.499916,69.35733,47.91555,1.515648,1.515648,0,-1,0,1.515648,164.9404,0.9044967,0,0,2.499916,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.146883,1.667213,1.999933,0,13.12519
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.850812,63.34057,48.13181,0.6521651,0.6521651,0,-1,0,0.6521651,283.795,1.164323,0,0,1.850812,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.146883,0.7173815,1.48065,0,12.47609
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.021159,56.35339,48.35578,2.0482,2.0482,0,-1,0,2.0482,49.85643,0,4.440892E-16,0,1.021159,2.156,2.0482,0,0,0,10.62527,0,1.13484,-1.13484,12.8038,91.45554,0.146883,2.25302,0.8169274,0,11.64643
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2767031,49.6015,47.52938,1.541731,1.541731,0,-1,0,1.541731,17.94757,0,0,0,0.2767031,1.622874,1.541731,0,0,1.260934,9.490434,0,1.346171,-1.346171,11.38481,81.31992,0.146883,1.695904,0.2213625,0,9.767137
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,45.83025,45.83025,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.75668,8.144262,0,2.247708,-2.247708,9.01552,64.39645,0.146883,2.348855,0,0,8.144262
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,44.05389,44.05389,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.254132,5.896555,0,1.555968,-1.555968,7.375386,52.68122,0.146883,1.625987,0,0,5.896555
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,42.33931,42.33931,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,6.982986,4.340587,0,0.972464,-0.972464,6.350318,45.35933,0.146883,1.016225,0,0,4.340587
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,40.85643,40.85643,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.063501,3.368123,0,0.4760671,-0.4760671,5.8485,41.77491,0.146883,0.4974901,0,0,3.368123
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,39.44306,39.44306,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.592465,2.892056,0,0.1498872,-0.1498872,5.690505,40.64638,0.146883,0.1566322,0,0,2.892056
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,38.60122,38.60122,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.759007,2.742168,0,0.8888128,-0.8888128,4.753614,33.95432,0.146883,0.9288094,0,0,2.742168
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,37.92928,37.92928,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.746576,1.853355,0,0.5671352,-0.5671352,4.155801,29.68423,0.146883,0.5926563,0,0,1.853355
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,37.18784,37.18784,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.37673,1.28622,0,0.5041115,-0.5041115,3.624421,25.88867,0.146883,0.5267965,0,0,1.28622
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,36.64721,36.64721,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.93685,0.7821087,0,0.2292094,-0.2292094,3.382813,24.1629,0.146883,0.2395238,0,0,0.7821087
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,36.19153,36.19153,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.19153,0.5528994,0,0.4077723,-0.4077723,2.952983,21.09269,0.146883,0.426122,0,0,0.5528994
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,35.71269,35.71269,0.2978882,0.1378707,0,-1,0,0.1378707,0,0,0.1600175,0.1898063,0,0.1451271,0.1378707,0,0,11.64461,0.1451271,0,0.1451271,-0.1451271,2.800006,20,0.146883,0.3276771,0,0,0.1451271
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,35.3188,35.3188,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146968,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.024981,42.4574,35.12571,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,304.0811,0,0,0,1.024981,0,0,3.505263,3.33,8.475861,2.997,4.35498,0,4.35498,10.09062,72.0757,0.1470186,0.3707822,0.8199845,5,4.021981
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.942442,49.36354,34.83995,2.214974,2.214974,4.284491,0,1.334666,2.214974,87.6959,0,0,0,1.942442,0,0,2.069516,1.96604,4.12088,6.916482,3.908482,0,3.908482,13.79853,98.56073,0.1471378,2.436472,1.553953,5,8.858924
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.651338,56.66871,35.85943,0.5287774,0.5287774,0,0,0,0.5287774,501.4091,1.882332,0,0,2.651338,0.5566077,0.5287774,0,0,0.2123977,10.43412,0.2123977,0,0.2123977,14.00003,100,0.147127,0.5816551,2.12107,0,13.08545
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.115877,64.13177,38.38496,0.1565273,0.1565273,0,-1,0,0.1565273,1990.628,2.951111,0,0,3.115877,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.147127,0.1721801,2.492701,0,13.74115
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.359625,69.95061,41.01089,1.159143,1.159143,0,0,0,1.159143,289.8369,2.139474,0,0,3.359625,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.147127,1.275058,2.6877,0,13.9849
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.408811,73.43633,43.31245,0.08522251,0.08522251,0,0,0,0.08522251,3999.895,3.319103,0,0,3.408811,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.147127,0.09374475,2.727049,0,14.03409
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.279766,74.42503,45.22783,0.1701199,0.1701199,0,0,0,0.1701199,1927.915,3.100692,0,0,3.279766,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.147127,0.1871319,2.623813,0,13.90504
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.970186,73.3704,47.13549,0.7259302,0.7259302,0,0,0,0.7259302,409.1559,2.206049,0,0,2.970186,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.147127,0.7985231,2.376149,0,13.59546
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.496874,69.53671,48.09319,1.044351,1.044351,0,-1,0,1.044351,239.0837,1.397556,0,0,2.496874,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.147127,1.148787,1.997499,0,13.12215
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.847359,63.5076,48.30944,0,0,0,-1,0,0,0,1.847359,0,0,1.847359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147127,0,1.477887,0,12.47263
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.017503,56.5027,48.5257,1.32465,1.32465,0,-1,0,1.32465,76.81291,0,0,0,1.017503,1.394369,1.32465,0,0,0,10.62527,0,0.3768663,-0.3768663,13.60278,97.16249,0.147127,1.457116,0.8140021,0,11.64278
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1057014,48.4463,47.66068,0,0,0,-1,0,0,0,0,0,0,0.1057014,0,0,0,0,0.4187403,10.24841,0.1057014,0,0.1057014,13.70305,97.87875,0.1471217,0,0.08456109,0,10.35411
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,45.96155,45.96155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3130389,10.34354,0,0,0,13.70305,97.87875,0.1471217,0,0,0,10.34354
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,44.18518,44.18518,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.3130389,10.34354,0,0.05840055,-0.05840055,13.64149,97.43905,0.1471217,0.06102857,0,0,10.34354
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,42.44743,42.44743,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.3779284,10.28514,0,2.737239,-2.737239,10.75619,76.82978,0.1471217,2.860415,0,0,10.28514
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,40.9491,40.9491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.419305,7.5479,0,0,0,10.75619,76.82978,0.1471217,0,0,0,7.5479
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,39.53574,39.53574,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.419305,7.5479,0,0.2118714,-0.2118714,10.53286,75.23455,0.1471217,0.2214057,0,0,7.5479
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,38.68617,38.68617,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.654718,7.336028,0,0.3602524,-0.3602524,10.15312,72.52213,0.1471217,0.3764637,0,0,7.336028
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,37.99107,37.99107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.054998,6.975776,0,0,0,10.15312,72.52213,0.1471217,0,0,0,6.975776
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,37.23418,37.23418,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.054998,6.975776,0,0.5260963,-0.5260963,9.598565,68.56104,0.1471217,0.5497706,0,0,6.975776
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,36.68583,36.68583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.63955,6.449679,0,0,0,9.598565,68.56104,0.1471217,0,0,0,6.449679
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,36.23015,36.23015,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.63955,6.449679,0,0.336908,-0.336908,9.243433,66.02438,0.1471217,0.3520688,0,0,6.449679
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,35.73586,35.73586,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,5.013892,6.112772,0,0.5921867,-0.5921867,8.619213,61.56569,0.1471217,0.6188352,0,0,6.112772
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008539162,35.42361,35.36514,0.3537677,0.3537677,0,0,0,0.3537677,2.413777,0,5.551115E-17,0,0.008539162,0.372387,0.3537677,0,0,5.671877,5.520585,0,0.3638479,-0.3638479,8.235683,58.82619,0.1471217,0.3891445,0.006831329,0,5.529124
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.034266,42.55138,35.14888,0.1968939,0.1968939,0,0,0,0.1968939,525.2909,0,0,0,1.034266,0.2072567,0.1968939,0,0,6.076152,5.156737,0.8270088,0,0.8270088,9.020253,64.43025,0.1470797,0.2165833,0.8274124,0,6.191002
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.950453,49.48095,34.88629,3.209482,3.209482,5,0,1.53,3.209482,60.77157,0,0,0,1.950453,0,0,1.790518,1.700992,5.249144,5.901045,3.651445,0,3.651445,12.48432,89.17352,0.1472753,3.530431,1.560362,5,7.851498
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.658279,56.75912,35.8826,1.777117,1.777117,0,0,0,1.777117,149.5838,0,0,0,2.658279,1.87065,1.777117,0,0,1.597699,9.187346,0.78763,0,0.78763,13.23153,94.51073,0.1472354,1.954829,2.126624,0,11.84562
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.120121,64.27841,38.46992,0.4264638,0.4264638,0,-1,0,0.4264638,731.6262,1.861143,0,0,3.120121,0.4489093,0.4264638,0,0,0.810069,9.896213,0.810069,0,0.810069,14.00003,100,0.1471944,0.4691102,2.496097,0,13.01633
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.360765,70.15872,41.16536,1.73109,1.73109,0,0,0,1.73109,194.1416,1.538566,0,0,3.360765,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1471944,1.904199,2.688612,0,13.98604
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.40856,73.63238,43.46691,0.9350735,0.9350735,0,0,0,0.9350735,364.5232,2.424272,0,0,3.40856,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1471944,1.028581,2.726848,0,14.03383
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.279135,74.57583,45.35141,0.564021,0.564021,0,0,0,0.564021,581.3853,2.685429,0,0,3.279135,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1471944,0.6204231,2.623308,0,13.90441
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.967587,73.56239,47.31313,1.618971,1.618971,0,0,0,1.618971,183.3008,1.263406,0,0,2.967587,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1471944,1.780868,2.374069,0,13.59286
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.493104,69.75441,48.30944,2.940231,2.940231,0,-1,0,2.940231,84.79278,0,4.440892E-16,0,2.493104,3.09498,2.940231,0,0,0,10.62527,0,0.6018764,-0.6018764,13.36559,95.46834,0.1471944,3.234254,1.994483,0,13.11838
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.843928,63.66618,48.47935,1.723887,1.723887,0,-1,0,1.723887,106.9634,0,0,0,1.843928,1.814618,1.723887,0,0,0.6687515,10.0234,0.02931034,0,0.02931034,13.3934,95.66695,0.1471929,1.896276,1.475143,0,11.86733
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.01377,56.6595,48.70333,1.813337,1.813337,0,-1,0,1.813337,55.90631,0,0,0,1.01377,1.908775,1.813337,0,0,0.6394412,10.04978,0,0.8950058,-0.8950058,12.44998,88.92826,0.1471929,1.99467,0.8110157,0,11.06355
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.0665956,48.32518,47.8306,0.4824653,0.4824653,0,-1,0,0.4824653,13.80319,0,0,0,0.0665956,0.5078582,0.4824653,0,0,1.633892,9.154771,0,0.4412626,-0.4412626,11.98485,85.6059,0.1471929,0.5307118,0.05327648,0,9.221367
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,46.09285,46.09285,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.124184,8.713509,0,3.073727,-3.073727,8.744858,62.46314,0.1471929,3.212045,0,0,8.713509
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,44.33193,44.33193,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.539436,5.639781,0,0.8852211,-0.8852211,7.811752,55.79812,0.1471929,0.925056,0,0,5.639781
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,42.57873,42.57873,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.523015,4.75456,0,0.3906225,-0.3906225,7.4,52.85704,0.1471929,0.4082005,0,0,4.75456
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,41.05723,41.05723,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,6.95704,4.363938,0,1.015733,-1.015733,6.329323,45.20936,0.1471929,1.061441,0,0,4.363938
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,39.62069,39.62069,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,8.085633,3.348205,0,0.6116666,-0.6116666,5.68457,40.60399,0.1471929,0.6391916,0,0,3.348205
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,38.75568,38.75568,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,8.765263,2.736538,0,0.4954677,-0.4954677,5.162301,36.8735,0.1471929,0.5177638,0,0,2.736538
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,38.05286,38.05286,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.315782,2.24107,0,0.1583528,-0.1583528,4.995383,35.68123,0.1471929,0.1654787,0,0,2.24107
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,37.2728,37.2728,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.49173,2.082718,0,0.2901285,-0.2901285,4.68956,33.49679,0.1471929,0.3031843,0,0,2.082718
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,36.73217,36.73217,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,9.814095,1.792589,0,0.2761095,-0.2761095,4.398515,31.4179,0.1471929,0.2885344,0,0,1.792589
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,36.25332,36.25332,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.12088,1.516479,0,0.1285204,-0.1285204,4.263043,30.45025,0.1471929,0.1343038,0,0,1.516479
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,35.7513,35.7513,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.26368,1.387959,0,0.5403829,-0.5403829,3.693429,26.38159,0.1471929,0.5647001,0,0,1.387959
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009697739,35.43155,35.36514,0.2292369,0.2292369,0,0,0,0.2292369,4.230444,0,0,0,0.009697739,0.241302,0.2292369,0,0,10.86411,0.8475763,0,0.2316042,-0.2316042,3.449297,24.63779,0.1471929,0.2521605,0.007758191,0,0.857274
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.043585,42.62138,35.14888,0.3778028,0.3778028,0,0,0,0.3778028,276.2249,0,0,0,1.043585,0.3976872,0.3778028,0,0,11.12145,0.615972,0.6458982,0,0.6458982,4.06205,29.01458,0.1471602,0.4155831,0.8348683,0,1.659557
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.959118,49.52702,34.86312,2.020146,2.020146,5,0,1.53,2.020146,96.97901,0,0,0,1.959118,0,0,2.979854,2.830861,10.47555,1.19728,4.789979,0,4.789979,8.606223,61.4729,0.1473087,2.222161,1.567294,5,3.156399
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.6647,56.87186,35.92894,0.4317389,0.4317389,3.611602,0,1.150967,0.4317389,617.2018,4.440892E-16,0,0,2.6647,0,0,3.179863,3.020869,5.68557,5.508261,5.68557,0,5.68557,14.00003,100,0.1472672,0.4749128,2.13176,5,8.172961
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.123746,64.44727,38.57804,0.6965646,0.6965646,0,-1,0,0.6965646,448.4503,2.39052,0,0,3.123746,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1472672,0.766221,2.498997,0,13.74902
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.361918,70.35735,41.3121,1.20268,1.20268,0,0,0,1.20268,279.5356,2.095939,0,0,3.361918,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1472672,1.322948,2.689534,0,13.98719
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.407802,73.8427,43.63683,1.967198,1.967198,0,0,0,1.967198,173.2312,1.337067,0,0,3.407802,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1472672,2.163918,2.726242,0,14.03308
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.276127,74.828,45.57538,1.744355,1.744355,0,0,0,1.744355,187.8131,1.439964,0,0,3.276127,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1472672,1.91879,2.620902,0,13.9014
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.965025,73.74525,47.48305,0.7008467,0.7008467,0,0,0,0.7008467,423.0634,2.227292,0,0,2.965025,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1472672,0.7709314,2.37202,0,13.5903
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.489998,69.924,48.47935,0.6254599,0.6254599,0,-1,0,0.6254599,398.1068,1.83162,0,0,2.489998,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1472672,0.6880059,1.991999,0,13.11527
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.840347,63.83197,48.65699,1.114036,1.114036,0,-1,0,1.114036,165.1964,0.6676776,0,0,1.840347,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1472672,1.22544,1.472278,0,12.46562
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.010061,56.8083,48.87325,2.053663,2.053663,0,-1,0,2.053663,49.18339,0,0,0,1.010061,2.16175,2.053663,0,0,0,10.62527,0,1.151689,-1.151689,12.78604,91.32868,0.1472672,2.259029,0.8080488,0,11.63533
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04853659,48.3688,48.00823,1.476611,1.476611,0,-1,0,1.476611,3.287027,0,2.220446E-16,0,0.04853659,1.554327,1.476611,0,0,1.279655,9.473585,0,1.505791,-1.505791,11.1988,79.99126,0.1472672,1.624272,0.03882928,0,9.522121
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,46.27048,46.27048,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,2.952755,7.967794,0,0.4805318,-0.4805318,10.69227,76.37323,0.1472672,0.5021557,0,0,7.967794
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,44.49411,44.49411,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.48668,7.487262,0,2.898896,-2.898896,7.636568,54.54681,0.1472672,3.029346,0,0,7.487262
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,42.7023,42.7023,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.707675,4.588366,0,3.505263,-3.505263,3.941696,28.15492,0.1472672,3.744193,0,0,4.588366
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,41.18081,41.18081,4.782644,1.028948,0,-1,0,1.028948,0,0,3.753696,4.231961,0,1.083103,1.028948,0,0,10.60241,1.083103,0,1.083103,-1.083103,2.800006,20,0.1472672,5.260909,0,0,1.083103
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,39.72882,39.72882,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472672,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,38.81747,38.81747,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472672,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,38.12237,38.12237,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472672,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,37.34231,37.34231,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472672,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,36.75534,36.75534,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472672,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,36.27649,36.27649,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472672,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,35.7513,35.7513,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472672,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01159126,35.44452,35.36514,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.329039,4.440892E-16,0,0,0.01159126,0,0,3.505263,3.33,11.80586,0,3.341591,0,3.341591,5.970118,42.64361,0.1473846,0.5474526,0.009273008,5,0.01159126
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.052802,42.69067,35.14888,0,0,3.505263,0,1.121937,0,0,0,0,0,1.052802,0,0,3.505263,3.33,8.464269,3.007432,4.382802,0,4.382802,10.12801,72.34277,0.1473977,0,0.8422413,5,4.060234
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.967389,49.59552,34.86312,0,0,2.225345,0,0.7725193,0,0,0,0,0,1.967389,0,0,2.225345,2.114078,4.081467,6.951954,4.081467,0,4.081467,14.00003,100,0.1472933,0,1.573911,5,8.919343
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.671341,56.95972,35.95211,0,0,0,0,0,0,0,2.671341,0,0,2.671341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472933,0,2.137073,0,13.29661
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.127668,64.59095,38.663,0.5068148,0.5068148,0,-1,0,0.5068148,617.1225,2.594179,0,0,3.127668,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1472933,0.5574963,2.502135,0,13.75294
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.362738,70.5623,41.46657,0.3212553,0.3212553,0,0,0,0.3212553,1046.749,3.024574,0,0,3.362738,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1472933,0.3533808,2.69019,0,13.98801
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.406716,74.05936,43.81446,2.170775,2.170775,0,0,0,2.170775,156.9354,1.121689,0,0,3.406716,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1472933,2.387853,2.725373,0,14.03199
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.274192,75.02335,45.7453,2.250777,2.250777,0,0,0,2.250777,145.4694,0.9049527,0,0,3.274192,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1472933,2.475855,2.619354,0,13.89947
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.962196,73.93478,47.66068,2.901835,2.901835,0,0,0,2.901835,102.0801,0,0,0,2.962196,3.054563,2.901835,0,0,0,10.62527,0,0.09236747,-0.09236747,13.90266,99.30454,0.1472933,3.192019,2.369757,0,13.58747
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.486679,70.10052,48.65699,1.130889,1.130889,0,-1,0,1.130889,219.8871,1.193639,0,0,2.486679,1.190409,1.130889,0,0,0.1026305,10.53291,0.1026305,0,0.1026305,14.00003,100,0.1472881,1.243978,1.989343,0,13.01959
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.8368,63.98939,48.82691,0.5666663,0.5666663,0,-1,0,0.5666663,324.1413,1.240309,0,0,1.8368,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1472881,0.6233329,1.46944,0,12.46207
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,1.006291,56.96469,49.05088,0.8952435,0.8952435,0,-1,0,0.8952435,112.4041,0.0639291,0,0,1.006291,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1472881,0.9847678,0.8050325,0,11.63157
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03765867,48.41164,48.13181,1.435026,1.435026,0,-1,0,1.435026,2.624249,0,2.220446E-16,0,0.03765867,1.510554,1.435026,0,0,0,10.62527,0,1.472895,-1.472895,12.44746,88.91026,0.1472881,1.578529,0.03012693,0,10.66293
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,46.39406,46.39406,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.63655,9.152379,0,0.4926732,-0.4926732,11.92814,85.20081,0.1472881,0.5148436,0,0,9.152379
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,44.57135,44.57135,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.183965,8.659706,0,1.718466,-1.718466,10.11671,72.2621,0.1472881,1.795797,0,0,8.659706
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,42.81043,42.81043,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.093371,6.94124,0,0.1864931,-0.1864931,9.920134,70.85796,0.1472881,0.1948853,0,0,6.94124
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,41.27349,41.27349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.300586,6.754746,0,0,0,9.920134,70.85796,0.1472881,0,0,0,6.754746
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,39.79061,39.79061,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.300586,6.754746,0,0.1331545,-0.1331545,9.779777,69.85541,0.1472881,0.1391464,0,0,6.754746
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,38.90242,38.90242,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.448535,6.621592,0,0.329105,-0.329105,9.43287,67.3775,0.1472881,0.3439147,0,0,6.621592
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,38.18415,38.18415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.814208,6.292487,0,0,0,9.43287,67.3775,0.1472881,0,0,0,6.292487
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,37.38093,37.38093,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.814208,6.292487,0,0.6366565,-0.6366565,8.761775,62.58398,0.1472881,0.665306,0,0,6.292487
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,36.77851,36.77851,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.521604,5.655831,0,0.4846996,-0.4846996,8.250856,58.93457,0.1472881,0.506511,0,0,5.655831
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,36.29966,36.29966,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.060159,5.171131,0,0.8478883,-0.8478883,7.357104,52.55064,0.1472881,0.8860433,0,0,5.171131
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,35.77448,35.77448,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.002257,4.323243,0,0.3183585,-0.3183585,7.021524,50.15364,0.1472881,0.3326846,0,0,4.323243
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.013837,35.4599,35.36514,0.5801117,0.5801117,0,0,0,0.5801117,2.385231,0,1.110223E-16,0,0.013837,0.6106439,0.5801117,0,0,7.355989,4.004884,0,0.5968069,-0.5968069,6.392435,45.66016,0.1472881,0.6381229,0.0110696,0,4.018721
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.062043,42.73588,35.12571,0.5589125,0.5589125,0,0,0,0.5589125,190.0196,0,0,0,1.062043,0.5883289,0.5589125,0,0,8.019108,3.408077,0.4737141,0,0.4737141,6.841839,48.87018,0.1472643,0.6148037,0.8496344,0,4.47012
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.975784,49.63946,34.83995,0,0,0,0,0,0,0,0,0,0,1.975784,0,0,0,0,7.545393,3.83442,1.975784,0,1.975784,8.716233,62.25868,0.1471651,0,1.580628,0,5.810205
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.678575,56.99905,35.92894,1.835276,1.835276,0,0,0,1.835276,145.9494,0,0,0,2.678575,1.931869,1.835276,0,0,5.569609,5.612626,0.7467057,0,0.7467057,9.424621,67.31858,0.1471276,2.018803,2.14286,0,8.291202
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.131734,64.71732,38.73251,1.460643,1.460643,0,-1,0,1.460643,214.4079,0,0,0,3.131734,1.537519,1.460643,0,0,4.822903,6.284661,1.594215,0,1.594215,10.93703,78.12145,0.1470477,1.606707,2.505387,0,9.416395
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.36443,70.71817,41.5747,0,0,0,0,0,0,0,0.1357415,0,0,3.36443,0,0,0,0,3.228688,7.719455,3.228688,0,3.228688,14.00003,100,0.146886,0,2.691544,0,11.08388
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.406553,74.22694,43.94576,1.302317,1.302317,0,0,0,1.302317,261.5763,2.035693,0,0,3.406553,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.146886,1.432549,2.725242,0,14.03183
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.272989,75.1777,45.87659,0.6613668,0.6613668,0,0,0,0.6613668,494.8826,2.576813,0,0,3.272989,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.146886,0.7275034,2.618391,0,13.89826
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.95941,74.11522,47.8306,0,0,0,0,0,0,0,2.95941,0,0,2.95941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146886,0,2.367528,0,13.58468
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.483401,70.26832,48.82691,0,0,0,-1,0,0,0,2.483401,0,0,2.483401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146886,0,1.98672,0,13.10868
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.833112,64.15412,49.00454,1.338224,1.338224,0,-1,0,1.338224,136.981,0.4244559,0,0,1.833112,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.146886,1.472046,1.46649,0,12.45839
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,1.002791,57.07432,49.18218,1.246187,1.246187,0,-1,0,1.246187,80.46869,0,0,0,1.002791,1.311776,1.246187,0,0,0,10.62527,0,0.3089855,-0.3089855,13.67433,97.67358,0.146886,1.370806,0.8022325,0,11.62807
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.0300243,48.53272,48.30944,0,0,0,-1,0,0,0,0,0,0,0.0300243,0,0,0,0,0.3433172,10.31629,0.0300243,0,0.0300243,13.70281,97.87704,0.1468845,0,0.02401944,0,10.34631
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,46.52535,46.52535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.313293,10.34331,0,0,0,13.70281,97.87704,0.1468845,0,0,0,10.34331
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,44.70265,44.70265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.313293,10.34331,0,0,0,13.70281,97.87704,0.1468845,0,0,0,10.34331
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,42.90311,42.90311,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.313293,10.34331,0,2.86593,-2.86593,10.68186,76.29882,0.1468845,2.994897,0,0,10.34331
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,41.35844,41.35844,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.49766,7.47738,0,0.6052392,-0.6052392,10.04388,71.74184,0.1468845,0.632475,0,0,7.47738
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,39.86012,39.86012,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.170148,6.872141,0,0.2172014,-0.2172014,9.814928,70.10648,0.1468845,0.2269755,0,0,6.872141
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,38.97193,38.97193,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.411483,6.65494,0,0.09128568,-0.09128568,9.718704,69.41917,0.1468845,0.09539354,0,0,6.65494
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,38.2305,38.2305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.512912,6.563654,0,0,0,9.718704,69.41917,0.1468845,0,0,0,6.563654
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,37.42727,37.42727,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.512912,6.563654,0,0.5261262,-0.5261262,9.164119,65.45786,0.1468845,0.5498019,0,0,6.563654
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,36.81712,36.81712,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.097496,6.037528,0,0.2026627,-0.2026627,8.950493,63.93196,0.1468845,0.2117825,0,0,6.037528
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,36.29966,36.29966,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.322677,5.834865,0,0.1575053,-0.1575053,8.784468,62.74607,0.1468845,0.1645931,0,0,5.834865
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,35.77448,35.77448,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.497683,5.67736,0,0.2822168,-0.2822168,8.486985,60.6212,0.1468845,0.2949166,0,0,5.67736
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.0203258,35.50438,35.36514,0.4035779,0.4035779,0,0,0,0.4035779,5.036401,0,5.551115E-17,0,0.0203258,0.4248188,0.4035779,0,0,5.811257,5.395143,0,0.404493,-0.404493,8.060613,57.57569,0.1468845,0.4439356,0.01626064,0,5.415469
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.151588,43.41295,35.12571,0.4299402,0.4299402,0,0,0,0.4299402,267.8484,0,0,0,1.151588,0.4525686,0.4299402,0,0,6.260694,4.99065,0.6990191,0,0.6990191,8.72376,62.31245,0.1468496,0.4729342,0.9212702,0,6.142238
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.350591,52.79293,34.81678,2.482377,2.482377,0,0,0,2.482377,94.69113,4.440892E-16,0,0,2.350591,2.613028,2.482377,0,0,5.561675,5.619767,0,0.2624375,-0.2624375,8.447126,60.3365,0.1468496,2.730615,1.880473,0,7.970358
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.539301,55.76028,35.95211,2.230193,2.230193,0,0,0,2.230193,113.8601,0,0,0,2.539301,2.347572,2.230193,0,0,5.853272,5.357329,0.1917295,0,0.1917295,8.629017,61.63572,0.14684,2.453213,2.031441,0,7.896631
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.690964,70.81115,38.81747,1.909671,1.909671,0,-1,0,1.909671,193.2775,0,0,0,3.690964,2.01018,1.909671,0,0,5.661542,5.529886,1.680784,0,1.680784,10.22355,73.0252,0.1467561,2.100638,2.952771,0,9.22085
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.364924,70.91986,41.72916,0,0,0,0,0,0,0,0,0,0,3.364924,0,0,0,0,3.980759,7.042591,3.364924,0,3.364924,13.4158,95.82693,0.1465883,0,2.69194,0,10.40752
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.405884,74.40875,44.0925,0.7903513,0.7903513,0,0,0,0.7903513,430.9329,1.958101,0,0,3.405884,0.8319487,0.7903513,0,0,0.6158344,10.07102,0.6158344,0,0.6158344,14.00003,100,0.1465576,0.8693864,2.724707,0,13.47691
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.270618,75.37808,46.05423,1.245185,1.245185,0,0,0,1.245185,262.6611,1.959896,0,0,3.270618,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1465576,1.369704,2.616494,0,13.89589
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.956361,74.30238,48.00823,0.8798224,0.8798224,0,0,0,0.8798224,336.0179,2.030232,0,0,2.956361,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1465576,0.9678047,2.365089,0,13.58164
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.841693,74.27335,49.00454,0.08131874,0.08131874,0,-1,0,0.08131874,3494.512,2.756094,0,0,2.841693,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1465576,0.08945061,2.273354,0,13.46697
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.82938,64.31841,49.18218,1.259296,1.259296,0,-1,0,1.259296,145.2701,0.5038059,0,0,1.82938,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1465576,1.385225,1.463504,0,12.45465
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9987788,57.2694,49.39843,1.233197,1.233197,0,-1,0,1.233197,80.99103,0,0,0,0.9987788,1.298102,1.233197,0,0,0,10.62527,0,0.2993232,-0.2993232,13.68451,97.74633,0.1465576,1.356517,0.799023,0,11.62405
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02412239,48.65889,48.47935,0,0,0,-1,0,0,0,0,0,0,0.02412239,0,0,0,0,0.3325813,10.32595,0.02412239,0,0.02412239,13.7074,97.90979,0.1465564,0,0.01929791,0,10.35007
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,46.70299,46.70299,2.990776,2.990776,0,-1,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.3084589,10.34766,0,3.148185,-3.148185,10.38892,74.20642,0.1465564,3.289853,0,0,10.34766
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,44.88028,44.88028,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.806442,7.199476,0,3.505263,-3.505263,6.694048,47.81453,0.1465564,4.695073,0,0,7.199476
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,43.0344,43.0344,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.701179,3.694213,0,1.625639,-1.625639,4.980474,35.57474,0.1465564,1.698793,0,0,3.694213
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,41.4434,41.4434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.507444,2.068574,0,0,0,4.980474,35.57474,0.1465564,0,0,0,2.068574
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,39.94507,39.94507,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.507444,2.068574,0,0.4007107,-0.4007107,4.558088,32.5577,0.1465564,0.4187427,0,0,2.068574
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,39.03372,39.03372,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.952679,1.667863,0,0.4783171,-0.4783171,4.053897,28.95635,0.1465564,0.4998413,0,0,1.667863
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,38.27683,38.27683,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.48414,1.189546,0,0.07503393,-0.07503393,3.974805,28.39141,0.1465564,0.07841046,0,0,1.189546
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,37.47361,37.47361,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.56751,1.114512,0,0.07985181,-0.07985181,3.890633,27.79018,0.1465564,0.08344514,0,0,1.114512
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,36.84029,36.84029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65624,1.03466,0,0,0,3.890633,27.79018,0.1465564,0,0,0,1.03466
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,36.33828,36.33828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65624,1.03466,0,0,0,3.890633,27.79018,0.1465564,0,0,0,1.03466
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,35.79765,35.79765,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.65624,1.03466,0,0.1848411,-0.1848411,3.695794,26.39847,0.1465564,0.193159,0,0,1.03466
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02374691,35.52784,35.36514,0.1160645,0.1160645,0,0,0,0.1160645,20.46009,0,0,0,0.02374691,0.1221732,0.1160645,0,0,10.86162,0.8498193,0,0.09842626,-0.09842626,3.592043,25.6574,0.1465564,0.127671,0.01899753,0,0.8735662
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.080032,42.84705,35.10254,0.6934305,0.6934305,0,0,0,0.6934305,155.752,0,0,0,1.080032,0.7299269,0.6934305,0,0,10.97098,0.751393,0.3501047,0,0.3501047,3.924182,28.02981,0.146539,0.7627736,0.8640253,0,1.831425
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.992047,49.73164,34.80133,1.5108,1.5108,4.640399,0,1.431829,1.5108,131.8538,0,0,0,1.992047,0,0,3.129599,2.973119,10.62087,1.066487,4.965166,0,4.965166,8.634552,61.67525,0.146641,1.66188,1.593637,5,3.058534
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.69143,57.14417,35.95211,0,0,3.120293,0,1.01684,0,0,0,0,0,2.69143,0,0,3.120293,2.964278,5.655709,5.535136,5.655709,0,5.655709,14.00003,100,0.1465523,0,2.153144,5,8.226566
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.139207,64.97316,38.87925,1.210123,1.210123,0,-1,0,1.210123,259.4122,1.865394,0,0,3.139207,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1465523,1.331135,2.511366,0,13.76448
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.366812,71.0487,41.81412,1.097201,1.097201,0,0,0,1.097201,306.8547,2.211864,0,0,3.366812,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1465523,1.206921,2.693449,0,13.99209
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.405963,74.54939,44.20063,1.849246,1.849246,0,0,0,1.849246,184.1812,1.459388,0,0,3.405963,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1465523,2.034171,2.72477,0,14.03124
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.270194,75.48211,46.13919,2.629184,2.629184,0,0,0,2.629184,124.3806,0.5026316,0,0,3.270194,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1465523,2.892103,2.616155,0,13.89547
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.95429,74.43314,48.13181,2.175896,2.175896,0,0,0,2.175896,135.7735,0.6638732,0,0,2.95429,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1465523,2.393486,2.363432,0,13.57957
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.477112,70.56998,49.13584,0.1932714,0.1932714,0,-1,0,0.1932714,1281.675,2.273668,0,0,2.477112,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1465523,0.2125986,1.981689,0,13.10239
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.825698,64.47446,49.35209,0.9174758,0.9174758,0,-1,0,0.9174758,198.9914,0.859934,0,0,1.825698,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1465523,1.009223,1.460558,0,12.45097
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9952818,57.37897,49.52973,1.228101,1.228101,0,-1,0,1.228101,81.04234,0,0,0,0.9952818,1.292738,1.228101,0,0,0,10.62527,0,0.2974561,-0.2974561,13.68648,97.76039,0.1465523,1.350911,0.7962254,0,11.62056
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01923961,48.75394,48.61065,0.8915779,0.8915779,0,-1,0,0.8915779,2.157928,0,1.110223E-16,0,0.01923961,0.9385031,0.8915779,0,0,0.3305068,10.32782,0,0.9192635,-0.9192635,12.71749,90.83905,0.1465523,0.9807357,0.01539169,0,10.34706
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,46.83429,46.83429,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.351911,9.408555,0,1.972038,-1.972038,10.63878,75.99115,0.1465523,2.06078,0,0,9.408555
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,45.00386,45.00386,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.543064,7.436516,0,3.163029,-3.163029,7.304657,52.17601,0.1465523,3.305366,0,0,7.436516
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,43.11936,43.11936,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.057541,4.273487,0,2.12405,-2.12405,5.065711,36.18358,0.1465523,2.219632,0,0,4.273487
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,41.52836,41.52836,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.417597,2.149437,0,1.530808,-1.530808,3.452098,24.65779,0.1465523,1.599694,0,0,2.149437
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,39.99141,39.99141,0.8083008,0.587698,0,-1,0,0.587698,0,0,0.2206028,0.3014329,0,0.6186295,0.587698,0,0,11.11849,0.6186295,0,0.6186295,-0.6186295,2.800006,20,0.1465523,0.8891309,0,0,0.6186295
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,39.05689,39.05689,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465523,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,38.27683,38.27683,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465523,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,37.47361,37.47361,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465523,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,36.81712,36.81712,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465523,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,36.31511,36.31511,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465523,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,35.77448,35.77448,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465523,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02730618,35.50587,35.3188,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.599642,0,0,0,0.02730618,0,0,3.505263,3.33,11.80586,0,3.357306,0,3.357306,5.985026,42.7501,0.1466672,0.5364057,0.02184494,5,0.02730618
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.081621,42.81031,35.05621,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,669.3674,0,0,0,1.081621,0,0,3.505263,3.33,8.448554,3.021575,4.411622,0,4.411622,10.17026,72.64455,0.1466963,0.1777475,0.8652971,5,4.103197
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.335051,52.58808,34.75499,0.0942554,0.0942554,1.88571,0,0.6797987,0.0942554,2477.366,0,0,0,2.335051,0,0,1.791454,1.701881,4.036932,6.992035,4.036932,0,4.036932,14.00003,100,0.1465617,0.1036809,1.868041,5,9.327086
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.367694,63.66556,35.92894,0,0,0,0,0,0,0,3.367694,0,0,3.367694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465617,0,2.694155,0,13.99297
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.14323,65.07101,38.92559,2.036765,2.036765,0,-1,0,2.036765,154.3246,0.9992666,0,0,3.14323,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1465617,2.240441,2.514584,0,13.7685
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.367499,71.22331,41.94542,1.028611,1.028611,0,0,0,1.028611,327.3832,2.284751,0,0,3.367499,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1465617,1.131472,2.693999,0,13.99277
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.40482,74.73592,44.35509,0,0,0,0,0,0,0,3.40482,0,0,3.40482,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465617,0,2.723856,0,14.03009
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.940628,84.08884,46.3091,1.746822,1.746822,0,0,0,1.746822,225.5885,2.101869,0,0,3.940628,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1465617,1.921504,3.152503,0,14.5659
