Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.951034,74.61803,48.30944,1.579455,1.579455,0,0,0,1.579455,186.8388,1.28845,0,0,2.951034,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1465617,1.7374,2.360827,0,13.57631
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.473605,70.73538,49.30575,0.5506873,0.5506873,0,-1,0,0.5506873,449.185,1.893934,0,0,2.473605,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1465617,0.605756,1.978884,0,13.09888
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.822426,64.59106,49.48339,0,0,0,-1,0,0,0,1.822426,0,0,1.822426,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465617,0,1.457941,0,12.4477
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9915656,57.52747,49.69964,0,0,0,-1,0,0,0,0.9915656,0,0,0.9915656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465617,0,0.7932525,0,11.61684
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02031108,48.89335,48.74195,1.802269,1.802269,0,-1,0,1.802269,1.126973,0,0,0,0.02031108,1.897125,1.802269,0,0,0,10.62527,0,1.876814,-1.876814,12.02169,85.86906,0.1465617,1.982496,0.01624887,0,10.64559
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,46.96558,46.96558,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.085349,8.74846,0,3.505263,-3.505263,8.32682,59.47717,0.1465617,3.792028,0,0,8.74846
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,45.13515,45.13515,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.980086,5.243197,0,0.5093304,-0.5093304,7.789939,55.64231,0.1465617,0.5322503,0,0,5.243197
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,43.22749,43.22749,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.546009,4.733867,0,0.03083179,-0.03083179,7.75744,55.41017,0.1465617,0.03221922,0,0,4.733867
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,41.62104,41.62104,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.580266,4.703035,0,0.5809796,-0.5809796,7.145033,51.03585,0.1465617,0.6071237,0,0,4.703035
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,40.0532,40.0532,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.225799,4.122055,0,0.5771615,-0.5771615,6.536652,46.69028,0.1465617,0.6031338,0,0,4.122055
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,39.10323,39.10323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.867089,3.544894,0,0,0,6.536652,46.69028,0.1465617,0,0,0,3.544894
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,38.31545,38.31545,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.867089,3.544894,0,0.2340694,-0.2340694,6.289921,44.92792,0.1465617,0.2446025,0,0,3.544894
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,37.48906,37.48906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.127167,3.310824,0,0,0,6.289921,44.92792,0.1465617,0,0,0,3.310824
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,36.81712,36.81712,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.127167,3.310824,0,0.7684732,-0.7684732,5.479879,39.14191,0.1465617,0.8030545,0,0,3.310824
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,36.29966,36.29966,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.981026,2.542351,0,0.1134388,-0.1134388,5.360304,38.28781,0.1465617,0.1185436,0,0,2.542351
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,35.73586,35.73586,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.107069,2.428912,0,0.4929815,-0.4929815,4.840656,34.57605,0.1465617,0.5151656,0,0,2.428912
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03784059,35.53947,35.28018,0.4525748,0.4525748,0,0,0,0.4525748,8.361179,0,5.551115E-17,0,0.03784059,0.4763945,0.4525748,0,0,9.654826,1.935931,0,0.4385539,-0.4385539,4.378379,31.27408,0.1465617,0.4978323,0.03027247,0,1.973771
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.098006,42.8689,34.99442,0.5352384,0.5352384,0,0,0,0.5352384,205.1434,0,0,0,1.098006,0.5634089,0.5352384,0,0,10.14211,1.497377,0.5345975,0,0.5345975,4.885543,34.89667,0.1465353,0.5887623,0.8784051,0,2.595383
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.008486,49.74837,34.69321,2.242,2.242,5,0,1.53,2.242,89.58459,-4.440892E-16,0,0,2.008486,0,0,2.758,2.6201,9.607511,1.978515,4.628586,0,4.628586,9.276606,66.26134,0.1466898,2.4662,1.606789,5,3.987001
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.704363,57.23611,35.92894,1.576304,1.576304,3.737137,0,1.185238,1.576304,171.5636,0,0,0,2.704363,0,0,2.160833,2.052792,4.978924,6.144242,4.757154,0,4.757154,13.78964,98.49722,0.1467088,1.733934,2.16349,5,8.848605
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.146769,65.18297,38.98738,2.214954,2.214954,0,-1,0,2.214954,142.0692,0.5934681,0,0,3.146769,2.331531,2.214954,0,0,0.2217697,10.42568,0.2217697,0,0.2217697,14.00003,100,0.1466979,2.43645,2.517415,0,13.57245
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.368021,71.39624,42.07671,1.778033,1.778033,0,0,0,1.778033,189.424,1.496408,0,0,3.368021,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1466979,1.955836,2.694417,0,13.9933
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.40389,74.90502,44.49411,2.36252,2.36252,0,0,0,2.36252,144.0788,0.9170274,0,0,3.40389,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1466979,2.598771,2.723112,0,14.02916
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.264989,75.86792,46.48674,1.974808,1.974808,0,0,0,1.974808,165.332,1.186244,0,0,3.264989,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1466979,2.172289,2.611991,0,13.89026
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.947834,74.79395,48.47935,0.6138223,0.6138223,0,0,0,0.6138223,480.2422,2.301705,0,0,2.947834,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1466979,0.6752046,2.358267,0,13.57311
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.469905,70.90793,49.48339,1.955322,1.955322,0,-1,0,1.955322,126.3171,0.4116716,0,0,2.469905,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1466979,2.150854,1.975924,0,13.09518
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.81868,64.74647,49.6533,0.526224,0.526224,0,-1,0,0.526224,345.6096,1.26476,0,0,1.81868,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1466979,0.5788464,1.454944,0,12.44395
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9878687,57.67608,49.86956,1.523414,1.523414,0,-1,0,1.523414,64.84573,0,2.220446E-16,0,0.9878687,1.603593,1.523414,0,0,0,10.62527,0,0.6157246,-0.6157246,13.351,95.36407,0.1466979,1.675755,0.7902949,0,11.61314
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02220915,49.08534,48.91959,2.175455,2.175455,0,-1,0,2.175455,1.020897,0,0,0,0.02220915,2.289952,2.175455,0,0,0.6841384,10.00955,0,2.267743,-2.267743,10.96059,78.28974,0.1466979,2.393,0.01776732,0,10.03176
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,47.08916,47.08916,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.203853,7.741807,0,3.505263,-3.505263,7.265715,51.89786,0.1466979,5.511045,0,0,7.741807
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,45.22783,45.22783,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.09859,4.236543,0,1.280656,-1.280656,5.915785,42.25552,0.1466979,1.338285,0,0,4.236543
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,43.33562,43.33562,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.521541,2.955888,0,0.3228243,-0.3228243,5.575499,39.82491,0.1466979,0.3373514,0,0,2.955888
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,41.70599,41.70599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.880234,2.633064,0,0,0,5.575499,39.82491,0.1466979,0,0,0,2.633064
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,40.12271,40.12271,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.880234,2.633064,0,0.09065219,-0.09065219,5.479943,39.14237,0.1466979,0.09473154,0,0,2.633064
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,39.16502,39.16502,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,8.980959,2.542411,0,0.612362,-0.612362,4.834456,34.53176,0.1466979,0.6399183,0,0,2.542411
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,38.36179,38.36179,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.661361,1.930049,0,0.01915611,-0.01915611,4.814264,34.38753,0.1466979,0.02001813,0,0,1.930049
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,37.51223,37.51223,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.682646,1.910893,0,0.2952669,-0.2952669,4.503026,32.1644,0.1466979,0.308554,0,0,1.910893
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,36.84029,36.84029,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,10.01072,1.615626,0,0.2803452,-0.2803452,4.207516,30.05362,0.1466979,0.2929608,0,0,1.615626
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,36.29966,36.29966,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.32221,1.335281,0,0.1898563,-0.1898563,4.00739,28.62415,0.1466979,0.1983998,0,0,1.335281
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,35.73586,35.73586,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.53317,1.145425,0,0.08757194,-0.08757194,3.915081,27.96481,0.1466979,0.09151268,0,0,1.145425
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04776561,35.5844,35.25701,0.1107091,0.1107091,0,0,0,0.1107091,43.14517,0,0,0,0.04776561,0.1165359,0.1107091,0,0,10.63047,1.057853,0,0.06877024,-0.06877024,3.84259,27.44702,0.1466979,0.12178,0.03821249,0,1.105619
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.276684,44.20505,34.97125,0.1047602,0.1047602,0,0,0,0.1047602,1218.672,0,0,0,1.276684,0.1102739,0.1047602,0,0,10.70688,0.9890827,1.16641,0,1.16641,4.949144,35.35096,0.1466404,0.1152363,1.021347,0,2.265767
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.01637,49.76252,34.64687,1.770062,1.770062,0,0,0,1.770062,113.9152,0,0,0,2.01637,1.863223,1.770062,0,0,9.540469,2.038852,0.1531467,0,0.1531467,5.094432,36.38873,0.1466329,1.947068,1.613096,0,4.055222
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.710375,57.29151,35.92894,0.9920258,0.9920258,0,0,0,0.9920258,273.2162,0,0,0,2.710375,1.044238,0.9920258,0,0,9.387322,2.176684,1.666137,0,1.666137,6.675068,47.67897,0.1465509,1.091228,2.1683,0,4.887059
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.149976,65.30111,39.05689,0.8669164,0.8669164,0,-1,0,0.8669164,363.3541,0,0,0,3.149976,0.9125435,0.8669164,0,0,7.721185,3.676208,2.237433,0,2.237433,8.797684,62.84047,0.146441,0.953608,2.519981,0,6.826184
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.368379,71.56745,42.20801,0.3497626,0.3497626,0,0,0,0.3497626,963.0474,0,0,0,3.368379,0.3681711,0.3497626,0,0,5.483753,5.689897,3.000208,0,3.000208,11.64393,83.17077,0.1462938,0.3847388,2.694704,0,9.058276
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.402275,75.09629,44.65631,1.189785,1.189785,0,0,0,1.189785,285.9571,0,0,0,3.402275,1.252406,1.189785,0,0,2.483544,8.390084,2.14987,0,2.14987,13.68348,97.73892,0.1461885,1.308764,2.72182,0,11.79236
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.263154,76.01525,46.61803,0.4110599,0.4110599,0,0,0,0.4110599,793.8392,2.496785,0,0,3.263154,0.4326946,0.4110599,0,0,0.3336745,10.32497,0.3336745,0,0.3336745,14.00003,100,0.1461722,0.4521658,2.610523,0,13.58812
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.945313,74.92934,48.61065,1.857162,1.857162,0,0,0,1.857162,158.5922,0.9904058,0,0,2.945313,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1461722,2.042878,2.35625,0,13.57059
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.466897,71.03265,49.61469,2.853603,2.853603,0,-1,0,2.853603,86.44851,0,4.440892E-16,0,2.466897,3.003793,2.853603,0,0,0,10.62527,0,0.5368954,-0.5368954,13.43409,95.9576,0.1461722,3.138964,1.973518,0,13.09217
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.814824,64.90944,49.83094,0.835913,0.835913,0,-1,0,0.835913,217.1068,0.338365,0,0,1.814824,0.8799084,0.835913,0,0,0.5965504,10.08838,0.5965504,0,0.5965504,14.00003,100,0.146143,0.9195043,1.451859,0,11.9032
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9844264,57.78599,50.00085,0.9462724,0.9462724,0,-1,0,0.9462724,104.032,0,0,0,0.9844264,0.9960762,0.9462724,0,0,0,10.62527,0,0.01164984,-0.01164984,13.98775,99.91228,0.146143,1.0409,0.7875411,0,11.6097
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.0241961,49.23164,49.05088,0.9295934,0.9295934,0,-1,0,0.9295934,2.602869,0,1.110223E-16,0,0.0241961,0.9785194,0.9295934,0,0,0.01294427,10.61362,0,0.9543233,-0.9543233,12.9818,92.72697,0.146143,1.022553,0.01935688,0,10.63782
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,47.22045,47.22045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.073303,9.659301,0,0,0,12.9818,92.72697,0.146143,0,0,0,9.659301
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,45.35141,45.35141,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.073303,9.659301,0,0.7260261,-0.7260261,12.2165,87.26057,0.146143,0.7586973,0,0,9.659301
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,43.42057,43.42057,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.879999,8.933275,0,3.505263,-3.505263,8.521632,60.86868,0.146143,4.120133,0,0,8.933275
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,41.79095,41.79095,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.774736,5.428012,0,1.717644,-1.717644,6.711077,47.93617,0.146143,1.794938,0,0,5.428012
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,40.1845,40.1845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.683229,3.710368,0,0,0,6.711077,47.93617,0.146143,0,0,0,3.710368
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,39.18819,39.18819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.683229,3.710368,0,0,0,6.711077,47.93617,0.146143,0,0,0,3.710368
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,38.38496,38.38496,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.683229,3.710368,0,0.6092976,-0.6092976,6.06882,43.34863,0.146143,0.636716,0,0,3.710368
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,37.51223,37.51223,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.360227,3.10107,0,0.1761135,-0.1761135,5.883181,42.02264,0.146143,0.1840386,0,0,3.10107
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,36.84029,36.84029,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.555908,2.924957,0,0.2188672,-0.2188672,5.652474,40.37474,0.146143,0.2287163,0,0,2.924957
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,36.29966,36.29966,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.799094,2.706089,0,0.5048921,-0.5048921,5.120272,36.5733,0.146143,0.5276122,0,0,2.706089
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,35.68952,35.68952,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.360085,2.201198,0,0.05447448,-0.05447448,5.06285,36.16314,0.146143,0.05692583,0,0,2.201198
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05992341,35.59826,35.1875,0.3697455,0.3697455,0,0,0,0.3697455,16.20666,0,5.551115E-17,0,0.05992341,0.3892058,0.3697455,0,0,9.420612,2.146723,0,0.3292824,-0.3292824,4.715756,33.68391,0.146143,0.40672,0.04793873,0,2.206646
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.115266,42.90979,34.90946,0.778201,0.778201,0,0,0,0.778201,143.3134,0,0,0,1.115266,0.819159,0.778201,0,0,9.786482,1.817441,0.2961073,0,0.2961073,4.996668,35.69042,0.1461285,0.8560211,0.892213,0,2.932707
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.024352,49.75179,34.57736,1.771804,1.771804,0,0,0,1.771804,114.2537,0,0,0,2.024352,1.865057,1.771804,0,0,9.490375,2.083937,0.1592942,0,0.1592942,5.147788,36.76984,0.1461207,1.948985,1.619481,0,4.108289
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.71697,57.29811,35.8826,0.9496276,0.9496276,0,0,0,0.9496276,286.1089,0,0,0,2.71697,0.999608,0.9496276,0,0,9.33108,2.227302,1.717362,0,1.717362,6.77702,48.40719,0.1460368,1.04459,2.173576,0,4.944272
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.153473,65.39384,39.10323,1.675165,1.675165,0,-1,0,1.675165,188.2485,0,0,0,3.153473,1.763332,1.675165,0,0,7.613719,3.772928,1.390141,0,1.390141,8.095824,57.8272,0.1459689,1.842682,2.522779,0,6.926401
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.2072,81.9601,42.29296,0,0,0,0,0,0,0,0,0,0,4.2072,0,0,0,0,6.223577,5.024055,4.2072,0,4.2072,12.08712,86.33643,0.145764,0,3.36576,0,9.231255
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.803767,80.09859,44.74899,0,0,0,0,0,0,0,1.78739,0,0,3.803767,0,0,0,0,2.016378,8.810534,2.016378,0,2.016378,14.00003,100,0.1456659,0,3.043014,0,12.6143
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.026848,85.91104,46.74161,0.5316415,0.5316415,0,0,0,0.5316415,757.4368,3.467226,0,0,4.026848,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1456659,0.5848056,3.221478,0,14.65212
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.9427,75.06372,48.74195,3.081256,3.081256,1.25,0,0.50625,3.081256,95.50325,1.015062,0,0,2.9427,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1456659,3.389382,2.35416,5,13.56797
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.463202,71.19604,49.7846,0.9816183,0.9816183,0,-1,0,0.9816183,250.9328,1.42992,0,0,2.463202,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1456659,1.07978,1.970562,0,13.08848
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.811481,65.02529,49.96223,0.1975623,0.1975623,0,-1,0,0.1975623,916.9164,1.603521,0,0,1.811481,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1456659,0.2173186,1.449185,0,12.43676
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9810152,57.89612,50.13215,1.662702,1.662702,0,-1,0,1.662702,59.00125,0,0,0,0.9810152,1.750213,1.662702,0,0,0,10.62527,0,0.7691978,-0.7691978,13.18922,94.20854,0.1456659,1.828973,0.7848122,0,11.60629
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02416208,49.36283,49.18218,1.182335,1.182335,0,-1,0,1.182335,2.04359,0,0,0,0.02416208,1.244563,1.182335,0,0,0.8546642,9.856076,0,1.220401,-1.220401,11.90281,85.01987,0.1456659,1.300569,0.01932967,0,9.880239
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,47.31313,47.31313,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.210666,8.635675,0,0.9744803,-0.9744803,10.87561,77.6828,0.1456659,1.018332,0,0,8.635675
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,45.44408,45.44408,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.293422,7.661195,0,1.909478,-1.909478,8.862847,63.30592,0.1456659,1.995405,0,0,7.661195
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,43.49008,43.49008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.415064,5.751716,0,0,0,8.862847,63.30592,0.1456659,0,0,0,5.751716
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,41.83729,41.83729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.415064,5.751716,0,0,0,8.862847,63.30592,0.1456659,0,0,0,5.751716
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,40.23083,40.23083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.415064,5.751716,0,0,0,8.862847,63.30592,0.1456659,0,0,0,5.751716
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,39.21136,39.21136,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.415064,5.751716,0,0.4545797,-0.4545797,8.383677,59.88329,0.1456659,0.4750358,0,0,5.751716
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,38.38496,38.38496,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.920153,5.297137,0,0.3446455,-0.3446455,8.02039,57.28838,0.1456659,0.3601546,0,0,5.297137
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,37.53539,37.53539,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.303092,4.952491,0,0.2933577,-0.2933577,7.711164,55.07963,0.1456659,0.3065588,0,0,4.952491
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,36.84029,36.84029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.629045,4.659133,0,0,0,7.711164,55.07963,0.1456659,0,0,0,4.659133
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,36.29966,36.29966,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.629045,4.659133,0,0.4531938,-0.4531938,7.233455,51.66743,0.1456659,0.4735875,0,0,4.659133
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,35.68952,35.68952,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.132594,4.20594,0,0.7930183,-0.7930183,6.397541,45.69663,0.1456659,0.8287041,0,0,4.20594
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06695312,35.62334,35.16433,0,0,0,0,0,0,0,0,0,0,0.06695312,0,0,0,0,8.013725,3.412921,0.06695312,0,0.06695312,6.461058,46.15032,0.1456627,0,0.0535625,0,3.479874
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.389979,44.96517,34.86312,0.04929994,0.04929994,0,0,0,0.04929994,2819.433,0,0,0,1.389979,0.05189468,0.04929994,0,0,7.946772,3.473179,1.338084,0,1.338084,7.730476,55.21758,0.1455977,0.05422994,1.111983,0,4.863158
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.031795,49.77086,34.53874,0.6004705,0.6004705,0,0,0,0.6004705,338.3671,0,0,0,2.031795,0.6320742,0.6004705,0,0,6.608688,4.677455,1.39972,0,1.39972,9.058368,64.70249,0.1455298,0.6605176,1.625436,0,6.709249
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.723255,57.31089,35.84398,0,0,0,0,0,0,0,0,0,0,2.723255,0,0,0,0,5.208968,5.937203,2.723255,0,2.723255,11.64187,83.15607,0.1453978,0,2.178604,0,8.660458
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.157417,65.45324,39.11868,1.395499,1.395499,0,-1,0,1.395499,226.2572,0,0,0,3.157417,1.468946,1.395499,0,0,2.485713,8.388132,1.688471,0,1.688471,13.2437,94.59765,0.1453162,1.535049,2.525933,0,11.54555
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.37069,71.80978,42.37792,0,0,0,0,0,0,0,2.573448,0,0,3.37069,0,0,0,0,0.7972425,9.907756,0.7972425,0,0.7972425,14.00003,100,0.1452776,0,2.696552,0,13.27845
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.400954,75.37112,44.88028,0.2974216,0.2974216,0,0,0,0.2974216,1143.479,3.087878,0,0,3.400954,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1452776,0.3271638,2.720763,0,14.02623
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.259301,76.29797,46.8729,0,0,0,0,0,0,0,3.259301,0,0,3.259301,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452776,0,2.607441,0,13.88457
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.939069,75.24446,48.91959,2.193077,2.193077,0,0,0,2.193077,134.0158,0.630567,0,0,2.939069,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1452776,2.412385,2.351255,0,13.56434
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.460082,71.31954,49.9159,0,0,0,-1,0,0,0,2.460082,0,0,2.460082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452776,0,1.968066,0,13.08536
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.808127,65.14099,50.09353,1.214915,1.214915,0,-1,0,1.214915,148.8274,0.5292689,0,0,1.808127,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1452776,1.336406,1.446501,0,12.4334
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9773687,58.05317,50.30978,1.297819,1.297819,0,-1,0,1.297819,75.30854,0,0,0,0.9773687,1.366125,1.297819,0,0,0,10.62527,0,0.3887567,-0.3887567,13.59024,97.07297,0.1452776,1.427601,0.7818949,0,11.60264
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02842016,49.51846,49.30575,0.1859629,0.1859629,0,-1,0,0.1859629,15.2827,0,0,0,0.02842016,0.1957505,0.1859629,0,0,0.4319519,10.23652,0,0.1673303,-0.1673303,13.41386,95.8131,0.1452776,0.2045592,0.02273613,0,10.26494
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,47.44443,47.44443,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.6178744,10.06919,0,2.388822,-2.388822,10.89582,77.82714,0.1452776,2.496319,0,0,10.06919
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,45.52904,45.52904,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.272121,7.680366,0,0.7405675,-0.7405675,10.1152,72.25125,0.1452776,0.7738931,0,0,7.680366
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,43.59821,43.59821,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.094974,6.939798,0,0.5010855,-0.5010855,9.587005,68.47847,0.1452776,0.5236343,0,0,6.939798
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.651735,6.438713,0,0,0,9.587005,68.47847,0.1452776,0,0,0,6.438713
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,40.26945,40.26945,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.651735,6.438713,0,0.464247,-0.464247,9.097646,64.98305,0.1452776,0.4851381,0,0,6.438713
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,39.24997,39.24997,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.167565,5.974466,0,0.2088262,-0.2088262,8.877523,63.41075,0.1452776,0.2182234,0,0,5.974466
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,38.42358,38.42358,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.399594,5.765639,0,0.1687726,-0.1687726,8.699621,62.14003,0.1452776,0.1763673,0,0,5.765639
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,37.55856,37.55856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.587119,5.596867,0,0,0,8.699621,62.14003,0.1452776,0,0,0,5.596867
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,36.84029,36.84029,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.587119,5.596867,0,0.8516993,-0.8516993,7.801851,55.7274,0.1452776,0.8900257,0,0,5.596867
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,36.27649,36.27649,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.533452,4.745168,0,0.3348628,-0.3348628,7.448875,53.20614,0.1452776,0.3499316,0,0,4.745168
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,35.64318,35.64318,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.905521,4.410305,0,0.3930506,-0.3930506,7.034564,50.24678,0.1452776,0.4107379,0,0,4.410305
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07322563,35.62774,35.12571,0.3432619,0.3432619,0,0,0,0.3432619,21.33229,0,0,0,0.07322563,0.3613283,0.3432619,0,0,7.342245,4.017254,0,0.2881027,-0.2881027,6.730876,48.07759,0.1452776,0.3775881,0.0585805,0,4.09048
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9288905,41.4178,34.81678,0.4928037,0.4928037,0,0,0,0.4928037,188.491,0,0,0,0.9288905,0.5187408,0.4928037,0,0,7.662358,3.729151,0.4101497,0,0.4101497,7.119979,50.85689,0.1452578,0.5420841,0.7431124,0,4.658042
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.610549,54.71377,34.4924,1.587935,1.587935,0,0,0,1.587935,164.399,0,0,0,2.610549,1.67151,1.587935,0,0,7.252209,4.098286,0.939039,0,0.939039,8.010829,57.2201,0.1452124,1.746728,2.088439,0,6.708836
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.728714,57.36128,35.84398,0,0,0,0,0,0,0,0,0,0,2.728714,0,0,0,0,6.31317,4.943421,2.728714,0,2.728714,10.59951,75.71067,0.1450808,0,2.182971,0,7.672135
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.160087,65.56611,39.18819,0,0,0,-1,0,0,0,0,0,0,3.160087,0,0,0,0,3.584456,7.399264,3.160087,0,3.160087,13.59744,97.12435,0.1449286,0,2.528069,0,10.55935
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.371079,71.95207,42.48605,1.052394,1.052394,0,0,0,1.052394,320.3249,1.838927,0,0,3.371079,1.107783,1.052394,0,0,0.4243689,10.24334,0.4243689,0,0.4243689,14.00003,100,0.1449082,1.157633,2.696863,0,13.61442
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.399812,75.51804,45.00386,1.461198,1.461198,0,0,0,1.461198,232.6729,1.861709,0,0,3.399812,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1449082,1.607318,2.719849,0,14.02509
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.257115,76.44131,47.0042,1.706093,1.706093,0,0,0,1.706093,190.9107,1.461227,0,0,3.257115,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1449082,1.876703,2.605692,0,13.88239
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.937212,75.32955,49.00454,0.9784675,0.9784675,0,0,0,0.9784675,300.1849,1.907246,0,0,2.937212,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1449082,1.076314,2.349769,0,13.56249
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.131715,78.88015,50.04719,0,0,0,-1,0,0,0,3.131715,0,0,3.131715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449082,0,2.505372,0,13.75699
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.305598,70.1079,50.22483,2.141767,2.141767,0,-1,0,2.141767,107.6493,0.05110656,0,0,2.305598,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1449082,2.355944,1.844479,0,12.93087
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9930058,58.27386,50.39474,0,0,0,-1,0,0,0,0.9930058,0,0,0.9930058,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449082,0,0.7944046,0,11.61828
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02728066,49.60273,49.39843,1.062629,1.062629,0,-1,0,1.062629,2.56728,0,2.220446E-16,0,0.02728066,1.118557,1.062629,0,0,0,10.62527,0,1.091276,-1.091276,12.84972,91.78355,0.1449082,1.168892,0.02182453,0,10.65255
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,47.52938,47.52938,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.212529,9.533998,0,3.505263,-3.505263,9.15485,65.39165,0.1449082,3.834898,0,0,9.533998
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,45.614,45.614,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.107266,6.028735,0,3.03792,-3.03792,5.952601,42.5185,0.1449082,3.174626,0,0,6.028735
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,43.66,43.66,3.265695,2.841274,0,-1,0,2.841274,0,0,0.4244206,0.7509901,0,2.990815,2.841274,0,0,8.482732,2.990815,0,2.990815,-2.990815,2.800006,20,0.1449082,3.592264,0,0,2.990815
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,41.96859,41.96859,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449082,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,40.31579,40.31579,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449082,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,39.27314,39.27314,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449082,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,38.42358,38.42358,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449082,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,37.53539,37.53539,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449082,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,36.81712,36.81712,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449082,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,36.23015,36.23015,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449082,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,35.62773,35.62773,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449082,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1009628,35.77217,35.07938,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,75.91386,4.440892E-16,0,0,0.1009628,0,0,3.505263,3.33,11.80586,0,3.430963,0,3.430963,6.054903,43.24922,0.1449836,0.1462962,0.08077022,5,0.1009628
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.091703,42.56947,34.75499,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,297.5274,4.440892E-16,0,0,1.091703,0,0,3.505263,3.33,8.374897,3.087867,4.421703,0,4.421703,10.2497,73.21198,0.1450346,0.4036177,0.8733624,5,4.17957
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.008357,49.43042,34.40744,1.300353,1.300353,3.147949,0,1.02439,1.300353,154.4471,0,0,0,2.008357,0,0,1.847596,1.755216,3.953194,7.067399,3.763573,0,3.763573,13.82014,98.71507,0.1450445,1.430388,1.606685,5,9.075756
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.307367,62.8613,35.77448,1.211007,1.211007,0,0,0,1.211007,273.1088,1.843001,0,0,3.307367,1.274744,1.211007,0,0,0.1896217,10.45461,0.1896217,0,0.1896217,14.00003,100,0.1450354,1.332108,2.645894,0,13.76198
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.163515,65.62982,39.21136,0.9552027,0.9552027,0,-1,0,0.9552027,331.1878,2.158038,0,0,3.163515,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1450354,1.050723,2.530812,0,13.78879
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.372178,72.05306,42.55556,1.329717,1.329717,0,0,0,1.329717,253.6011,1.972475,0,0,3.372178,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1450354,1.462689,2.697742,0,13.99745
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.399252,75.63172,45.09653,1.176181,1.176181,0,0,0,1.176181,289.0074,2.161166,0,0,3.399252,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1450354,1.2938,2.719402,0,14.02453
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.254816,76.58337,47.13549,1.047755,1.047755,0,0,0,1.047755,310.6468,2.151917,0,0,3.254816,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1450354,1.15253,2.603853,0,13.88009
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.934344,75.46109,49.13584,0.6379421,0.6379421,0,0,0,0.6379421,459.9703,2.262826,0,0,2.934344,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1450354,0.7017364,2.347476,0,13.55962
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.78326,75.01955,50.13215,1.209205,1.209205,0,-1,0,1.209205,230.1727,1.510413,0,0,2.78326,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1450354,1.330126,2.226608,0,13.40854
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.352482,70.68218,50.30978,0.4782502,0.4782502,0,-1,0,0.4782502,491.8935,1.84906,0,0,2.352482,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1450354,0.5260752,1.881985,0,12.97776
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.011939,58.52269,50.4797,0.6612442,0.6612442,0,-1,0,0.6612442,153.0357,0.3158929,0,0,1.011939,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1450354,0.7273686,0.8095515,0,11.63721
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03065229,49.7131,49.48339,0,0,0,-1,0,0,0,0.03065229,0,0,0.03065229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450354,0,0.02452183,0,10.65593
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,47.568,47.568,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1450354,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,45.70668,45.70668,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1450354,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,43.72951,43.72951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1450354,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,42.03037,42.03037,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1450354,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,40.33896,40.33896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1450354,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,39.29631,39.29631,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1450354,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,38.42358,38.42358,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1450354,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,37.53539,37.53539,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1450354,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,36.79396,36.79396,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1450354,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,36.20698,36.20698,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1450354,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,35.55822,35.55822,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1450354,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09901628,35.69672,35.01759,0.7235723,0.7235723,0,0,0,0.7235723,13.68437,0,1.110223E-16,0,0.09901628,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6626388,-0.6626388,6.804637,48.60445,0.1450354,0.7959296,0.07921302,0,4.560782
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.282461,43.92938,34.67004,0,0,0,0,0,0,0,0,0,0,1.282461,0,0,0,0,7.584608,3.799127,1.282461,0,1.282461,8.021287,57.29479,0.144974,0,1.025969,0,5.081588
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.463082,53.21131,34.32249,1.359783,1.359783,0,0,0,1.359783,181.1378,0,0,0,2.463082,1.431351,1.359783,0,0,6.302147,4.953342,1.031731,0,1.031731,9.000072,64.2861,0.1449246,1.495762,1.970466,0,7.416424
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.043847,60.1824,35.71269,0,0,0,0,0,0,0,0,0,0,3.043847,0,0,0,0,5.270416,5.8819,3.043847,0,3.043847,11.88772,84.91211,0.144779,0,2.435077,0,8.925747
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.167232,65.66804,39.21136,2.549501,2.549501,0,-1,0,2.549501,124.2295,0,0,0,3.167232,2.683685,2.549501,0,0,2.226569,8.621362,0.4835472,0,0.4835472,12.34645,88.18877,0.1447559,2.804451,2.533786,0,11.78859
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.37329,72.1444,42.61735,0.6610421,0.6610421,0,0,0,0.6610421,510.2988,0.9344342,0,0,3.37329,0.6958338,0.6610421,0,0,1.743022,9.056555,1.743022,0,1.743022,14.00003,100,0.1446727,0.7271463,2.698632,0,12.42984
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.796516,69.12733,45.18149,2.287366,2.287366,0,0,0,2.287366,122.2592,0.3887626,0,0,2.796516,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1446727,2.516103,2.237213,0,13.42179
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.843731,84.06398,47.22045,3.336063,3.336063,1.25,0,0.50625,3.336063,115.2176,1.647875,0,0,3.843731,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1446727,3.66967,3.074985,5,14.469
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.9314,75.59175,49.26714,1.635312,1.635312,0,0,0,1.635312,179.2562,1.210018,0,0,2.9314,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1446727,1.798844,2.34512,0,13.55667
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.678125,74.09202,50.30978,1.955135,1.955135,0,-1,0,1.955135,136.979,0.6200882,0,0,2.678125,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1446727,2.150649,2.1425,0,13.3034
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.020029,67.5418,50.44108,1.130372,1.130372,0,-1,0,1.130372,178.7048,0.830164,0,0,2.020029,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1446727,1.243409,1.616023,0,12.6453
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9680822,58.29338,50.611,1.700315,1.700315,0,-1,0,1.700315,56.93546,0,0,0,0.9680822,1.789805,1.700315,0,0,0,10.62527,0,0.8217232,-0.8217232,13.13386,93.81306,0.1446727,1.870347,0.7744658,0,11.59336
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03513476,49.83185,49.56834,0,0,0,-1,0,0,0,0,0,0,0.03513476,0,0,0,0,0.9130258,9.803551,0.03513476,0,0.03513476,13.16719,94.05115,0.1446711,0,0.02810781,0,9.838686
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,47.66068,47.66068,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.8778911,9.835173,0,2.09987,-2.09987,10.95373,78.24077,0.1446711,2.194365,0,0,9.835173
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,45.7453,45.7453,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.21108,7.735302,0,1.914477,-1.914477,8.935695,63.82626,0.1446711,2.000628,0,0,7.735302
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,43.76812,43.76812,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.338276,5.820826,0,1.827996,-1.827996,7.008817,50.06288,0.1446711,1.910256,0,0,5.820826
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,42.05354,42.05354,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.369383,3.992829,0,3.076374,-3.076374,3.766034,26.90019,0.1446711,3.214811,0,0,3.992829
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,40.33896,40.33896,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.78758,0.9164548,0,0.216611,-0.216611,3.537706,25.26928,0.1446711,0.2263585,0,0,0.9164548
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,39.27314,39.27314,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.02826,0.6998438,0,0.2058225,-0.2058225,3.32075,23.71959,0.1446711,0.2150846,0,0,0.6998438
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,38.40041,38.40041,0.8916072,0.4693202,0,-1,0,0.4693202,0,0,0.422287,0.5114477,0,0.4940212,0.4693202,0,0,11.25695,0.4940212,0,0.4940212,-0.4940212,2.800006,20,0.1446711,0.9807679,0,0,0.4940212
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,37.51223,37.51223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446711,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,36.77851,36.77851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446711,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,36.16837,36.16837,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446711,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,35.51188,35.51188,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446711,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09814337,35.62091,34.94808,0,0,0,0,0,0,0,0,0,0,0.09814337,0,0,0,0,11.80586,0,0.09814337,0,0.09814337,2.893113,20.66505,0.1446664,0,0.0785147,0,0.09814337
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.156138,42.89318,34.60053,0,0,0,0,0,0,0,0,0,0,1.156138,0,0,0,0,11.70772,0.08832903,1.156138,0,1.156138,3.989921,28.49938,0.1446113,0,0.9249101,0,1.244467
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.061237,49.69852,34.25298,0,0,0,0,0,0,0,0,0,0,2.061237,0,0,0,0,10.55158,1.128853,2.061237,0,2.061237,5.945382,42.46693,0.1445131,0,1.648989,0,3.19009
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.747275,57.29746,35.64318,1.419033,1.419033,0,0,0,1.419033,193.602,0,0,0,2.747275,1.493719,1.419033,0,0,8.490342,2.983966,1.253556,0,1.253556,7.13461,50.9614,0.1444535,1.560936,2.19782,0,5.731241
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.170769,65.70441,39.21136,1.650567,1.650567,0,-1,0,1.650567,192.1018,0,0,0,3.170769,1.737439,1.650567,0,0,7.236786,4.112167,1.43333,0,1.43333,8.494387,60.67407,0.1443853,1.815624,2.536615,0,7.282936
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.956334,79.20171,42.68686,2.30188,2.30188,0,0,0,2.30188,171.874,0,0,0,3.956334,2.423032,2.30188,0,0,5.803455,5.402164,1.533302,0,1.533302,9.949005,71.06418,0.1443125,2.532068,3.165067,0,9.358499
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.148302,85.47807,45.26645,2.246607,2.246607,0,0,0,2.246607,184.6474,0,0,0,4.148302,2.364849,2.246607,0,0,4.270153,6.782136,1.783452,0,1.783452,11.64094,83.14938,0.1442279,2.471267,3.318641,0,10.93044
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.250936,76.81631,47.35175,1.36829,1.36829,0,0,0,1.36829,237.5911,0,0,0,3.250936,1.440306,1.36829,0,0,2.486701,8.387243,1.810631,0,1.810631,13.35865,95.41875,0.1441422,1.505119,2.600749,0,11.63818
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.928381,75.72158,49.39843,1.508934,1.508934,0,0,0,1.508934,194.0696,0.6639597,0,0,2.928381,1.588351,1.508934,0,0,0.6760702,10.01681,0.6760702,0,0.6760702,14.00003,100,0.1441101,1.659827,2.342705,0,12.94519
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.447905,71.76155,50.39474,0.6650987,0.6650987,0,-1,0,0.6650987,368.0514,1.747801,0,0,2.447905,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1441101,0.7316086,1.958324,0,13.07318
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.795751,65.50955,50.52604,0,0,0,-1,0,0,0,1.795751,0,0,1.795751,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441101,0,1.436601,0,12.42103
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9651924,58.35882,50.69595,1.924369,1.924369,0,-1,0,1.924369,50.15631,0,0,0,0.9651924,2.025651,1.924369,0,0,0,10.62527,0,1.060459,-1.060459,12.88221,92.01557,0.1441101,2.116806,0.772154,0,11.59047
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.037368,49.93375,49.6533,1.055378,1.055378,0,-1,0,1.055378,3.54072,0,2.220446E-16,0,0.037368,1.110925,1.055378,0,0,1.178288,9.564816,0,1.073557,-1.073557,11.75058,83.93253,0.1441101,1.160916,0.0298944,0,9.602183
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,47.6993,47.6993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.371128,8.491259,0,0,0,11.75058,83.93253,0.1441101,0,0,0,8.491259
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,45.79164,45.79164,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.371128,8.491259,0,0.5303461,-0.5303461,11.19154,79.93945,0.1441101,0.5542117,0,0,8.491259
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,43.79129,43.79129,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.960402,7.960913,0,0.6982982,-0.6982982,10.45547,74.6818,0.1441101,0.7297216,0,0,7.960913
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,42.07671,42.07671,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.736289,7.262615,0,2.613601,-2.613601,7.700497,55.00344,0.1441101,2.731213,0,0,7.262615
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,40.36213,40.36213,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.640289,4.649014,0,0.6138761,-0.6138761,7.053414,50.38143,0.1441101,0.6415005,0,0,4.649014
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,39.24997,39.24997,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.322374,4.035138,0,0.3123202,-0.3123202,6.7242,48.0299,0.1441101,0.3263746,0,0,4.035138
