Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,38.38496,38.38496,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.669396,3.722818,0,0.4044282,-0.4044282,6.297895,44.98487,0.1441101,0.4226275,0,0,3.722818
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,37.48906,37.48906,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.118761,3.318389,0,0.3008485,-0.3008485,5.980773,42.71972,0.1441101,0.3143867,0,0,3.318389
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,36.73217,36.73217,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.453037,3.017541,0,0.07936563,-0.07936563,5.897114,42.12216,0.1441101,0.08293708,0,0,3.017541
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,36.12202,36.12202,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.541221,2.938175,0,0.2137929,-0.2137929,5.671757,40.51247,0.1441101,0.2234135,0,0,2.938175
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,35.47326,35.47326,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.778769,2.724382,0,0.2274194,-0.2274194,5.432035,38.80018,0.1441101,0.2376533,0,0,2.724382
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1095905,35.63767,34.88629,0.2062851,0.2062851,0,0,0,0.2062851,53.12575,0,0,0,0.1095905,0.2171423,0.2062851,0,0,9.031457,2.496963,0,0.1075517,-0.1075517,5.318666,37.99039,0.1441101,0.2269137,0.08767242,0,2.606554
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.108081,42.46524,34.53874,0.1393478,0.1393478,0,0,0,0.1393478,795.1906,0,0,0,1.108081,0.1466819,0.1393478,0,0,9.150959,2.389411,0.9613988,0,0.9613988,6.230729,44.50512,0.1440647,0.1532826,0.8864646,0,3.497492
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.440145,52.8077,34.14485,0.267096,0.267096,0,0,0,0.267096,913.5834,0,0,0,2.440145,0.2811537,0.267096,0,0,8.18956,3.25467,2.158991,0,2.158991,8.278928,59.13508,0.1439626,0.2938057,1.952116,0,5.694815
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.7526,57.30139,35.60456,2.029516,2.029516,0,0,0,2.029516,135.6284,0,0,0,2.7526,2.136332,2.029516,0,0,6.030569,5.197762,0.6162682,0,0.6162682,8.863571,63.3111,0.1439335,2.232467,2.20208,0,7.950363
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.174125,65.73895,39.21136,1.313562,1.313562,0,-1,0,1.313562,241.6425,0,0,0,3.174125,1.382697,1.313562,0,0,5.4143,5.752404,1.791428,0,1.791428,10.56307,75.45034,0.143849,1.444918,2.5393,0,8.926528
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.375385,72.30602,42.72548,1.669975,1.669975,0,0,0,1.669975,202.1219,0,0,0,3.375385,1.757868,1.669975,0,0,3.622873,7.364689,1.617517,0,1.617517,12.09758,86.41112,0.1437728,1.836972,2.700308,0,10.74007
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.397303,75.93979,45.35141,0.6097335,0.6097335,0,0,0,0.6097335,557.1783,0.7501222,0,0,3.397303,0.6418247,0.6097335,0,0,2.005356,8.820454,2.005356,0,2.005356,14.00003,100,0.1436784,0.6707068,2.717842,0,12.21776
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.249187,76.91515,47.44443,0.6189687,0.6189687,0,0,0,0.6189687,524.9357,2.597641,0,0,3.249187,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1436784,0.6808655,2.59935,0,13.87446
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.926223,75.80328,49.48339,0,0,0,0,0,0,0,2.926223,0,0,2.926223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436784,0,2.340978,0,13.5515
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.444583,71.88286,50.52604,0.214639,0.214639,0,-1,0,0.214639,1138.928,2.218648,0,0,2.444583,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1436784,0.2361029,1.955667,0,13.06986
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.792417,65.6253,50.65733,1.499878,1.499878,0,-1,0,1.499878,119.5041,0.2135974,0,0,1.792417,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1436784,1.649866,1.433933,0,12.41769
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.036309,59.05537,50.78863,0.6981857,0.6981857,0,-1,0,0.6981857,148.4288,0.3013766,0,0,1.036309,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1436784,0.7680044,0.8290471,0,11.66158
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.0395938,50.04334,49.74598,0.7693144,0.7693144,0,-1,0,0.7693144,5.146635,0,1.110223E-16,0,0.0395938,0.8098046,0.7693144,0,0,0,10.62527,0,0.7702108,-0.7702108,13.18815,94.20091,0.1436784,0.8462458,0.03167504,0,10.66487
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,47.79198,47.79198,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8557898,9.855063,0,0.6170266,-0.6170266,12.53775,89.55519,0.1436784,0.6447927,0,0,9.855063
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,45.87659,45.87659,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.541375,9.238037,0,0.3361025,-0.3361025,12.18347,87.0246,0.1436784,0.3512272,0,0,9.238037
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,43.85308,43.85308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.914822,8.901935,0,0,0,12.18347,87.0246,0.1436784,0,0,0,8.901935
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,42.09988,42.09988,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.914822,8.901935,0,0.5187964,-0.5187964,11.63661,83.11847,0.1436784,0.5421422,0,0,8.901935
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,40.36213,40.36213,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.491262,8.383138,0,0.2672337,-0.2672337,11.35492,81.10641,0.1436784,0.2792592,0,0,8.383138
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,39.24997,39.24997,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.788189,8.115904,0,0.1522246,-0.1522246,11.19446,79.96027,0.1436784,0.1590747,0,0,8.115904
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,38.38496,38.38496,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.957327,7.96368,0,0.4517566,-0.4517566,10.71827,76.5589,0.1436784,0.4720857,0,0,7.96368
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,37.47361,37.47361,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.459279,7.511923,0,0.1637827,-0.1637827,10.54563,75.32574,0.1436784,0.1711529,0,0,7.511923
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,36.68583,36.68583,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64126,7.34814,0,0.2611154,-0.2611154,10.27039,73.35975,0.1436784,0.2728656,0,0,7.34814
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,36.06024,36.06024,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.931388,7.087025,0,0.06674087,-0.06674087,10.20004,72.85725,0.1436784,0.06974421,0,0,7.087025
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,35.40376,35.40376,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.005545,7.020284,0,0.6101288,-0.6101288,9.556903,68.26345,0.1436784,0.6375846,0,0,7.020284
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1223277,35.64006,34.80133,0.2456148,0.2456148,0,0,0,0.2456148,49.80471,0,2.775558E-17,0,0.1223277,0.2585419,0.2456148,0,0,4.683465,6.410155,0,0.1362142,-0.1362142,9.413321,67.23787,0.1436784,0.2701763,0.09786219,0,6.532483
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.327881,44.02363,34.43061,0.1867839,0.1867839,0,0,0,0.1867839,710.9183,0,0,0,1.327881,0.1966146,0.1867839,0,0,4.834815,6.273941,1.131266,0,1.131266,10.48653,74.90366,0.1436252,0.2054623,1.062305,0,7.601822
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.07565,49.57804,34.03672,0.8338788,0.8338788,0,0,0,0.8338788,248.9151,0,0,0,2.07565,0.8777671,0.8338788,0,0,3.703548,7.292081,1.197883,0,1.197883,11.62295,83.02087,0.1435689,0.9172666,1.66052,0,9.367731
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.758242,57.27203,35.53505,1.623989,1.623989,0,0,0,1.623989,169.8437,0,0,0,2.758242,1.709462,1.623989,0,0,2.505665,8.370175,1.048781,0,1.048781,12.61791,90.12772,0.1435196,1.786387,2.206594,0,11.12842
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.17777,65.74795,39.18819,1.588044,1.588044,0,-1,0,1.588044,200.106,0.04926096,0,0,3.17777,1.671625,1.588044,0,0,1.456884,9.314078,1.456884,0,1.456884,14.00003,100,0.1434513,1.746848,2.542216,0,12.49185
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.376895,72.35256,42.74864,1.35683,1.35683,0,0,0,1.35683,248.8812,1.948653,0,0,3.376895,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1434513,1.492513,2.701516,0,14.00217
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.39621,76.04737,45.44408,3.066023,3.066023,1.25,0,0.50625,3.066023,110.7692,1.484606,0,0,3.39621,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1434513,3.372626,2.716968,5,14.02148
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.998086,86.64995,47.52938,1.196626,1.196626,0,0,0,1.196626,334.1132,2.73848,0,0,3.998086,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1434513,1.316289,3.198469,0,14.62336
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.425655,81.8354,49.56834,0,0,0,0,0,0,0,3.425655,0,0,3.425655,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434513,0,2.740524,0,14.05093
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.862123,76.48721,50.611,0,0,0,-1,0,0,0,2.862123,0,0,2.862123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434513,0,2.289699,0,13.4874
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.28241,70.47856,50.74229,0,0,0,-1,0,0,0,2.28241,0,0,2.28241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434513,0,1.825928,0,12.90768
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.238925,60.88156,50.87359,2.3348,2.3348,0,-1,0,2.3348,53.06342,0,4.440892E-16,0,1.238925,2.457685,2.3348,0,0,0,10.62527,0,1.21876,-1.21876,12.71534,90.82369,0.1434513,2.56828,0.9911401,0,11.8642
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04181508,50.14519,49.83094,1.557378,1.557378,0,-1,0,1.557378,2.684968,0,2.220446E-16,0,0.04181508,1.639345,1.557378,0,0,1.354177,9.406514,0,1.59753,-1.59753,11.0314,78.79555,0.1434513,1.713115,0.03345206,0,9.44833
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,47.8306,47.8306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.12921,7.808985,0,0,0,11.0314,78.79555,0.1434513,0,0,0,7.808985
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,45.92293,45.92293,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.12921,7.808985,0,0.5793545,-0.5793545,10.4207,74.43346,0.1434513,0.6054254,0,0,7.808985
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,43.87625,43.87625,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.772938,7.22963,0,2.458464,-2.458464,7.829256,55.92315,0.1434513,2.569095,0,0,7.22963
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,42.11533,42.11533,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.504565,4.771166,0,1.613453,-1.613453,6.128527,43.7751,0.1434513,1.686059,0,0,4.771166
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,40.36213,40.36213,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.297291,3.157713,0,0.1104972,-0.1104972,6.012053,42.94315,0.1434513,0.1154696,0,0,3.157713
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,39.24997,39.24997,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.420065,3.047215,0,0.01845725,-0.01845725,5.992597,42.80418,0.1434513,0.01928783,0,0,3.047215
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,38.36179,38.36179,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.440574,3.028758,0,0.1649745,-0.1649745,5.818699,41.56205,0.1434513,0.1723983,0,0,3.028758
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,37.45044,37.45044,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.623878,2.863784,0,0.340073,-0.340073,5.46023,39.00157,0.1434513,0.3553763,0,0,2.863784
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,36.64721,36.64721,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.001738,2.523711,0,0.3946572,-0.3946572,5.044225,36.03011,0.1434513,0.4124168,0,0,2.523711
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,36.0139,36.0139,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.440246,2.129054,0,0.6549225,-0.6549225,4.353876,31.09905,0.1434513,0.6843941,0,0,2.129054
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,35.34197,35.34197,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.16794,1.474131,0,0.2467245,-0.2467245,4.093806,29.24141,0.1434513,0.2578271,0,0,1.474131
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.147927,35.72342,34.70866,0.7384353,0.7384353,0,0,0,0.7384353,20.0325,0,0,0,0.147927,0.7773003,0.7384353,0,0,10.44208,1.227407,0,0.6293733,-0.6293733,3.430388,24.50272,0.1434513,0.8122789,0.1183416,0,1.375333
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.320378,43.85084,34.32249,0.2272347,0.2272347,0,0,0,0.2272347,581.0637,0,0,0,1.320378,0.2391944,0.2272347,0,0,11.14138,0.5980331,1.081184,0,1.081184,4.456089,31.82914,0.1434006,0.2499581,1.056303,0,1.918411
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.082549,49.51517,33.9286,0.4607875,0.4607875,0,0,0,0.4607875,451.9543,0,0,0,2.082549,0.4850395,0.4607875,0,0,10.06019,1.571099,1.597509,0,1.597509,5.97162,42.65434,0.1433258,0.5068663,1.666039,0,3.653647
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.763942,57.22505,35.4501,1.306185,1.306185,0,0,0,1.306185,211.6042,0,0,0,2.763942,1.374931,1.306185,0,0,8.462686,3.008857,1.389011,0,1.389011,7.289351,52.06669,0.1432608,1.436803,2.211154,0,5.772799
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.744654,71.84828,39.14185,0,0,0,-1,0,0,0,0,0,0,3.744654,0,0,0,0,7.073675,4.258967,3.744654,0,3.744654,10.84184,77.44157,0.1430858,0,2.995723,0,8.003621
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.61151,75.07983,42.77181,0,0,0,0,0,0,0,0.28249,0,0,3.61151,0,0,0,0,3.32902,7.629156,3.32902,0,3.32902,14.00003,100,0.1429307,0,2.889208,0,11.24067
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.161094,85.98041,45.4827,1.13652,1.13652,0,0,0,1.13652,366.126,2.964757,0,0,4.161094,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1429307,1.250171,3.328875,0,14.78637
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.246782,77.04609,47.568,1.062221,1.062221,0,0,0,1.062221,305.6598,2.128655,0,0,3.246782,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1429307,1.168443,2.597425,0,13.87206
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.921711,75.96446,49.6533,1.225136,1.225136,0,0,0,1.225136,238.4805,1.632094,0,0,2.921711,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1429307,1.347649,2.337368,0,13.54698
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.439998,71.99104,50.65733,1.227644,1.227644,0,-1,0,1.227644,198.7544,1.147741,0,0,2.439998,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1429307,1.350409,1.951998,0,13.06527
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.787308,65.72443,50.78863,0,0,0,-1,0,0,0,1.787308,0,0,1.787308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429307,0,1.429846,0,12.41258
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9571757,58.51978,50.9122,1.7117,1.7117,0,-1,0,1.7117,55.9196,0,2.220446E-16,0,0.9571757,1.801789,1.7117,0,0,0,10.62527,0,0.8446136,-0.8446136,13.10973,93.64072,0.1429307,1.88287,0.7657406,0,11.58245
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04405111,50.16203,49.83094,0.1319235,0.1319235,0,-1,0,0.1319235,33.39142,0,0,0,0.04405111,0.1388668,0.1319235,0,0,0.9384595,9.780661,0,0.09481568,-0.09481568,13.00978,92.92683,0.1429307,0.1451158,0.03524089,0,9.824712
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,47.8306,47.8306,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,1.04381,9.685845,0,3.505263,-3.505263,9.314911,66.53494,0.1429307,4.611681,0,0,9.685845
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,45.87659,45.87659,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.938547,6.180582,0,2.221737,-2.221737,6.972994,49.807,0.1429307,2.321715,0,0,6.180582
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,43.85308,43.85308,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.407144,3.958845,0,3.505263,-3.505263,3.278122,23.41511,0.1429307,4.340469,0,0,3.958845
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,42.09988,42.09988,0.6220315,0.4309025,0,-1,0,0.4309025,0,0,0.191129,0.2533322,0,0.4535815,0.4309025,0,0,11.30188,0.4535815,0,0.4535815,-0.4535815,2.800006,20,0.1429307,0.6842346,0,0,0.4535815
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,40.33896,40.33896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429307,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,39.21136,39.21136,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429307,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,38.31545,38.31545,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429307,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,37.4041,37.4041,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429307,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,36.60087,36.60087,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429307,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,35.95211,35.95211,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429307,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,35.28018,35.28018,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429307,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.191892,35.94181,34.6237,0.195015,0.195015,3.700278,0,1.175176,0.195015,98.39862,0,0,0,0.191892,0,0,3.505263,3.33,11.80586,0,3.521892,0,3.521892,6.141166,43.86538,0.1430087,0.2145165,0.1535136,5,0.191892
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8303132,40.06509,34.21436,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,191.4755,4.440892E-16,0,0,0.8303132,0,0,3.505263,3.33,8.283968,3.169703,4.160313,0,4.160313,10.08799,72.05689,0.1430804,0.4770034,0.6642506,5,4.000016
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.86913,47.6404,33.82047,0.01161964,0.01161964,2.384804,0,0.8160515,0.01161964,16085.95,0,0,0,1.86913,0,0,2.373184,2.254525,4.123655,6.913985,4.123655,0,4.123655,14.00003,100,0.1430007,0.01278161,1.495304,5,8.783114
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.025923,42.71554,35.36514,2.608385,2.608385,0,0,0,2.608385,39.33174,0,0,0,1.025923,2.745668,2.608385,0,0,0,10.62527,0,1.719745,-1.719745,12.18726,87.05167,0.1430007,2.869223,0.8207386,0,11.6512
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.110915,64.97836,39.11868,0.2308277,0.2308277,0,-1,0,0.2308277,1347.721,0.9571103,0,0,3.110915,0.2429766,0.2308277,0,0,1.910828,8.905529,1.910828,0,1.910828,14.00003,100,0.1429121,0.2539105,2.488732,0,12.01644
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.863762,57.50616,42.79498,0,0,0,0,0,0,0,1.863762,0,0,1.863762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429121,0,1.49101,0,12.48904
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.972606,71.40874,45.52904,1.399588,1.399588,0,0,0,1.399588,212.3915,1.499356,0,0,2.972606,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1429121,1.539547,2.378085,0,13.59788
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.160203,56.77308,47.66068,0,0,0,0,0,0,0,1.160203,0,0,1.160203,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429121,0,0.9281626,0,11.78548
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.203906,68.48366,49.69964,0.3006402,0.3006402,0,0,0,0.3006402,733.0709,1.887442,0,0,2.203906,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1429121,0.3307042,1.763125,0,12.82918
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.998392,67.6234,50.69595,0,0,0,-1,0,0,0,1.998392,0,0,1.998392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429121,0,1.598714,0,12.62367
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.205887,60.54578,50.82725,0.1655751,0.1655751,0,-1,0,0.1655751,728.3025,1.031598,0,0,1.205887,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1429121,0.1821326,0.9647099,0,11.83116
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.004653,58.96797,50.95855,1.863068,1.863068,0,-1,0,1.863068,53.92466,0,0,0,1.004653,1.961124,1.863068,0,0,0,10.62527,0,0.9564708,-0.9564708,12.99182,92.79852,0.1429121,2.049374,0.8037223,0,11.62993
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04153194,50.18176,49.86956,1.355279,1.355279,0,-1,0,1.355279,3.064457,0,2.220446E-16,0,0.04153194,1.426609,1.355279,0,0,1.062745,9.668803,0,1.385077,-1.385077,11.53182,82.36997,0.1429121,1.490807,0.03322555,0,9.710336
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,47.8306,47.8306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.60172,8.283726,0,0,0,11.53182,82.36997,0.1429121,0,0,0,8.283726
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,45.87659,45.87659,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.60172,8.283726,0,0.8214763,-0.8214763,10.66591,76.1849,0.1429121,0.8584427,0,0,8.283726
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,43.83763,43.83763,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.514472,7.46225,0,3.505263,-3.505263,6.971035,49.79301,0.1429121,4.302492,0,0,7.46225
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,42.07671,42.07671,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.409208,3.956986,0,2.587606,-2.587606,4.24346,30.31037,0.1429121,2.704048,0,0,3.956986
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,40.31579,40.31579,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.28433,1.369381,0,0.2878583,-0.2878583,3.94003,28.14302,0.1429121,0.3008119,0,0,1.369381
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,39.18819,39.18819,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.60417,1.081522,0,0.3672625,-0.3672625,3.552902,25.37782,0.1429121,0.3837894,0,0,1.081522
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,38.29228,38.29228,0.7293766,0.6785468,0,-1,0,0.6785468,0,0,0.05082969,0.1237673,0,0.7142599,0.6785468,0,0,11.01224,0.7142599,0,0.7142599,-0.7142599,2.800006,20,0.1429121,0.8023142,0,0,0.7142599
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,37.36548,37.36548,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429121,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,36.55453,36.55453,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429121,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,35.90577,35.90577,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429121,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,35.21067,35.21067,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429121,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1608046,35.64128,34.53874,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,29.22363,4.440892E-16,0,0,0.1608046,0,0,3.505263,3.33,11.80586,0,3.490805,0,3.490805,6.111674,43.65472,0.1430261,0.605281,0.1286437,5,0.1608046
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.027287,41.42213,34.12168,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,300.8809,0,0,0,1.027287,0,0,3.505263,3.33,8.315056,3.141724,4.357286,0,4.357286,10.24536,73.18098,0.1430793,0.3755689,0.8218293,5,4.169011
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.156968,49.89611,33.71235,1.205156,1.205156,3.100736,0,1.011501,1.205156,178.9783,0,0,0,2.156968,0,0,1.89558,1.800801,3.957769,7.063282,3.957769,0,3.957769,14.00003,100,0.1430777,1.325672,1.725574,5,9.22025
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.616667,55.69886,35.29563,0.00959058,0.00959058,0,0,0,0.00959058,27283.72,2.606571,0,0,2.616667,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1430777,0.01054964,2.093333,0,13.24194
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.796625,72.39786,39.10323,1.378928,1.378928,0,-1,0,1.378928,275.3316,2.345122,0,0,3.796625,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1430777,1.516821,3.0373,0,14.4219
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.138359,81.7489,42.79498,1.812391,1.812391,0,0,0,1.812391,228.3369,2.230578,0,0,4.138359,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1430777,1.99363,3.310687,0,14.76363
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.103763,85.2306,45.52904,0,0,0,0,0,0,0,4.103763,0,0,4.103763,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430777,0,3.28301,0,14.72904
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.244697,77.14101,47.66068,0,0,0,0,0,0,0,3.244697,0,0,3.244697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430777,0,2.595758,0,13.86997
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.919441,75.99674,49.69964,2.406804,2.406804,0,0,0,2.406804,121.2995,0.3859635,0,0,2.919441,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1430777,2.647484,2.335553,0,13.54471
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.33983,71.06129,50.74229,0.8236647,0.8236647,0,-1,0,0.8236647,284.0756,1.472815,0,0,2.33983,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1430777,0.9060312,1.871864,0,12.96511
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.178375,69.58887,50.87359,0,0,0,-1,0,0,0,2.178375,0,0,2.178375,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430777,0,1.7427,0,12.80365
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.155148,60.24913,50.95855,0,0,0,-1,0,0,0,1.155148,0,0,1.155148,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430777,0,0.924118,0,11.78042
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04848417,50.28059,49.9159,0.7153801,0.7153801,0,-1,0,0.7153801,6.7774,0,1.110223E-16,0,0.04848417,0.7530317,0.7153801,0,0,0,10.62527,0,0.7045475,-0.7045475,13.25737,94.6953,0.1430777,0.7869181,0.03878734,0,10.67376
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,47.8306,47.8306,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7828305,9.920727,0,1.18814,-1.18814,12.00496,85.74954,0.1430777,1.241607,0,0,9.920727
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,45.87659,45.87659,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.102987,8.732586,0,3.505263,-3.505263,8.310088,59.35765,0.1430777,3.734083,0,0,8.732586
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,43.83763,43.83763,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.997724,5.227323,0,0.6874022,-0.6874022,7.585503,54.18205,0.1430777,0.7183353,0,0,5.227323
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,42.07671,42.07671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.761504,4.539921,0,0,0,7.585503,54.18205,0.1430777,0,0,0,4.539921
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,40.29263,40.29263,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.761504,4.539921,0,0.5087122,-0.5087122,7.049273,50.35184,0.1430777,0.5316043,0,0,4.539921
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,39.14185,39.14185,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.326739,4.031209,0,0.2628652,-0.2628652,6.772188,48.37268,0.1430777,0.2746942,0,0,4.031209
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,38.2305,38.2305,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.618812,3.768343,0,0.2322893,-0.2322893,6.527334,46.62372,0.1430777,0.2427424,0,0,3.768343
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,37.31914,37.31914,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.876911,3.536054,0,0.3783664,-0.3783664,6.1285,43.77492,0.1430777,0.3953929,0,0,3.536054
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,36.49274,36.49274,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.297318,3.157688,0,0.3079848,-0.3079848,5.803856,41.45603,0.1430777,0.3218441,0,0,3.157688
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,35.84398,35.84398,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.639524,2.849703,0,0.1705614,-0.1705614,5.624069,40.17184,0.1430777,0.1782367,0,0,2.849703
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007618955,35.20098,35.14888,0,0,0,-1,0,0,0,0,0,0,0.007618955,0,0,0,0,8.829037,2.679142,0.007618955,0,0.007618955,5.631297,40.22346,0.1430774,0,0.006095164,0,2.68676
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.145205,35.46374,34.46923,0.3580299,0.3580299,0,0,0,0.3580299,40.55667,0,5.551115E-17,0,0.145205,0.3768736,0.3580299,0,0,8.821418,2.685998,0,0.2316686,-0.2316686,5.387096,38.47918,0.1430774,0.3938329,0.116164,0,2.831203
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.200135,42.63068,34.03672,0.07738353,0.07738353,0,0,0,0.07738353,1550.891,0,0,0,1.200135,0.08145635,0.07738353,0,0,9.078827,2.45433,1.118678,0,1.118678,6.448368,46.05968,0.1430257,0.08512188,0.9601076,0,3.654464
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.101684,49.33912,33.62739,0.9466531,0.9466531,0,0,0,0.9466531,222.0121,0,0,0,2.101684,0.996477,0.9466531,0,0,7.960149,3.46114,1.105207,0,1.105207,7.496859,53.54889,0.1429747,1.041318,1.681347,0,5.562824
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.779564,57.08842,35.21067,1.192718,1.192718,0,0,0,1.192718,233.0444,0,0,0,2.779564,1.255493,1.192718,0,0,6.854942,4.455827,1.524071,0,1.524071,8.942719,63.87644,0.1429044,1.31199,2.223651,0,7.235391
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.191327,65.72576,39.05689,1.626282,1.626282,0,-1,0,1.626282,196.2346,0,0,0,3.191327,1.711876,1.626282,0,0,5.330871,5.82749,1.479451,0,1.479451,10.34625,73.90164,0.1428362,1.78891,2.553062,0,9.018818
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.382442,72.47408,42.79498,0,0,0,0,0,0,0,0,0,0,3.382442,0,0,0,0,3.851419,7.158997,3.382442,0,3.382442,13.55512,96.82207,0.1426805,0,2.705954,0,10.54144
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.396183,76.21767,45.57538,2.652168,2.652168,0,0,0,2.652168,128.0531,0.135449,0,0,3.396183,2.791756,2.652168,0,0,0.4689776,10.20319,0.4689776,0,0.4689776,14.00003,100,0.142659,2.917385,2.716946,0,13.59938
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.243697,77.17902,47.6993,0.4795493,0.4795493,0,0,0,0.4795493,676.4053,2.738908,0,0,3.243697,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.142659,0.5275042,2.594957,0,13.86897
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.917765,76.03568,49.74598,1.673746,1.673746,0,0,0,1.673746,174.3254,1.155927,0,0,2.917765,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.142659,1.841121,2.334212,0,13.54304
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.434813,72.03802,50.74229,2.173924,2.173924,0,-1,0,2.173924,112.0008,0.1464723,0,0,2.434813,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.142659,2.391316,1.94785,0,13.06009
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.78115,65.76189,50.87359,1.065846,1.065846,0,-1,0,1.065846,167.1113,0.6592066,0,0,1.78115,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.142659,1.172431,1.42492,0,12.40642
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9506306,58.56265,51.00489,1.009595,1.009595,0,-1,0,1.009595,94.15965,0,2.220446E-16,0,0.9506306,1.062731,1.009595,0,0,0,10.62527,0,0.1121005,-0.1121005,13.88186,99.15597,0.142659,1.110554,0.7605045,0,11.5759
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05070269,50.29732,49.9159,3.498956,3.33,0,-1,0,3.33,1.522603,0,0.1689562,0.5188518,0.05070269,3.505263,3.33,0,0,0.1245561,10.51317,0,3.454561,-3.454561,10.24044,73.14584,0.142659,3.848852,0.04056215,0,10.56388
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,47.8306,47.8306,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,3.962957,7.058613,0,1.946678,-1.946678,8.188458,58.48887,0.142659,2.034278,0,0,7.058613
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,45.87659,45.87659,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.125932,5.111936,0,0.974252,-0.974252,7.161507,51.15352,0.142659,1.018093,0,0,5.111936
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,43.81446,43.81446,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.208434,4.137683,0,3.505263,-3.505263,3.466635,24.76163,0.142659,4.526854,0,0,4.137683
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,42.05354,42.05354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10317,0.6324202,0,0,0,3.466635,24.76163,0.142659,0,0,0,0.6324202
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,40.25401,40.25401,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.10317,0.6324202,0,0.1878883,-0.1878883,3.268583,23.34698,0.142659,0.1963433,0,0,0.6324202
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,39.08006,39.08006,0.4557945,0.4223053,0,-1,0,0.4223053,0,0,0.03348912,0.07906857,0,0.4445319,0.4223053,0,0,11.31194,0.4445319,0,0.4445319,-0.4445319,2.800006,20,0.142659,0.5013739,0,0,0.4445319
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,38.18415,38.18415,0.2866723,0,0,-1,0,0,0,0,0.2866723,0.3153395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142659,0.3153395,0,0,0
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,37.24963,37.24963,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142659,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,36.43096,36.43096,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142659,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,35.7513,35.7513,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142659,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01009542,35.12521,35.05621,0.3095026,0.009590649,0,-1,0,0.009590649,105.2632,0,0.299912,0.3385347,0.01009542,0.01009542,0.009590649,0,0,11.80586,0,0,0,0,2.800006,20,0.142659,0.3404529,0.008076336,0,0.01009542
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1595033,35.45347,34.36111,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,40.32235,0,0,0,0.1595033,0,0,3.505263,3.33,11.80586,0,3.489503,0,3.489503,6.110439,43.64591,0.1427575,0.4351276,0.1276027,5,0.1595033
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.206818,42.56694,33.9286,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,317.0641,0,0,0,1.206818,0,0,3.505263,3.33,8.316357,3.140553,4.536818,0,4.536818,10.41444,74.38873,0.1428063,0.4186851,0.9654546,5,4.347371
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.107717,49.26888,33.51926,0,0,1.759812,0,0.6454287,0,0,0,0,0,2.107717,0,0,1.759812,1.671821,3.779539,7.22369,3.779539,0,3.779539,14.00003,100,0.1426827,0,1.686174,5,9.331407
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.516802,64.17007,35.10254,0.2916358,0.2916358,0,0,0,0.2916358,1205.888,3.209817,0,0,3.516802,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1426827,0.3207994,2.813442,0,14.14208
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.816687,72.47762,38.98738,0,0,0,-1,0,0,0,3.816687,0,0,3.816687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426827,0,3.053349,0,14.44196
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.384766,72.44087,42.74864,1.337979,1.337979,0,0,0,1.337979,252.9761,1.976367,0,0,3.384766,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1426827,1.471777,2.707813,0,14.01004
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.508698,77.49322,45.52904,1.793065,1.793065,0,0,0,1.793065,195.6815,1.62126,0,0,3.508698,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1426827,1.972372,2.806958,0,14.13397
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.316987,77.99347,47.66068,0,0,0,0,0,0,0,3.316987,0,0,3.316987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426827,0,2.653589,0,13.94226
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.14464,78.64619,49.74598,0.8227068,0.8227068,0,0,0,0.8227068,382.231,2.278633,0,0,3.14464,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1426827,0.9049774,2.515712,0,13.76991
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.433529,72.0247,50.74229,1.369736,1.369736,0,-1,0,1.369736,177.664,0.9917008,0,0,2.433529,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1426827,1.50671,1.946823,0,13.0588
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.779501,65.74648,50.87359,0.5014638,0.5014638,0,-1,0,0.5014638,354.8614,1.251644,0,0,1.779501,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1426827,0.5516101,1.423601,0,12.40478
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9834131,58.83801,51.00489,0,0,0,-1,0,0,0,0.9834131,0,0,0.9834131,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426827,0,0.7867305,0,11.60869
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1217274,50.78823,49.86956,0,0,0,-1,0,0,0,0.1217274,0,0,0.1217274,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426827,0,0.09738192,0,10.747
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,47.79198,47.79198,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1426827,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,45.83025,45.83025,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1426827,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,43.79129,43.79129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1426827,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,42.00721,42.00721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1426827,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,40.23083,40.23083,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1426827,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,39.05689,39.05689,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1426827,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,38.14554,38.14554,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1426827,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,37.21101,37.21101,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1426827,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,36.36145,36.36145,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1426827,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,35.68952,35.68952,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1426827,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03581039,35.23935,34.99442,0.07479371,0.07479371,0,-1,0,0.07479371,47.87888,1.387779E-17,0,0,0.03581039,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04291983,-0.04291983,5.831585,41.65409,0.1426827,0.08227308,0.02864831,0,2.954739
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1645286,35.40258,34.27615,0.2405902,0.2405902,0,0,0,0.2405902,68.38542,0,0,0,0.1645286,0.2532528,0.2405902,0,0,8.610294,2.876009,0,0.0887242,-0.0887242,5.738061,40.98607,0.1426827,0.2646492,0.1316229,0,3.040537
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.321045,43.32169,33.82047,0.3792792,0.3792792,0,0,0,0.3792792,348.3041,0,0,0,1.321045,0.3992413,0.3792792,0,0,8.708878,2.787285,0.9218038,0,0.9218038,6.612562,47.23249,0.1426406,0.4172071,1.056836,0,4.10833
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.298554,50.72834,33.38797,0.4391887,0.4391887,0,0,0,0.4391887,523.3636,0,0,0,2.298554,0.4623039,0.4391887,0,0,7.787074,3.616908,1.83625,0,1.83625,8.354582,59.67546,0.1425566,0.4831076,1.838843,0,5.915462
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.10689,59.92709,34.99442,1.455626,1.455626,0,0,0,1.455626,213.4402,0,0,0,3.10689,1.532238,1.455626,0,0,5.950823,5.269533,1.574653,0,1.574653,9.848428,70.34577,0.1424847,1.601188,2.485512,0,8.376424
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.948577,73.89097,38.87925,0.4436987,0.4436987,0,-1,0,0.4436987,889.9231,0,0,0,3.948577,0.4670512,0.4436987,0,0,4.376171,6.686721,3.481526,0,3.481526,13.15129,93.93762,0.1423259,0.4880686,3.158862,0,10.6353
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.030195,80.17957,42.7023,1.749504,1.749504,0,0,0,1.749504,230.3622,1.293967,0,0,4.030195,1.841583,1.749504,0,0,0.8946447,9.820094,0.8946447,0,0.8946447,14.00003,100,0.1422851,1.924454,3.224156,0,13.85029
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.399161,76.13213,45.4827,1.64136,1.64136,0,0,0,1.64136,207.0942,1.671414,0,0,3.399161,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1422851,1.805496,2.719329,0,14.02444
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.547109,80.8056,47.66068,0,0,0,0,0,0,0,3.547109,0,0,3.547109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422851,0,2.837687,0,14.17238
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.917058,75.96999,49.69964,1.960713,1.960713,0,0,0,1.960713,148.7753,0.8531494,0,0,2.917058,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1422851,2.156785,2.333647,0,13.54233
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.432244,72.01138,50.74229,1.613608,1.613608,0,-1,0,1.613608,150.7333,0.7337095,0,0,2.432244,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1422851,1.774969,1.945795,0,13.05752
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.778425,65.68462,50.82725,1.470881,1.470881,0,-1,0,1.470881,120.9089,0.2301297,0,0,1.778425,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1422851,1.617969,1.42274,0,12.4037
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9473771,58.48653,50.95855,0,0,0,-1,0,0,0,0.9473771,0,0,0.9473771,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422851,0,0.7579017,0,11.57265
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05089345,50.2523,49.86956,0,0,0,-1,0,0,0,0.05089345,0,0,0.05089345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422851,0,0.04071476,0,10.67617
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,47.74564,47.74564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422851,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,45.79164,45.79164,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1422851,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,43.74495,43.74495,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1422851,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,41.96859,41.96859,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1422851,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,40.16133,40.16133,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1422851,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,38.97193,38.97193,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1422851,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,38.05286,38.05286,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1422851,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,37.12606,37.12606,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1422851,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,36.27649,36.27649,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1422851,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,35.60456,35.60456,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1422851,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01251584,34.97176,34.88629,0.280017,0.280017,0,-1,0,0.280017,4.469671,0,0,0,0.01251584,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2822388,-0.2822388,6.914323,49.38792,0.1422851,0.3080187,0.01001267,0,4.197939
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1764138,35.37563,34.16802,0.2286382,0.2286382,0,0,0,0.2286382,77.1585,0,2.775558E-17,0,0.1764138,0.2406718,0.2286382,0,0,7.468989,3.903184,0,0.06425798,-0.06425798,6.846589,48.90411,0.1422851,0.251502,0.1411311,0,4.079598
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.219662,42.41086,33.68917,0.3025102,0.3025102,0,0,0,0.3025102,403.1805,0,0,0,1.219662,0.3184318,0.3025102,0,0,7.540387,3.838926,0.9012305,0,0.9012305,7.701571,55.01111,0.1422441,0.3327613,0.9757298,0,5.058589
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.119674,49.07571,33.25667,0.933129,0.933129,0,0,0,0.933129,227.1576,0,0,0,2.119674,0.982241,0.933129,0,0,6.639156,4.650033,1.137433,0,1.137433,8.780635,62.71869,0.1421924,1.026442,1.695739,0,6.769707
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.79476,56.84782,34.88629,1.504773,1.504773,0,0,0,1.504773,185.7263,0,0,0,2.79476,1.583972,1.504773,0,0,5.501724,5.673723,1.210788,0,1.210788,9.929289,70.92335,0.1421373,1.65525,2.235807,0,8.468482
