Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.261565,86.79873,45.0502,0.6293792,0.6293792,0,0,0,0.6293792,677.1061,3.599061,0,0,4.261565,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1396302,0.6923171,3.409252,0,14.88684
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.992062,86.2495,47.31313,2.172697,2.172697,0,0,0,2.172697,183.7376,1.705013,0,0,3.992062,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1396302,2.389967,3.19365,0,14.61734
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.913507,75.60324,49.43705,0.966987,0.966987,0,0,0,0.966987,301.2975,1.895626,0,0,2.913507,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1396302,1.063686,2.330806,0,13.53878
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.42629,71.59306,50.44108,1.995801,1.995801,0,-1,0,1.995801,121.5697,0.3254461,0,0,2.42629,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1396302,2.195381,1.941032,0,13.05156
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.769991,65.31265,50.56466,2.003,2.003,0,-1,0,2.003,88.36701,0,0,0,1.769991,2.108421,2.003,0,0,0,10.62527,0,0.3384298,-0.3384298,13.64329,97.45189,0.1396302,2.2033,1.415993,0,12.39527
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9391862,58.10062,50.65733,0.914648,0.914648,0,-1,0,0.914648,102.6828,0,0,0,0.9391862,0.9627874,0.914648,0,0,0.3760331,10.28684,0,0.02360113,-0.02360113,13.61841,97.27419,0.1396302,1.006113,0.751349,0,11.22603
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07472751,50.09113,49.52973,0,0,0,-1,0,0,0,0,0,0,0.07472751,0,0,0,0,0.4022566,10.26324,0.07472751,0,0.07472751,13.68931,97.78056,0.139627,0,0.059782,0,10.33797
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01837264,47.31739,47.18184,1.135368,1.135368,0,-1,0,1.135368,1.61821,0,0,0,0.01837264,1.195124,1.135368,0,0,0.3275291,10.3305,0,1.176752,-1.176752,12.4489,88.92055,0.139627,1.248905,0.01469811,0,10.34887
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,45.09653,45.09653,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.635031,9.153747,0,2.661141,-2.661141,9.643812,68.88423,0.139627,2.780893,0,0,9.153747
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,43.0344,43.0344,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.591855,6.492605,0,0.7947538,-0.7947538,8.806067,62.90036,0.139627,0.8305178,0,0,6.492605
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,41.20398,41.20398,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.474915,5.697851,0,0.6491475,-0.6491475,8.121806,58.01279,0.139627,0.6783592,0,0,5.697851
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,39.38127,39.38127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.19619,5.048704,0,0,0,8.121806,58.01279,0.139627,0,0,0,5.048704
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,38.12237,38.12237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.19619,5.048704,0,0,0,8.121806,58.01279,0.139627,0,0,0,5.048704
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,37.12606,37.12606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.19619,5.048704,0,0,0,8.121806,58.01279,0.139627,0,0,0,5.048704
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,36.12202,36.12202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.19619,5.048704,0,0,0,8.121806,58.01279,0.139627,0,0,0,5.048704
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,35.1875,35.1875,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.19619,5.048704,0,0.07055202,-0.07055202,8.047438,57.48159,0.139627,0.07372686,0,0,5.048704
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,34.45378,34.45378,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.274581,4.978151,0,0.05551575,-0.05551575,7.988919,57.06359,0.139627,0.05801396,0,0,4.978151
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03664583,33.89916,33.65056,0.3622326,0.3622326,0,-1,0,0.3622326,10.11666,0,0,0,0.03664583,0.3812975,0.3622326,0,0,6.336265,4.922636,0,0.3446516,-0.3446516,7.625625,54.46864,0.139627,0.3984559,0.02931667,0,4.959281
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2486682,34.47066,32.77782,0.1097363,0.1097363,0,0,0,0.1097363,226.6053,0,0,0,0.2486682,0.1155119,0.1097363,0,0,6.719211,4.577984,0.1331563,0,0.1331563,7.751948,55.37094,0.1396212,0.1207099,0.1989346,0,4.826653
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.551256,43.37471,32.21402,0,0,0,0,0,0,0,0,0,0,1.551256,0,0,0,0,6.586055,4.697825,1.551256,0,1.551256,9.223598,65.88271,0.1395539,0,1.241005,0,6.249081
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.166753,47.71729,31.68883,0,0,0,0,0,0,0,0,0,0,2.166753,0,0,0,0,5.034799,6.093955,2.166753,0,2.166753,11.27916,80.56528,0.1394599,0,1.733403,0,8.260708
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.836156,55.59538,33.49609,0.9953563,0.9953563,0,0,0,0.9953563,284.9388,0,0,0,2.836156,1.047744,0.9953563,0,0,2.868046,8.044033,1.788412,0,1.788412,12.9758,92.68408,0.1393824,1.094892,2.268925,0,10.88019
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.234901,64.48714,37.68986,1.054548,1.054548,0,-1,0,1.054548,306.757,1.045217,0,0,3.234901,1.110051,1.054548,0,0,1.079633,9.653605,1.079633,0,1.079633,14.00003,100,0.1393357,1.160003,2.587921,0,12.8885
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.409658,71.58311,41.86046,0,0,0,0,0,0,0,3.409658,0,0,3.409658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393357,0,2.727727,0,14.03493
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.409068,75.57574,44.96524,1.60188,1.60188,0,0,0,1.60188,212.8167,1.722878,0,0,3.409068,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1393357,1.762068,2.727254,0,14.03434
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.247327,76.60547,47.22045,1.452469,1.452469,0,0,0,1.452469,223.5728,1.718411,0,0,3.247327,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1393357,1.597716,2.597861,0,13.8726
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.915082,75.45749,49.30575,0.5904674,0.5904674,0,0,0,0.5904674,493.6906,2.293538,0,0,2.915082,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1393357,0.6495141,2.332066,0,13.54036
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.426743,71.48806,50.3484,0.6473927,0.6473927,0,-1,0,0.6473927,374.8487,1.745277,0,0,2.426743,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1393357,0.7121319,1.941394,0,13.05202
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.770095,65.21877,50.4797,0.2899497,0.2899497,0,-1,0,0.2899497,610.4836,1.464885,0,0,1.770095,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1393357,0.3189447,1.416076,0,12.39537
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9392931,58.00389,50.56466,0,0,0,-1,0,0,0,0.9392931,0,0,0.9392931,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393357,0,0.7514345,0,11.56457
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.0768786,50.01432,49.43705,1.535212,1.535212,0,-1,0,1.535212,5.007686,0,0,0,0.0768786,1.616013,1.535212,0,0,0,10.62527,0,1.539134,-1.539134,12.37764,88.41152,0.1393357,1.688733,0.06150288,0,10.70215
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02019554,47.19944,47.05054,0.9051016,0.9051016,0,-1,0,0.9051016,2.2313,0,0,0,0.02019554,0.9527385,0.9051016,0,0,1.710149,9.08614,0,0.932543,-0.932543,11.39465,81.39021,0.1393357,0.9956117,0.01615643,0,9.106336
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,44.96524,44.96524,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.746308,8.153597,0,2.272099,-2.272099,8.999649,64.28308,0.1393357,2.374343,0,0,8.153597
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,42.90311,42.90311,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.270862,5.881498,0,1.649568,-1.649568,7.260852,51.86312,0.1393357,1.723799,0,0,5.881498
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,41.07268,41.07268,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.103715,4.23193,0,0.4836628,-0.4836628,6.751027,48.22152,0.1393357,0.5054276,0,0,4.23193
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,39.24997,39.24997,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.641119,3.748268,0,0.04496639,-0.04496639,6.703628,47.88296,0.1393357,0.04698987,0,0,3.748268
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,37.9679,37.9679,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.691081,3.703301,0,0.1501957,-0.1501957,6.545308,46.75211,0.1393357,0.1569545,0,0,3.703301
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,36.97159,36.97159,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.857965,3.553106,0,0.3521352,-0.3521352,6.174125,44.1008,0.1393357,0.3679813,0,0,3.553106
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,35.95211,35.95211,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.249227,3.20097,0,0.2105349,-0.2105349,5.952201,42.51564,0.1393357,0.220009,0,0,3.20097
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,35.04076,35.04076,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.483154,2.990435,0,0.0501115,-0.0501115,5.899379,42.13834,0.1393357,0.05236652,0,0,2.990435
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,34.27615,34.27615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.538834,2.940324,0,0,0,5.899379,42.13834,0.1393357,0,0,0,2.940324
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03375058,33.72482,33.49609,0.4432181,0.4432181,0,-1,0,0.4432181,7.614892,0,5.551115E-17,0,0.03375058,0.4665453,0.4432181,0,0,8.538834,2.940324,0,0.4327948,-0.4327948,5.443173,38.87973,0.1393357,0.4875399,0.02700046,0,2.974075
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2214774,34.11236,32.60791,0.368434,0.368434,0,0,0,0.368434,60.11317,0,0,0,0.2214774,0.3878253,0.368434,0,0,9.019716,2.507529,0,0.1663479,-0.1663479,5.267828,37.62726,0.1393357,0.4052774,0.1771819,0,2.729007
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.272525,41.05905,32.03638,0,0,0,0,0,0,0,0,0,0,1.272525,0,0,0,0,9.204548,2.341181,1.272525,0,1.272525,6.47505,46.25027,0.1392807,0,1.01802,0,3.613706
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.171034,47.53719,31.49575,1.301731,1.301731,0,0,0,1.301731,166.7805,0,0,0,2.171034,1.370243,1.301731,0,0,7.932023,3.486454,0.800791,0,0.800791,7.234747,51.67666,0.1392461,1.431904,1.736827,0,5.657488
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.840111,55.42292,33.31845,1.626347,1.626347,0,0,0,1.626347,174.6313,0,0,0,2.840111,1.711944,1.626347,0,0,7.131232,4.207165,1.128167,0,1.128167,8.30502,59.32146,0.1391973,1.788982,2.272089,0,7.047276
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.238257,64.33099,37.53539,1.20749,1.20749,0,-1,0,1.20749,268.1808,0,0,0,3.238257,1.271042,1.20749,0,0,6.003065,5.222516,1.967215,0,1.967215,10.17128,72.65189,0.1391124,1.328239,2.590605,0,8.460773
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.412816,71.42081,41.70599,0.2372115,0.2372115,0,0,0,0.2372115,1438.723,0,0,0,3.412816,0.2496963,0.2372115,0,0,4.035851,6.993009,3.163119,0,3.163119,13.17208,94.08611,0.1389762,0.2609327,2.730253,0,10.40582
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.412503,75.38522,44.78761,2.599492,2.599492,0,0,0,2.599492,131.2758,0,0,0,3.412503,2.736307,2.599492,0,0,0.8727313,9.839816,0.6761962,0,0.6761962,13.81358,98.66822,0.1389471,2.859441,2.730003,0,13.25232
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.249325,76.46001,47.08916,0.8532741,0.8532741,0,0,0,0.8532741,380.8067,2.154607,0,0,3.249325,0.8981833,0.8532741,0,0,0.1965351,10.44839,0.1965351,0,0.1965351,14.00003,100,0.1389386,0.9386016,2.59946,0,13.69772
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.915735,75.35911,49.22079,0.8300968,0.8300968,0,0,0,0.8300968,351.2524,2.041949,0,0,2.915735,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1389386,0.9131065,2.332588,0,13.54101
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.427119,71.39143,50.26345,1.37037,1.37037,0,-1,0,1.37037,177.1142,0.9846251,0,0,2.427119,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1389386,1.507407,1.941696,0,13.05239
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.770297,65.1258,50.39474,1.054829,1.054829,0,-1,0,1.054829,167.8279,0.6599512,0,0,1.770297,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1389386,1.160312,1.416238,0,12.39557
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9395054,57.91617,50.4797,1.759741,1.759741,0,-1,0,1.759741,53.38885,0,0,0,0.9395054,1.852359,1.759741,0,0,0,10.62527,0,0.9128532,-0.9128532,13.0378,93.12693,0.1389386,1.935715,0.7516043,0,11.56478
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07903641,49.89877,49.30575,0.1668641,0.1668641,0,-1,0,0.1668641,47.36573,0,0,0,0.07903641,0.1756465,0.1668641,0,0,1.014281,9.712421,0,0.09661005,-0.09661005,12.93596,92.39953,0.1389386,0.1835506,0.06322913,0,9.791457
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02209954,47.08205,46.91924,3.287296,3.287296,0,-1,0,3.287296,0.6722709,0,4.440892E-16,0.2860259,0.02209954,3.460312,3.287296,0,0,1.121626,9.615811,0,3.438212,-3.438212,9.311767,66.51248,0.1389386,3.616026,0.01767963,0,9.637911
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,44.78761,44.78761,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,4.941862,6.177598,0,1.785176,-1.785176,7.430026,53.07151,0.1389386,1.865508,0,0,6.177598
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,42.74864,42.74864,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.92539,4.392423,0,1.554671,-1.554671,5.791259,41.36605,0.1389386,1.624631,0,0,4.392423
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,40.92594,40.92594,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.652802,2.837752,0,1.636679,-1.636679,4.066048,29.04314,0.1389386,1.710329,0,0,2.837752
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,39.10323,39.10323,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.47133,1.201073,0,0.3249455,-0.3249455,3.723525,26.59656,0.1389386,0.3395681,0,0,1.201073
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,37.79799,37.79799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83239,0.8761278,0,0,0,3.723525,26.59656,0.1389386,0,0,0,0.8761278
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,36.79396,36.79396,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.83239,0.8761278,0,0.3880151,-0.3880151,3.314522,23.67511,0.1389386,0.4054757,0,0,0.8761278
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,35.77448,35.77448,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.26351,0.4881127,0,0.1230508,-0.1230508,3.184815,22.74863,0.1389386,0.128588,0,0,0.4881127
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,34.86312,34.86312,0.5512813,0.3468088,0,-1,0,0.3468088,0,0,0.2044725,0.2596006,0,0.3650619,0.3468088,0,0,11.40024,0.3650619,0,0.3650619,-0.3650619,2.800006,20,0.1389386,0.6064094,0,0,0.3650619
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,34.10624,34.10624,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389386,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06816795,33.76508,33.30301,0.3537942,0.06475955,0,-1,0,0.06475955,105.2632,0,0.2890346,0.3762217,0.06816795,0.06816795,0.06475955,0,0,11.80586,0,0,0,0,2.800006,20,0.1389386,0.3891736,0.05453436,0,0.06816795
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3561136,34.86032,32.43027,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,85.62664,0,0,0,0.3561136,0,0,3.505263,3.33,11.80586,0,3.686114,0,3.686114,6.29696,44.9782,0.1390308,0.4574802,0.2848908,5,0.3561136
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.081841,39.43661,31.8433,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,222.0007,0,0,0,1.081841,0,0,3.505263,3.33,8.119746,3.317502,4.411841,0,4.411841,10.4824,74.87414,0.1390983,0.5360458,0.8654732,5,4.399343
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.472581,49.84874,31.30266,0,0,1.300341,0,0.5199932,0,0,0,0,0,2.472581,0,0,1.300341,1.235324,3.707905,7.288159,3.707905,0,3.707905,14.00003,100,0.1389439,0,1.978065,5,9.76074
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.580435,62.34269,33.12537,2.17997,2.17997,0,0,0,2.17997,164.2424,1.28573,0,0,3.580435,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1389439,2.397967,2.864348,0,14.20571
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.241768,64.15737,37.36548,1.829887,1.829887,0,-1,0,1.829887,177.1568,1.315571,0,0,3.241768,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1389439,2.012876,2.593415,0,13.86704
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.416381,71.23344,41.52836,0,0,0,0,0,0,0,3.416381,0,0,3.416381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389439,0,2.733104,0,14.04165
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.414776,75.24131,44.65631,0.06259785,0.06259785,0,0,0,0.06259785,5455.101,3.348883,0,0,3.414776,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1389439,0.06885763,2.731821,0,14.04005
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.251112,76.32204,46.96558,2.128364,2.128364,0,0,0,2.128364,152.7517,1.010729,0,0,3.251112,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1389439,2.3412,2.60089,0,13.87639
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.917315,75.21346,49.0895,0.2899242,0.2899242,0,0,0,0.2899242,1006.234,2.612132,0,0,2.917315,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1389439,0.3189166,2.333852,0,13.54259
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.428292,71.24818,50.13215,0.2931736,0.2931736,0,-1,0,0.2931736,828.2777,2.119688,0,0,2.428292,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1389439,0.322491,1.942633,0,13.05357
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.113548,68.24664,50.26345,1.614305,1.614305,0,-1,0,1.614305,130.9262,0.4142796,0,0,2.113548,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1389439,1.775736,1.690839,0,12.73882
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8592359,57.11249,50.3484,1.768,1.768,0,-1,0,1.768,48.5993,2.220446E-16,0,0,0.8592359,1.861053,1.768,0,0,0,10.62527,0,1.001817,-1.001817,12.94402,92.4571,0.1389439,1.9448,0.6873887,0,11.48451
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07562402,49.7878,49.22079,0,0,0,-1,0,0,0,0,0,0,0.07562402,0,0,0,0,1.11313,9.623457,0.07562402,0,0.07562402,13.01576,92.96955,0.1389407,0,0.06049921,0,9.699081
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03591834,47.05251,46.78794,1.327731,1.327731,0,-1,0,1.327731,2.705243,0,0,0,0.03591834,1.397611,1.327731,0,0,1.037506,9.691519,0,1.361693,-1.361693,11.58041,82.71707,0.1389407,1.460504,0.02873467,0,9.727437
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,44.65631,44.65631,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.550498,8.329825,0,0.07362324,-0.07362324,11.50281,82.16274,0.1389407,0.07693629,0,0,8.329825
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,42.59418,42.59418,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.632302,8.256203,0,1.179628,-1.179628,10.25937,73.28107,0.1389407,1.232711,0,0,8.256203
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,40.77147,40.77147,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.943,7.076574,0,1.331069,-1.331069,8.856299,63.25916,0.1389407,1.390967,0,0,7.076574
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,38.94876,38.94876,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.421966,5.745505,0,0.4883782,-0.4883782,8.341504,59.58205,0.1389407,0.5103552,0,0,5.745505
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,37.62035,37.62035,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.964608,5.257127,0,0.5022167,-0.5022167,7.812121,55.80075,0.1389407,0.5248165,0,0,5.257127
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,36.62404,36.62404,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.522627,4.75491,0,0.3183288,-0.3183288,7.476573,53.40398,0.1389407,0.3326536,0,0,4.75491
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,35.60456,35.60456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.876326,4.436581,0,0,0,7.476573,53.40398,0.1389407,0,0,0,4.436581
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,34.67004,34.67004,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.876326,4.436581,0,0.007211637,-0.007211637,7.468971,53.34969,0.1389407,0.007536161,0,0,4.436581
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,33.90543,33.90543,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.884338,4.429369,0,0.2464691,-0.2464691,7.20917,51.49397,0.1389407,0.2575602,0,0,4.429369
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04261128,33.39039,33.1022,0,0,0,-1,0,0,0,0,0,0,0.04261128,0,0,0,0,7.158193,4.1829,0.04261128,0,0.04261128,7.249595,51.78271,0.1389388,0,0.03408903,0,4.225512
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2488334,33.92555,32.23719,0,0,0,0,0,0,0,0,0,0,0.2488334,0,0,0,0,7.115582,4.221251,0.2488334,0,0.2488334,7.485659,53.46888,0.1389282,0,0.1990668,0,4.470084
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.28044,40.70912,31.65022,0.08061519,0.08061519,0,0,0,0.08061519,1588.336,0,0,0,1.28044,0.0848581,0.08061519,0,0,6.866748,4.445201,1.195582,0,1.195582,8.619887,61.5705,0.138877,0.08867671,1.024352,0,5.725641
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.179167,47.14747,31.08641,0,0,0,0,0,0,0,0,0,0,2.179167,0,0,0,0,5.671166,5.521224,2.179167,0,2.179167,10.68723,76.33718,0.1387837,0,1.743334,0,7.700391
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.847935,55.04086,32.93229,0.8810188,0.8810188,0,0,0,0.8810188,323.2547,0,0,0,2.847935,0.9273883,0.8810188,0,0,3.491999,7.482475,1.920547,0,1.920547,12.50922,89.35137,0.1387016,0.9691207,2.278348,0,10.33041
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.245756,63.95054,37.16467,0.2894284,0.2894284,0,-1,0,0.2894284,1121.437,1.369642,0,0,3.245756,0.3046614,0.2894284,0,0,1.571453,9.210967,1.571453,0,1.571453,14.00003,100,0.1386345,0.3183712,2.596605,0,12.45672
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.419126,71.07646,41.38161,0.2954014,0.2954014,0,0,0,0.2954014,1157.451,3.108177,0,0,3.419126,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1386345,0.3249415,2.7353,0,14.0444
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.416793,75.10447,44.53273,0.310021,0.310021,0,0,0,0.310021,1102.117,3.090455,0,0,3.416793,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1386345,0.3410231,2.733434,0,14.04207
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.253038,76.1758,46.83429,1.017009,1.017009,0,0,0,1.017009,319.8632,2.182502,0,0,3.253038,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1386345,1.11871,2.602431,0,13.87831
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.641288,83.78427,48.9582,0,0,0,0,0,0,0,3.641288,0,0,3.641288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386345,0,2.91303,0,14.26656
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.073041,78.13262,50.00085,1.771809,1.771809,0,-1,0,1.771809,173.4409,1.207979,0,0,3.073041,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1386345,1.94899,2.458433,0,13.69832
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.772046,64.84895,50.13215,0,0,0,-1,0,0,0,1.772046,0,0,1.772046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386345,0,1.417637,0,12.39732
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.160267,59.50924,50.22483,1.102177,1.102177,0,-1,0,1.102177,105.2705,0.00008100364,0,0,1.160267,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1386345,1.212395,0.928214,0,11.78554
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.0832982,49.71374,49.0895,0.9965764,0.9965764,0,-1,0,0.9965764,8.358436,0,1.110223E-16,0,0.0832982,1.049028,0.9965764,0,0,0,10.62527,0,0.9657296,-0.9657296,12.98206,92.72881,0.1386345,1.096234,0.06663856,0,10.70857
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02614577,46.84898,46.65665,0.8347158,0.8347158,0,-1,0,0.8347158,3.132295,0,0,0,0.02614577,0.8786483,0.8347158,0,0,1.073033,9.659545,0,0.8525025,-0.8525025,12.08344,86.31013,0.1386345,0.9181874,0.02091661,0,9.68569
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,44.49411,44.49411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.020258,8.807042,0,0,0,12.08344,86.31013,0.1386345,0,0,0,8.807042
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,42.42426,42.42426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.020258,8.807042,0,0,0,12.08344,86.31013,0.1386345,0,0,0,8.807042
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,40.60155,40.60155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.020258,8.807042,0,0,0,12.08344,86.31013,0.1386345,0,0,0,8.807042
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,38.77113,38.77113,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.020258,8.807042,0,0.1146622,-0.1146622,11.96258,85.44682,0.1386345,0.119822,0,0,8.807042
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,37.45044,37.45044,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.14766,8.69238,0,0.3787375,-0.3787375,11.56335,82.59522,0.1386345,0.3957807,0,0,8.69238
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,36.4464,36.4464,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.56848,8.313643,0,0.6342956,-0.6342956,10.89475,77.81947,0.1386345,0.6628389,0,0,8.313643
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,35.40376,35.40376,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.273253,7.679347,0,0.1009208,-0.1009208,10.78837,77.05962,0.1386345,0.1054623,0,0,7.679347
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,34.46923,34.46923,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.385387,7.578426,0,0.9285318,-0.9285318,9.809609,70.0685,0.1386345,0.9703157,0,0,7.578426
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,33.71235,33.71235,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.417089,6.649894,0,0.3652188,-0.3652188,9.424635,67.31869,0.1386345,0.3816537,0,0,6.649894
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04201549,33.16972,32.88595,0.4089905,0.4089905,0,-1,0,0.4089905,10.27297,0,5.551115E-17,0,0.04201549,0.4305163,0.4089905,0,0,4.822887,6.284675,0,0.3885008,-0.3885008,9.01512,64.39358,0.1386345,0.4498895,0.03361239,0,6.326691
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.381047,34.61728,32.02094,0.4312507,0.4312507,0,0,0,0.4312507,88.35858,0,0,0,0.381047,0.4539481,0.4312507,0,0,5.254555,5.896174,0,0.07290111,-0.07290111,8.938274,63.84469,0.1386345,0.4743758,0.3048376,0,6.277222
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1328419,32.32663,31.43396,0.6140943,0.6140943,0,0,0,0.6140943,21.63216,0,0,0,0.1328419,0.6464151,0.6140943,0,0,5.335557,5.823274,0,0.5135732,-0.5135732,8.396921,59.97789,0.1386345,0.6755037,0.1062735,0,5.956115
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.035118,38.07438,30.87016,1.226335,1.226335,0,0,0,1.226335,84.40746,0,0,0,1.035118,1.290879,1.226335,0,0,5.906193,5.3097,0,0.2557608,-0.2557608,8.127326,58.05221,0.1386345,1.348968,0.8280944,0,6.344818
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.45326,43.15729,32.71603,0.5061336,0.5061336,0,0,0,0.5061336,287.1297,0,0,0,1.45326,0.5327722,0.5061336,0,0,6.190372,5.053939,0.9204878,0,0.9204878,9.000577,64.2897,0.1385953,0.556747,1.162608,0,6.5072
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.623889,67.68041,36.97159,0.6744263,0.6744263,0,-1,0,0.6744263,537.3291,0,0,0,3.623889,0.7099225,0.6744263,0,0,5.269884,5.882379,2.913967,0,2.913967,11.76501,84.03561,0.1384711,0.741869,2.899111,0,9.506268
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.421932,70.91032,41.22715,1.151853,1.151853,0,0,0,1.151853,297.0807,0,0,0,3.421932,1.212476,1.151853,0,0,2.355917,8.504949,2.209456,0,2.209456,13.86108,99.00753,0.1383771,1.267038,2.737546,0,11.92688
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.960025,81.64723,44.40144,0,0,0,0,0,0,0,3.813564,0,0,3.960025,0,0,0,0,0.1464615,10.49346,0.1464615,0,0.1464615,14.00003,100,0.1383709,0,3.16802,0,14.45348
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.643893,80.78564,46.74161,0.4780967,0.4780967,0,0,0,0.4780967,762.1666,3.140633,0,0,3.643893,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1383709,0.5259063,2.915114,0,14.26917
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.6821,72.33716,48.82691,1.326548,1.326548,0,0,0,1.326548,202.1864,1.285733,0,0,2.6821,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1383709,1.459203,2.145679,0,13.30737
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.040147,77.64311,49.9159,0.6255758,0.6255758,0,-1,0,0.6255758,485.9757,2.381646,0,0,3.040147,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1383709,0.6881334,2.432117,0,13.66542
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.80589,65.06832,50.04719,1.611109,1.611109,0,-1,0,1.611109,112.0899,0.1099858,0,0,1.80589,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1383709,1.77222,1.444712,0,12.43116
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4676649,53.73099,50.13215,0.1021451,0.1021451,0,-1,0,0.1021451,457.8437,0.3601438,0,0,0.4676649,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1383709,0.1123596,0.3741319,0,11.09294
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2432049,50.79374,48.9582,0.9073648,0.9073648,0,-1,0,0.9073648,26.80344,0,0,0,0.2432049,0.9551208,0.9073648,0,0,0,10.62527,0,0.7119159,-0.7119159,13.2496,94.63983,0.1383709,0.9981012,0.1945639,0,10.86848
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09364309,47.21583,46.52535,1.312584,1.312584,0,-1,0,1.312584,7.134255,0,0,0,0.09364309,1.381667,1.312584,0,0,0.7910177,9.913359,0,1.288024,-1.288024,11.89191,84.94202,0.1383709,1.443842,0.07491447,0,10.007
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,44.33193,44.33193,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.222156,8.625334,0,0.8082387,-0.8082387,11.03995,78.85661,0.1383709,0.8446094,0,0,8.625334
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,42.24663,42.24663,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.120199,7.817095,0,2.185973,-2.185973,8.73573,62.39795,0.1383709,2.284342,0,0,7.817095
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,40.44709,40.44709,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.549057,5.631123,0,3.505263,-3.505263,5.040858,36.00606,0.1383709,4.024223,0,0,5.631123
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,38.62438,38.62438,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.443794,2.125859,0,0.8188866,-0.8188866,4.177676,29.84048,0.1383709,0.8557366,0,0,2.125859
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,37.29597,37.29597,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.35367,1.306973,0,0.04054049,-0.04054049,4.134943,29.53524,0.1383709,0.04236481,0,0,1.306973
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,36.27649,36.27649,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.39871,1.266432,0,0.9121094,-0.9121094,3.173495,22.66777,0.1383709,0.9531543,0,0,1.266432
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,35.23384,35.23384,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.41217,0.3543228,0,0.1250902,-0.1250902,3.041638,21.72594,0.1383709,0.1307192,0,0,0.3543228
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,34.29932,34.29932,0.8742456,0.217771,0,-1,0,0.217771,0,0,0.6564746,0.7438992,0,0.2292326,0.217771,0,0,11.55116,0.2292326,0,0.2292326,-0.2292326,2.800006,20,0.1383709,0.9616702,0,0,0.2292326
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,33.54243,33.54243,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383709,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04348021,33.00942,32.71603,0.1644467,0.0413062,0,-1,0,0.0413062,105.2632,0,0.1231405,0.1726301,0.04348021,0.04348021,0.0413062,0,0,11.80586,0,0,0,0,2.800006,20,0.1383709,0.1808913,0.03478417,0,0.04348021
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2413925,33.50012,31.86647,0,0,0,0,0,0,0,0,0,0,0.2413925,0,0,0,0,11.80586,0,0.2413925,0,0.2413925,3.029011,21.63575,0.1383606,0,0.193114,0,0.2413925
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.112194,39.04363,31.25632,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,199.7532,0,0,0,1.112194,0,0,3.505263,3.33,11.56447,0.2172532,4.442194,0,4.442194,7.243246,51.73737,0.1384338,0.6124627,0.8897554,5,1.329448
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.320814,47.87857,30.69252,2.100011,2.100011,4.650043,0,1.434462,2.100011,110.5144,0,0,0,2.320814,0,0,2.550032,2.422531,7.122273,4.215228,4.743345,0,4.743345,11.74318,83.87968,0.1385485,2.310012,1.856652,5,6.536043
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.665534,62.47846,32.5384,0.8780375,0.8780375,0,0,0,0.8780375,417.469,0.3623563,0,0,3.665534,0.92425,0.8780375,0,0,2.378928,8.484239,2.378928,0,2.378928,14.00003,100,0.1384476,0.9658412,2.932428,0,12.14977
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.252622,63.5637,36.79396,0.103948,0.103948,0,-1,0,0.103948,3129.086,3.143203,0,0,3.252622,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1384476,0.1143428,2.602098,0,13.8779
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.42498,70.72715,41.05723,1.777645,1.777645,0,0,0,1.777645,192.6694,1.553774,0,0,3.42498,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1384476,1.95541,2.739984,0,14.05025
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.421517,74.78884,44.24697,0.8202006,0.8202006,0,0,0,0.8202006,417.1561,2.558148,0,0,3.421517,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1384476,0.9022206,2.737214,0,14.04679
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.255765,75.92986,46.61803,0.8135038,0.8135038,0,0,0,0.8135038,400.2151,2.399446,0,0,3.255765,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1384476,0.8948542,2.604612,0,13.88104
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.376471,80.07662,48.70333,1.780952,1.780952,0,0,0,1.780952,189.588,1.501784,0,0,3.376471,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1384476,1.959047,2.701176,0,14.00174
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.468179,71.24735,49.7846,1.340591,1.340591,0,-1,0,1.340591,184.1112,1.05703,0,0,2.468179,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1384476,1.474651,1.974543,0,13.09345
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.773709,64.62303,49.9159,1.219153,1.219153,0,-1,0,1.219153,145.487,0.4903902,0,0,1.773709,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1384476,1.341068,1.418967,0,12.39898
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9163883,57.22012,50.00085,0.5149881,0.5149881,0,-1,0,0.5149881,177.9436,0.3742956,0,0,0.9163883,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1384476,0.566487,0.7331107,0,11.54166
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2127168,50.4285,48.82691,0.2572925,0.2572925,0,-1,0,0.2572925,82.67509,0,0,0,0.2127168,0.2708342,0.2572925,0,0,0,10.62527,0,0.0581174,-0.0581174,13.93877,99.56242,0.1384476,0.2830218,0.1701735,0,10.83799
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03156216,46.6259,46.39406,0,0,0,-1,0,0,0,0,0,0,0.03156216,0,0,0,0,0.06457489,10.56716,0.03156216,0,0.03156216,13.96871,99.7763,0.1384463,0,0.02524973,0,10.59872
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,44.18518,44.18518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03301273,10.59556,0,0,0,13.96871,99.7763,0.1384463,0,0,0,10.59556
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,42.09988,42.09988,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.03301273,10.59556,0,0.8333853,-0.8333853,13.09024,93.50156,0.1384463,0.8708877,0,0,10.59556
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,40.29263,40.29263,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9589965,9.762177,0,2.603489,-2.603489,10.34593,73.89932,0.1384463,2.720646,0,0,9.762177
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,38.46992,38.46992,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.851762,7.158689,0,0.5445457,-0.5445457,9.771924,69.79932,0.1384463,0.5690503,0,0,7.158689
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,37.14151,37.14151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.456812,6.614143,0,0,0,9.771924,69.79932,0.1384463,0,0,0,6.614143
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,36.12202,36.12202,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.456812,6.614143,0,0.5038772,-0.5038772,9.240791,66.00552,0.1384463,0.5265517,0,0,6.614143
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,35.07938,35.07938,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.016676,6.110266,0,0.3588527,-0.3588527,8.862527,63.30364,0.1384463,0.375001,0,0,6.110266
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,34.14485,34.14485,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.415401,5.751413,0,0.2176895,-0.2176895,8.633062,61.66461,0.1384463,0.2274856,0,0,5.751413
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,33.3648,33.3648,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.657279,5.533723,0,0.07276493,-0.07276493,8.556361,61.11674,0.1384463,0.07603936,0,0,5.533723
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1531855,33.59889,32.56157,0.217557,0.217557,0,-1,0,0.217557,70.41167,0,2.775558E-17,0,0.1531855,0.2290074,0.217557,0,0,5.738129,5.460958,0,0.07582185,-0.07582185,8.476439,60.54586,0.1384463,0.2393127,0.1225484,0,5.614144
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2255636,33.21271,31.68883,0.192784,0.192784,0,0,0,0.192784,117.0033,0,0,0,0.2255636,0.2029306,0.192784,0,0,5.822375,5.385137,0.02263303,0,0.02263303,8.49791,60.69923,0.1384453,0.2120624,0.1804509,0,5.6107
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9616882,37.76687,31.08641,0.262623,0.262623,0,0,0,0.262623,366.1858,0,0,0,0.9616882,0.2764453,0.262623,0,0,5.799742,5.405507,0.6852429,0,0.6852429,9.147988,65.34264,0.1384163,0.2888853,0.7693505,0,6.367195
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9995096,37.45233,30.52261,1.534175,1.534175,0,0,0,1.534175,65.14966,0,0,0,0.9995096,1.614921,1.534175,0,0,5.114499,6.022225,0,0.6154112,-0.6154112,8.499288,60.70908,0.1384163,1.687592,0.7996077,0,7.021735
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.85829,54.44606,32.34531,0,0,0,0,0,0,0,0,0,0,2.85829,0,0,0,0,5.798289,5.406814,2.85829,0,2.85829,11.2109,80.0777,0.1382954,0,2.286632,0,8.265104
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.532103,66.25101,36.62404,0.8764817,0.8764817,0,-1,0,0.8764817,402.9865,0,0,0,3.532103,0.9226122,0.8764817,0,0,2.939999,7.979275,2.609491,0,2.609491,13.68648,97.76038,0.1381851,0.9641298,2.825682,0,11.51138
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.592477,72.37975,40.8796,1.505842,1.505842,0,0,0,1.505842,238.5694,1.676872,0,0,3.592477,1.585096,1.505842,0,0,0.3305086,10.32782,0.3305086,0,0.3305086,14.00003,100,0.1381711,1.656426,2.873982,0,13.92029
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.610407,56.73785,44.0925,0,0,0,0,0,0,0,1.610407,0,0,1.610407,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381711,0,1.288325,0,12.23568
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.412915,77.54398,46.4404,0.9234307,0.9234307,0,0,0,0.9234307,369.5909,2.440883,0,0,3.412915,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1381711,1.015774,2.730332,0,14.03819
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.364586,79.75838,48.57204,3.178375,3.178375,1.25,0,0.50625,3.178375,105.8587,1.334717,0,0,3.364586,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1381711,3.496212,2.691669,5,13.98986
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.827549,64.8289,49.6533,1.781827,1.781827,0,-1,0,1.781827,102.566,0,0,0,1.827549,1.875607,1.781827,0,0,0,10.62527,0,0.04805802,-0.04805802,13.94937,99.63816,0.1381711,1.96001,1.462039,0,12.45282
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.116402,58.6666,49.7846,1.731098,1.731098,0,-1,0,1.731098,64.49097,0,2.220446E-16,0,1.116402,1.822208,1.731098,0,0,0.0533978,10.57722,0,0.7058066,-0.7058066,13.20539,94.32399,0.1381711,1.904208,0.8931215,0,11.69362
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9620954,57.46132,49.86956,2.007252,2.007252,0,-1,0,2.007252,47.93098,0,0,0,0.9620954,2.112896,2.007252,0,0,0.8376273,9.871409,0,1.150801,-1.150801,11.99233,85.65936,0.1381711,2.207977,0.7696763,0,10.8335
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2229729,50.38163,48.70333,1.385839,1.385839,0,-1,0,1.385839,16.08938,0,2.220446E-16,0,0.2229729,1.458778,1.385839,0,0,2.116295,8.720609,0,1.235805,-1.235805,10.68968,76.35471,0.1381711,1.524423,0.1783783,0,8.943582
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06780712,46.72253,46.22414,0.1505296,0.1505296,0,-1,0,0.1505296,45.04571,0,0,0,0.06780712,0.1584522,0.1505296,0,0,3.489412,7.484804,0,0.09064507,-0.09064507,10.59413,75.67223,0.1381711,0.1655825,0.05424569,0,7.552611
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,44.00755,44.00755,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.590129,7.394158,0,1.64425,-1.64425,8.860941,63.29231,0.1381711,1.718241,0,0,7.394158
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,41.92225,41.92225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.417073,5.749908,0,0,0,8.860941,63.29231,0.1381711,0,0,0,5.749908
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,40.12271,40.12271,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.417073,5.749908,0,1.352152,-1.352152,7.435647,53.11166,0.1381711,1.412999,0,0,5.749908
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,38.31545,38.31545,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.919465,4.397756,0,0.262772,-0.262772,7.158661,51.13319,0.1381711,0.2745968,0,0,4.397756
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,36.97159,36.97159,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.211433,4.134984,0,0.3056206,-0.3056206,6.836509,48.83211,0.1381711,0.3193735,0,0,4.134984
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,35.95211,35.95211,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.551012,3.829363,0,0.3629844,-0.3629844,6.45389,46.09912,0.1381711,0.3793187,0,0,3.829363
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,34.90946,34.90946,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.954328,3.466379,0,0.4647526,-0.4647526,5.963998,42.5999,0.1381711,0.4856665,0,0,3.466379
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,33.97494,33.97494,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.470719,3.001626,0,0.1434451,-0.1434451,5.812793,41.51987,0.1381711,0.1499001,0,0,3.001626
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,33.18716,33.18716,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.630103,2.858181,0,0.4809142,-0.4809142,5.305865,37.89896,0.1381711,0.5025554,0,0,2.858181
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04687767,32.68417,32.36848,0.6372091,0.6372091,0,-1,0,0.6372091,7.356717,0,1.110223E-16,0,0.04687767,0.6707464,0.6372091,0,0,9.164453,2.377267,0,0.6238687,-0.6238687,4.64825,33.20172,0.1381711,0.7009299,0.03750213,0,2.424145
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2719903,33.33463,31.49575,0,0,0,0,0,0,0,0,0,0,0.2719903,0,0,0,0,9.857639,1.753398,0.2719903,0,0.2719903,4.906282,35.0448,0.1381597,0,0.2175922,0,2.025389
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.293064,39.99298,30.88561,0.08334415,0.08334415,0,0,0,0.08334415,1551.476,0,0,0,1.293064,0.08773069,0.08334415,0,0,9.585649,1.99819,1.205334,0,1.205334,6.049762,43.2125,0.1381088,0.09167857,1.034452,0,3.291254
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.192187,46.37554,30.29863,2.860506,2.860506,0,0,0,2.860506,76.63634,0,0,0,2.192187,3.011059,2.860506,0,0,8.380316,3.08299,0,0.8188717,-0.8188717,5.186596,37.04704,0.1381088,3.146557,1.75375,0,5.275177
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.861697,54.22322,32.12906,1.506085,1.506085,0,0,0,1.506085,190.009,0,0,0,2.861697,1.585352,1.506085,0,0,9.290174,2.264118,1.276345,0,1.276345,6.397443,45.69593,0.138055,1.656693,2.289358,0,5.125815
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.259195,63.15494,36.40779,1.701596,1.701596,0,-1,0,1.701596,191.5375,0,0,0,3.259195,1.791154,1.701596,0,0,8.013828,3.412828,1.468041,0,1.468041,7.790149,55.64381,0.1379932,1.871756,2.607356,0,6.672023
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.431456,70.32571,40.68651,2.355062,2.355062,0,0,0,2.355062,145.7056,0,0,0,3.431456,2.479013,2.355062,0,0,6.545787,4.734066,0.9524438,0,0.9524438,8.693716,62.09785,0.1379531,2.590568,2.745165,0,8.165522
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.538942,75.73797,43.92259,0,0,0,0,0,0,0,0,0,0,3.538942,0,0,0,0,5.593344,5.591265,3.538942,0,3.538942,12.05105,86.07877,0.1378043,0,2.831154,0,9.130207
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.709155,80.97514,46.27048,1.100275,1.100275,0,0,0,1.100275,337.1116,0.4965692,0,0,3.709155,1.158184,1.100275,0,0,2.054402,8.776313,2.054402,0,2.054402,14.00003,100,0.1377181,1.210302,2.967324,0,12.48547
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.270063,78.38815,48.3944,0.07490262,0.07490262,0,0,0,0.07490262,4365.753,3.191219,0,0,3.270063,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1377181,0.08239288,2.616051,0,13.89534
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.010088,76.75173,49.48339,0.7272697,0.7272697,0,-1,0,0.7272697,413.8888,2.244541,0,0,3.010088,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1377181,0.7999967,2.40807,0,13.63536
