Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.2281,68.62415,49.61469,0,0,0,-1,0,0,0,2.2281,0,0,2.2281,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377181,0,1.78248,0,12.85337
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.111653,58.53597,49.69964,0.2582971,0.2582971,0,-1,0,0.2582971,430.3777,0.8397611,0,0,1.111653,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1377181,0.2841268,0.8893222,0,11.73693
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09171574,49.25732,48.57204,1.089037,1.089037,0,-1,0,1.089037,8.421728,0,0,0,0.09171574,1.146355,1.089037,0,0,0,10.62527,0,1.054639,-1.054639,12.88834,92.05939,0.1377181,1.197941,0.07337259,0,10.71699
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03475315,46.30899,46.05423,3.477575,3.33,0,-1,0,3.33,1.043638,0,0.1475748,0.4953323,0.03475315,3.505263,3.33,0,0,1.171821,9.570635,0,3.47051,-3.47051,9.230103,65.92917,0.1377181,3.825332,0.02780252,0,9.605389
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,43.83763,43.83763,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.027943,6.100125,0,3.505263,-3.505263,5.53523,39.53728,0.1377181,4.066556,0,0,6.100125
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,41.76778,41.76778,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.92268,2.594862,0,1.852441,-1.852441,3.582586,25.58985,0.1377181,1.935801,0,0,2.594862
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,39.96824,39.96824,2.676162,0.7053002,0,-1,0,0.7053002,0,0,1.970861,2.238477,0,0.7424212,0.7053002,0,0,10.98095,0.7424212,0,0.7424212,-0.7424212,2.800006,20,0.1377181,2.943778,0,0,0.7424212
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,38.1687,38.1687,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377181,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,36.79396,36.79396,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377181,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,35.77448,35.77448,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377181,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,34.73182,34.73182,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377181,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,33.82047,33.82047,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377181,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,33.01725,33.01725,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377181,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1334328,33.09164,32.19085,0.4132342,0.1267612,0,-1,0,0.1267612,105.2632,0,0.286473,0.4292054,0.1334328,0.1334328,0.1267612,0,0,11.80586,0,0,0,0,2.800006,20,0.1377181,0.4545577,0.1067463,0,0.1334328
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4002444,34.05919,31.34128,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,108.6209,0,0,0,0.4002444,0,0,3.505263,3.33,11.80586,0,3.730244,0,3.730244,6.338826,45.27724,0.137804,0.4053262,0.3201955,5,0.4002444
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9615272,37.40323,30.73886,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,458.609,0,0,0,0.9615272,0,0,3.505263,3.33,8.075616,3.35722,4.291527,0,4.291527,10.41013,74.35789,0.1378514,0.2306278,0.7692217,5,4.318747
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.427478,48.16069,30.15189,1.116011,1.116011,2.544022,0,0.8595181,1.116011,217.5137,0,0,0,2.427478,0,0,1.428011,1.35661,3.784089,7.219594,3.784089,0,3.784089,14.00003,100,0.1378123,1.227613,1.941983,5,9.647073
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.641007,61.51594,31.97459,0,0,0,0,0,0,0,3.641007,0,0,3.641007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378123,0,2.912806,0,14.26628
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.26194,62.96414,36.23015,0.3167421,0.3167421,0,-1,0,0.3167421,1029.841,2.928527,0,0,3.26194,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1378123,0.3484163,2.609552,0,13.88721
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.434365,70.13127,40.50888,1.139327,1.139327,0,0,0,1.139327,301.4381,2.235074,0,0,3.434365,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1378123,1.253259,2.747492,0,14.05964
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.840721,79.18941,43.74495,0.1434664,0.1434664,0,0,0,0.1434664,2677.088,3.689704,0,0,3.840721,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1378123,0.157813,3.072577,0,14.466
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.011777,72.53056,46.09285,0.1266542,0.1266542,0,0,0,0.1266542,2377.952,2.878457,0,0,3.011777,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1378123,0.1393197,2.409422,0,13.63705
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.416078,79.92995,48.22448,1.220969,1.220969,0,0,0,1.220969,279.7841,2.130847,0,0,3.416078,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1378123,1.343066,2.732862,0,14.04135
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.437225,70.36299,49.30575,2.353783,2.353783,0,-1,0,2.353783,103.545,0,0,0,2.437225,2.477667,2.353783,0,0,0,10.62527,0,0.04044202,-0.04044202,13.9574,99.6955,0.1378123,2.589162,1.94978,0,13.0625
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.7788,64.13588,49.43705,1.803347,1.803347,0,-1,0,1.803347,98.63876,0,0,0,1.7788,1.89826,1.803347,0,0,0.04493557,10.58483,0,0.1194609,-0.1194609,13.83148,98.79606,0.1378123,1.983682,1.42304,0,12.36363
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9471905,57.02017,49.56834,1.454995,1.454995,0,-1,0,1.454995,65.09921,0,0,0,0.9471905,1.531574,1.454995,0,0,0.1776699,10.46537,0,0.5843834,-0.5843834,13.21548,94.3961,0.1378123,1.600495,0.7577524,0,11.41256
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09378753,49.14097,48.44074,1.477208,1.477208,0,-1,0,1.477208,6.348971,0,2.220446E-16,0,0.09378753,1.554956,1.477208,0,0,0.8269848,9.880988,0,1.461169,-1.461169,11.67527,83.39465,0.1378123,1.624929,0.07503002,0,9.974775
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03687813,46.19307,45.92293,0.7277409,0.7277409,0,-1,0,0.7277409,5.067481,0,1.110223E-16,0,0.03687813,0.7660431,0.7277409,0,0,2.450505,8.419819,0,0.729165,-0.729165,10.90667,77.90461,0.1378123,0.800515,0.0295025,0,8.456697
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,43.66,43.66,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.260689,7.690654,0,2.200153,-2.200153,8.587502,61.33918,0.1378123,2.29916,0,0,7.690654
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,41.62104,41.62104,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.705303,5.490501,0,2.119843,-2.119843,6.352991,45.37841,0.1378123,2.215236,0,0,5.490501
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,39.81378,39.81378,3.638509,3.202125,0,-1,0,3.202125,0,0,0.4363844,0.8002353,0,3.370658,3.202125,0,0,8.060685,3.370658,0,3.370658,-3.370658,2.800006,20,0.1378123,4.00236,0,0,3.370658
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,38.01424,38.01424,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378123,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,36.64721,36.64721,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378123,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,35.62773,35.62773,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378123,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,34.57736,34.57736,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378123,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,33.62739,33.62739,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378123,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,32.82416,32.82416,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378123,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05164826,32.34487,31.99776,0,0,0,-1,0,0,0,0,0,0,0.05164826,0,0,0,0,11.80586,0,0.05164826,0,0.05164826,2.849004,20.34998,0.1378101,0,0.04131861,0,0.05164826
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2472405,32.8145,31.1482,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,211.7247,0,0,0,0.2472405,0,0,3.505263,3.33,11.75421,0.04648344,3.57724,0,3.57724,6.242672,44.59042,0.1378787,0.128452,0.1977924,5,0.2937239
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.297654,39.64235,30.52261,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,715.1297,0,0,0,1.297654,0,0,3.505263,3.33,8.176971,3.266,4.627654,0,4.627654,10.63285,75.94878,0.1379093,0.1996029,1.038123,5,4.563654
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.196894,46.0092,29.93563,0,0,1.423603,0,0.5536437,0,0,0,0,0,2.196894,0,0,1.423603,1.352423,3.549318,7.430888,3.549318,0,3.549318,14.00003,100,0.1377773,0,1.757516,5,9.627783
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.866874,53.83524,31.75834,0,0,0,0,0,0,0,2.866874,0,0,2.866874,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377773,0,2.293499,0,13.49215
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.264858,62.75612,36.03707,0.3317733,0.3317733,0,-1,0,0.3317733,984.063,2.915623,0,0,3.264858,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1377773,0.3649507,2.611887,0,13.89013
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.437001,69.94372,40.33896,0.4674263,0.4674263,0,0,0,0.4674263,735.3032,2.944973,0,0,3.437001,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1377773,0.5141689,2.7496,0,14.06227
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.432017,74.07018,43.59821,2.752662,2.752662,0,0,0,2.752662,124.6799,0.5344771,0,0,3.432017,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1377773,3.027929,2.745613,0,14.05729
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.265981,75.20615,45.96155,0,0,0,0,0,0,0,3.265981,0,0,3.265981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377773,0,2.612785,0,13.89126
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.930359,74.1209,48.09319,0.1232862,0.1232862,0,0,0,0.1232862,2376.876,2.800585,0,0,2.930359,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1377773,0.1356148,2.344288,0,13.55563
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.438734,70.23244,49.18218,2.575852,2.575852,0,-1,0,2.575852,94.67675,0,0,0,2.438734,2.711424,2.575852,0,0,0,10.62527,0,0.2726902,-0.2726902,13.71259,97.94685,0.1377773,2.833438,1.950987,0,13.06401
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.780422,64.00439,49.30575,0.1394807,0.1394807,0,-1,0,0.1394807,1276.465,1.330611,0,0,1.780422,0.1468218,0.1394807,0,0,0.3029891,10.35258,0.3029891,0,0.3029891,14.00003,100,0.1377647,0.1534288,1.424338,0,12.13301
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9489512,56.89647,49.43705,1.462069,1.462069,0,-1,0,1.462069,64.90467,0,0,0,0.9489512,1.53902,1.462069,0,0,0,10.62527,0,0.5900689,-0.5900689,13.37804,95.55724,0.1377647,1.608276,0.7591609,0,11.57423
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09584469,49.02449,48.30944,0.3962571,0.3962571,0,-1,0,0.3962571,24.1875,0,0,0,0.09584469,0.4171128,0.3962571,0,0,0.6556321,10.0352,0,0.3212681,-0.3212681,13.03939,93.13834,0.1377647,0.4358829,0.07667575,0,10.13105
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03898839,46.07702,45.79164,0,0,0,-1,0,0,0,0,0,0,0.03898839,0,0,0,0,1.012597,9.713937,0.03898839,0,0.03898839,13.07638,93.40254,0.137763,0,0.03119072,0,9.752926
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,43.49008,43.49008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9736083,9.749026,0,0,0,13.07638,93.40254,0.137763,0,0,0,9.749026
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,41.4434,41.4434,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.9736083,9.749026,0,1.437715,-1.437715,11.5609,82.57767,0.137763,1.502412,0,0,9.749026
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,39.66703,39.66703,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.571069,8.311312,0,2.56059,-2.56059,8.861798,63.29843,0.137763,2.675817,0,0,8.311312
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,37.85978,37.85978,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.41617,5.750721,0,0.1239642,-0.1239642,8.731129,62.36508,0.137763,0.1295426,0,0,5.750721
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,36.49274,36.49274,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.553908,5.626757,0,0.3515036,-0.3515036,8.360611,59.71853,0.137763,0.3673213,0,0,5.626757
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,35.4501,35.4501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.944468,5.275254,0,0,0,8.360611,59.71853,0.137763,0,0,0,5.275254
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,34.38427,34.38427,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.944468,5.275254,0,0.3589481,-0.3589481,7.982246,57.01593,0.137763,0.3751008,0,0,5.275254
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,33.42658,33.42658,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.343298,4.916306,0,0.2350213,-0.2350213,7.734512,55.24641,0.137763,0.2455973,0,0,4.916306
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,32.64653,32.64653,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.604434,4.681284,0,1.049901,-1.049901,6.62782,47.34148,0.137763,1.097146,0,0,4.681284
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05335306,32.16285,31.80468,1.055431,1.055431,0,-1,0,1.055431,5.055095,0,2.220446E-16,0,0.05335306,1.11098,1.055431,0,0,7.77099,3.631383,0,1.057627,-1.057627,5.512983,39.37837,0.137763,1.160974,0.04268245,0,3.684736
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2629142,32.74952,30.97828,0.161259,0.161259,0,0,0,0.161259,163.0384,0,0,0,0.2629142,0.1697463,0.161259,0,0,8.946132,2.573756,0.09316784,0,0.09316784,5.601369,40.0097,0.1377592,0.1773849,0.2103313,0,2.83667
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.299688,39.4446,30.3218,0.3996658,0.3996658,0,0,0,0.3996658,325.1937,0,0,0,1.299688,0.4207008,0.3996658,0,0,8.852963,2.657607,0.8789871,0,0.8789871,6.43525,45.96598,0.1377226,0.4396324,1.03975,0,3.957295
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.451538,47.89029,29.73483,1.464872,1.464872,0,0,0,1.464872,167.3551,0,0,0,2.451538,1.541971,1.464872,0,0,7.973976,3.448695,0.909567,0,0.909567,7.298141,52.12947,0.1376847,1.611359,1.96123,0,5.900233
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.782337,52.85146,31.56526,0,0,0,0,0,0,0,0,0,0,2.782337,0,0,0,0,7.064409,4.267306,2.782337,0,2.782337,9.937697,70.98341,0.1375691,0,2.22587,0,7.049643
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.068121,71.20977,35.84398,1.169138,1.169138,0,-1,0,1.169138,347.9591,0,0,0,4.068121,1.230671,1.169138,0,0,4.282072,6.77141,2.83745,0,2.83745,12.62954,90.21082,0.1374514,1.286052,3.254497,0,10.83953
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.439717,69.74725,40.16133,0.1198616,0.1198616,0,0,0,0.1198616,2869.74,1.868925,0,0,3.439717,0.1261701,0.1198616,0,0,1.444622,9.325114,1.444622,0,1.444622,14.00003,100,0.1373915,0.1318478,2.751773,0,12.76483
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.98649,68.96271,43.42057,0.05951597,0.05951597,0,0,0,0.05951597,5017.964,2.923842,0,0,2.98649,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1373915,0.06546757,2.389192,0,13.61176
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.268633,75.01904,45.79164,0.06495479,0.06495479,0,0,0,0.06495479,5032.166,3.20026,0,0,3.268633,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1373915,0.07145028,2.614907,0,13.89391
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.505185,80.68436,47.96189,0,0,0,0,0,0,0,3.505185,0,0,3.505185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373915,0,2.804148,0,14.13046
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.440446,70.09486,49.05088,1.936915,1.936915,0,-1,0,1.936915,125.9965,0.401588,0,0,2.440446,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1373915,2.130606,1.952357,0,13.06572
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.782084,63.88188,49.18218,2.090994,2.090994,0,-1,0,2.090994,85.22667,0,0,0,1.782084,2.201046,2.090994,0,0,0,10.62527,0,0.4189616,-0.4189616,13.5584,96.84555,0.1373915,2.300093,1.425667,0,12.40736
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9508811,56.77416,49.30575,0.504788,0.504788,0,-1,0,0.504788,188.3724,0,0,0,0.9508811,0.5313558,0.504788,0,0,0.4655129,10.20631,0.4195253,0,0.4195253,13.9564,99.68838,0.1373741,0.5552668,0.7607048,0,11.15719
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.250709,50.06125,48.17815,1.982233,1.982233,0,-1,0,1.982233,12.6478,0,0,0,0.250709,2.086561,1.982233,0,0,0.04598765,10.58389,0,1.835853,-1.835853,12.02124,85.86584,0.1373741,2.180457,0.2005672,0,10.83459
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1118657,46.4347,45.614,1.827362,1.827362,0,-1,0,1.827362,6.121703,0,2.220446E-16,0,0.1118657,1.923539,1.827362,0,0,2.085824,8.748033,0,1.811673,-1.811673,10.11157,72.22536,0.1373741,2.010098,0.08949252,0,8.859899
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,43.33562,43.33562,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.098794,6.936359,0,2.490114,-2.490114,7.48676,53.47675,0.1373741,2.602169,0,0,6.936359
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,41.29666,41.29666,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.865587,4.446246,0,1.776181,-1.776181,5.614501,40.1035,0.1373741,1.856109,0,0,4.446246
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,39.4894,39.4894,3.665204,2.536562,0,-1,0,2.536562,0,0,1.128643,1.495163,0,2.670065,2.536562,0,0,8.839122,2.670065,0,2.670065,-2.670065,2.800006,20,0.1373741,4.031725,0,0,2.670065
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,37.68986,37.68986,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373741,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,36.31511,36.31511,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373741,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,35.28018,35.28018,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373741,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,34.21436,34.21436,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373741,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,33.27984,33.27984,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373741,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008794702,32.53579,32.47661,0.3848706,0.008354967,0,-1,0,0.008354967,105.2632,0,0.3765157,0.4216867,0.008794702,0.008794702,0.008354967,0,0,11.80586,0,0,0,0,2.800006,20,0.1373741,0.4233577,0.007035762,0,0.008794702
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06133938,32.03852,31.62704,0.5354132,0.05827241,0,-1,0,0.05827241,105.2632,0,0.4771408,0.5773,0.06133938,0.06133938,0.05827241,0,0,11.80586,0,0,0,0,2.800006,20,0.1373741,0.5889545,0.04907151,0,0.06133938
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2508997,32.46488,30.77748,0,0,0,0,0,0,0,0,0,0,0.2508997,0,0,0,0,11.80586,0,0.2508997,0,0.2508997,3.03803,21.70017,0.1373637,0,0.2007197,0,0.2508997
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.301403,39.25266,30.12872,0.06914783,0.06914783,0,0,0,0.06914783,1882.06,0,0,0,1.301403,0.0727872,0.06914783,0,0,11.55496,0.2258097,1.228616,0,1.228616,4.203598,30.02564,0.1373129,0.07606262,1.041123,0,1.527213
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.256887,46.03368,29.51858,0.9441785,0.9441785,0,0,0,0.9441785,239.0318,0,0,0,2.256887,0.9938721,0.9441785,0,0,10.32634,1.331564,1.263015,0,1.263015,5.401799,38.5842,0.1372607,1.038596,1.80551,0,3.588452
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.794988,36.856,31.36445,1.736508,1.736508,0,0,0,1.736508,45.78083,0,2.220446E-16,0,0.794988,1.827904,1.736508,0,0,9.063329,2.468278,0,1.032916,-1.032916,4.313011,30.80716,0.1372607,1.910159,0.6359904,0,3.263266
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.34733,45.46671,35.64318,0.3146257,0.3146257,0,-1,0,0.3146257,428.2328,0,0,0,1.34733,0.3311849,0.3146257,0,0,10.21101,1.435362,1.016146,0,1.016146,5.277011,37.69286,0.1372187,0.3460882,1.077864,0,2.782693
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.839868,63.32506,39.99141,0.06631229,0.06631229,0,0,0,0.06631229,4282.567,0,0,0,2.839868,0.06980241,0.06631229,0,0,9.194867,2.349894,2.770066,0,2.770066,7.904926,56.46365,0.1371043,0.07294352,2.271895,0,5.189762
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9073871,50.08256,43.26611,0.9681343,0.9681343,0,0,0,0.9681343,93.72533,0,0,0,0.9073871,1.019089,0.9681343,0,0,6.424801,4.842953,0,0.1117016,-0.1117016,7.787182,55.62262,0.1371043,1.064948,0.7259097,0,5.75034
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.527838,66.97306,45.66034,0.7074737,0.7074737,0,0,0,0.7074737,357.305,0,0,0,2.527838,0.7447091,0.7074737,0,0,6.548914,4.731251,1.783129,0,1.783129,9.478807,67.70564,0.1370308,0.7782211,2.022271,0,7.25909
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.420115,68.40743,47.79198,1.821308,1.821308,0,0,0,1.821308,132.8778,0,0,0,2.420115,1.917167,1.821308,0,0,4.765785,6.336068,0.5029477,0,0.5029477,9.955946,71.11375,0.1370101,2.003439,1.936092,0,8.756182
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.442983,69.91099,48.87325,0.1266638,0.1266638,0,-1,0,0.1266638,1928.714,0,0,0,2.442983,0.1333304,0.1266638,0,0,4.262837,6.788721,2.309653,0,2.309653,12.14707,86.76465,0.136915,0.1393302,1.954387,0,9.231704
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.573771,61.84927,49.05088,1.30813,1.30813,0,-1,0,1.30813,120.3069,0,0,0,1.573771,1.376979,1.30813,0,0,1.953184,8.867409,0.1967922,0,0.1967922,12.33377,88.09817,0.1369069,1.438943,1.259017,0,10.44118
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8641388,55.93076,49.18218,0.2395237,0.2395237,0,-1,0,0.2395237,360.7739,0,0,0,0.8641388,0.2521302,0.2395237,0,0,1.756392,9.044521,0.6120087,0,0.6120087,12.91437,92.24532,0.1368818,0.2634761,0.6913111,0,9.90866
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09993456,48.75247,48.00823,0,0,0,-1,0,0,0,0,0,0,0.09993456,0,0,0,0,1.144383,9.595329,0.09993456,0,0.09993456,13.00918,92.92251,0.1368777,0,0.07994765,0,9.695264
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05487816,45.8839,45.4827,3.275429,3.275429,0,-1,0,3.275429,1.675449,0,4.440892E-16,0.2729721,0.05487816,3.44782,3.275429,0,0,1.044449,9.68527,0,3.392942,-3.392942,9.432702,67.3763,0.1368777,3.602972,0.04390252,0,9.740149
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,43.15798,43.15798,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,4.814384,6.292328,0,3.182635,-3.182635,6.07791,43.41356,0.1368777,3.325854,0,0,6.292328
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,41.11902,41.11902,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,8.350646,3.109693,0,2.728279,-2.728279,3.202052,22.87175,0.1368777,2.851051,0,0,3.109693
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,39.31948,39.31948,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,11.38207,0.3814144,0,0.3317014,-0.3317014,2.852408,20.3743,0.1368777,0.346628,0,0,0.3814144
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,37.51223,37.51223,0.219538,0.04722739,0,-1,0,0.04722739,0,0,0.1723106,0.1942644,0,0.04971304,0.04722739,0,0,11.75062,0.04971304,0,0.04971304,-0.04971304,2.800006,20,0.1368777,0.2414917,0,0,0.04971304
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,36.1452,36.1452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368777,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,35.10254,35.10254,0.2010524,0,0,-1,0,0,0,0,0.2010524,0.2211577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368777,0.2211577,0,0,0
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,34.03672,34.03672,0.3574068,0,0,-1,0,0,0,0,0.3574068,0.3931475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368777,0.3931475,0,0,0
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,33.07903,33.07903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368777,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009066628,32.32128,32.26036,0,0,0,-1,0,0,0,0,0,0,0.009066628,0,0,0,0,11.80586,0,0.009066628,0,0.009066628,2.808607,20.06144,0.1368773,0,0.007253303,0,0.009066628
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05917041,31.80716,31.41079,0.1864107,0.06396385,0,-1,0,0.06396385,92.506,0,0.1224469,0.1860575,0.05917041,0.06733038,0.06396385,0,0,11.79679,0.008159965,0,0.008159965,-0.008159965,2.800006,20,0.1368773,0.2050518,0.04733633,0,0.06733038
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2776903,32.42839,30.56123,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,39.00473,0,0,0,0.2776903,0,0,3.505263,3.33,11.80586,0,3.60769,0,3.60769,6.222561,44.44678,0.1369992,0.7831339,0.2221522,5,0.2776903
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.628201,41.48814,29.91246,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,368.2837,0,0,0,1.628201,0,0,3.505263,3.33,8.19817,3.246921,4.958201,0,4.958201,10.92632,78.04501,0.1370408,0.4863158,1.302561,5,4.875123
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.853836,42.59773,29.32549,1.100719,1.100719,2.559806,0,0.8638272,1.100719,168.4204,2.220446E-16,0,0,1.853836,0,0,1.459087,1.386133,3.239969,7.709302,3.239969,0,3.239969,14.00003,100,0.1370268,1.210791,1.483068,5,9.563138
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.997145,45.7346,31.1482,1.482133,1.482133,0,0,0,1.482133,134.748,0.4370046,0,0,1.997145,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1370268,1.630347,1.597716,0,12.62242
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.882681,49.54338,35.4501,1.256763,1.256763,0,-1,0,1.256763,149.8041,0.5597734,0,0,1.882681,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1370268,1.382439,1.506145,0,12.50796
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.180991,78.03716,39.79061,2.997182,2.997182,0,0,0,2.997182,139.4974,1.026062,0,0,4.180991,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1370268,3.296901,3.344793,0,14.80627
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.439705,73.50959,43.09619,2.42625,2.42625,0,0,0,2.42625,141.7704,0.8857579,0,0,3.439705,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1370268,2.668875,2.751764,0,14.06498
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.273237,74.67648,45.4827,2.343862,2.343862,0,0,0,2.343862,139.6515,0.8060144,0,0,3.273237,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1370268,2.578248,2.61859,0,13.89851
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.937423,73.60502,47.61434,0.9956078,0.9956078,0,0,0,0.9956078,295.0382,1.889415,0,0,2.937423,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1370268,1.095169,2.349939,0,13.5627
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.02513,65.65705,48.74195,0.2168752,0.2168752,0,-1,0,0.2168752,933.777,1.796841,0,0,2.02513,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1370268,0.2385627,1.620104,0,12.6504
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.944474,65.04436,48.87325,1.969578,1.969578,0,-1,0,1.969578,98.72541,0,2.220446E-16,0,1.944474,2.07324,1.969578,0,0,0,10.62527,0,0.128766,-0.128766,13.8643,99.03049,0.1370268,2.166536,1.555579,0,12.56975
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.19038,58.46187,49.00454,0.7510017,0.7510017,0,-1,0,0.7510017,158.5056,0.2567783,0,0,1.19038,0.7905281,0.7510017,0,0,0.1430733,10.49651,0.1430733,0,0.1430733,14.00003,100,0.1370209,0.8261018,0.9523037,0,11.68689
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09550938,48.58746,47.87693,1.595864,1.595864,0,-1,0,1.595864,5.984806,0,2.220446E-16,0,0.09550938,1.679857,1.595864,0,0,0,10.62527,0,1.584348,-1.584348,12.32998,88.0711,0.1370209,1.755451,0.07640751,0,10.72078
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04401707,45.63407,45.31279,3.295393,3.295393,0,-1,0,3.295393,1.335716,0,0,0.2949317,0.04401707,3.468834,3.295393,0,0,1.760386,9.040927,0,3.424817,-3.424817,8.719905,62.28491,0.1370209,3.624932,0.03521366,0,9.084944
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,42.98807,42.98807,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.565739,5.616109,0,0.7621204,-0.7621204,7.916559,56.54674,0.1370209,0.7964158,0,0,5.616109
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,40.9491,40.9491,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.412539,4.853989,0,2.348736,-2.348736,5.440774,38.86259,0.1370209,2.454429,0,0,4.853989
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,39.14185,39.14185,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.022246,2.505253,0,1.122818,-1.122818,4.25722,30.40866,0.1370209,1.173344,0,0,2.505253
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,37.36548,37.36548,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.26982,1.382435,0,0.5149876,-0.5149876,3.714375,26.5312,0.1370209,0.5381621,0,0,1.382435
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,35.96756,35.96756,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.84203,0.8674475,0,0.1812775,-0.1812775,3.523292,25.16632,0.1370209,0.189435,0,0,0.8674475
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,34.92491,34.92491,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.04345,0.68617,0,0.3564427,-0.3564427,3.147569,22.48259,0.1370209,0.3724826,0,0,0.68617
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,33.84364,33.84364,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.4395,0.3297273,0,0.2631589,-0.2631589,2.870175,20.50121,0.1370209,0.275001,0,0,0.3297273
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,32.88595,32.88595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7319,0.06656837,0,0,0,2.870175,20.50121,0.1370209,0,0,0,0.06656837
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009546648,32.12363,32.05955,0.2378928,0.07230927,0,-1,0,0.07230927,13.20252,0,0.1655835,0.1966282,0.009546648,0.07611502,0.07230927,0,0,11.7319,0.06656837,0,0.06656837,-0.06656837,2.800006,20,0.1370209,0.2616821,0.007637318,0,0.07611502
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2039769,32.59057,31.21771,0,0,0,-1,0,0,0,0,0,0,0.2039769,0,0,0,0,11.80586,0,0.2039769,0,0.2039769,2.993515,21.38221,0.1370126,0,0.1631815,0,0.2039769
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1729854,31.50164,30.34497,0.1866436,0.1866436,0,0,0,0.1866436,92.68224,0,0,0,0.1729854,0.1964669,0.1866436,0,0,11.60188,0.1835792,0,0.02348148,-0.02348148,2.968763,21.20541,0.1370126,0.2053079,0.1383884,0,0.3565647
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6415738,34.05272,29.69621,0.224481,0.224481,0,0,0,0.224481,285.8032,0,0,0,0.6415738,0.2362958,0.224481,0,0,11.62797,0.1600978,0.4052781,0,0.4052781,3.353244,23.95169,0.136996,0.2469291,0.5132591,0,0.8016716
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.026342,36.14484,29.08607,0.5002363,0.5002363,0,0,0,0.5002363,205.1714,0,0,0,1.026342,0.5265646,0.5002363,0,0,11.2227,0.524848,0.4997772,0,0.4997772,3.827374,27.33833,0.1369755,0.5502599,0.8210734,0,1.55119
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.071236,38.427,30.95511,1.613642,1.613642,4.886415,0,1.498991,1.613642,66.38622,0,0,0,1.071236,0,0,3.272773,3.109134,10.72292,0.9746475,4.18037,0,4.18037,7.793221,55.66576,0.137134,1.775006,0.8569884,5,2.045883
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.93514,49.76385,35.25701,0.9695083,0.9695083,0,-1,0,0.9695083,199.6001,0,0,0,1.93514,1.020535,0.9695083,0,0,6.542549,4.73698,0.9146047,0,0.9146047,8.660892,61.86339,0.1370965,1.066459,1.548112,0,6.67212
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.844522,73.64845,39.62069,0.9695559,0.9695559,0,0,0,0.9695559,396.524,0,0,0,3.844522,1.020585,0.9695559,0,0,5.627944,5.560125,2.823937,0,2.823937,11.33991,80.99922,0.136981,1.066511,3.075618,0,9.404647
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.442423,73.31131,42.91856,0.4356796,0.4356796,0,0,0,0.4356796,790.1273,0.1798062,0,0,3.442423,0.4586101,0.4356796,0,0,2.804007,8.101668,2.804007,0,2.804007,14.00003,100,0.1368664,0.4792475,2.753938,0,11.54409
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.109776,62.55458,45.31279,0.313948,0.313948,0,0,0,0.313948,672.0146,1.779305,0,0,2.109776,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1368664,0.3453428,1.687821,0,12.73505
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.216829,57.0587,47.48305,0.8694701,0.8694701,0,0,0,0.8694701,139.9507,0.3015977,0,0,1.216829,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1368664,0.9564171,0.9734636,0,11.8421
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.983642,65.11584,48.61065,0,0,0,-1,0,0,0,1.983642,0,0,1.983642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368664,0,1.586914,0,12.60892
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.697773,62.62337,48.74195,1.708121,1.708121,0,-1,0,1.708121,99.39422,0,0,0,1.697773,1.798022,1.708121,0,0,0,10.62527,0,0.1002486,-0.1002486,13.89436,99.24521,0.1368664,1.878933,1.358219,0,12.32305
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8648188,55.66123,48.91959,2.043597,2.043597,0,-1,0,2.043597,42.31847,0,4.440892E-16,0,0.8648188,2.151154,2.043597,0,0,0.1113873,10.52503,0,1.286335,-1.286335,12.53844,89.56011,0.1368664,2.247956,0.6918551,0,11.38984
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3416183,50.31586,47.74564,0.4866043,0.4866043,0,-1,0,0.4866043,70.20454,0,0,0,0.3416183,0.5122151,0.4866043,0,0,1.540649,9.23869,0,0.1705968,-0.1705968,12.35862,88.27565,0.1368664,0.5352648,0.2732947,0,9.580309
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1548664,46.31681,45.18149,1.52979,1.52979,0,-1,0,1.52979,10.12337,0,2.220446E-16,0,0.1548664,1.610305,1.52979,0,0,1.730201,9.068093,0,1.455439,-1.455439,10.82445,77.31733,0.1368664,1.682769,0.1238931,0,9.22296
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,42.8336,42.8336,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.347355,7.612655,0,1.941623,-1.941623,8.777798,62.69843,0.1368664,2.028996,0,0,7.612655
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,40.79464,40.79464,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.504714,5.671031,0,3.505263,-3.505263,5.082926,36.30654,0.1368664,4.165648,0,0,5.671031
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,38.98738,38.98738,2.111363,2.05748,0,-1,0,2.05748,0,0,0.05388315,0.2650194,0,2.165768,2.05748,0,0,9.399451,2.165768,0,2.165768,-2.165768,2.800006,20,0.1368664,2.3225,0,0,2.165768
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,37.21101,37.21101,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368664,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,35.79765,35.79765,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368664,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,34.75499,34.75499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368664,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,33.666,33.666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368664,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,32.69286,32.69286,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368664,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01156732,31.9672,31.88964,0.2134862,0.01098895,0,-1,0,0.01098895,105.2632,0,0.2024973,0.2326371,0.01156732,0.01156732,0.01098895,0,0,11.80586,0,0,0,0,2.800006,20,0.1368664,0.2348349,0.009253855,0,0.01156732
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1228382,31.83993,31.0169,0.2197496,0.1166963,0,-1,0,0.1166963,105.2632,0,0.1030533,0.2183852,0.1228382,0.1228382,0.1166963,0,0,11.80586,0,0,0,0,2.800006,20,0.1368664,0.2417245,0.09827054,0,0.1228382
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3300456,32.37031,30.15189,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,95.35722,0,0,0,0.3300456,0,0,3.505263,3.33,11.80586,0,3.660046,0,3.660046,6.27223,44.80155,0.1369522,0.3807264,0.2640364,5,0.3300456
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6206167,33.70061,29.49541,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6206167,0,0,3.505263,3.33,8.145815,3.294041,3.950617,0,3.950617,10.02011,71.5721,0.1369948,0,0.4964934,5,3.914658
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7616368,34.06515,28.89298,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,150.8314,0,0,0,0.7616368,0,0,3.505263,3.33,4.195198,6.849596,4.091637,0,4.091637,13.90178,99.29824,0.137077,0.555455,0.6093094,5,7.611233
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.294489,39.84803,30.73886,0.442537,0.442537,0,0,0,0.442537,292.5154,0.725099,0,0,1.294489,0.4658284,0.442537,0,0,0.1035611,10.53207,0.1035611,0,0.1035611,14.00003,100,0.1370728,0.4867907,1.035591,0,11.82656
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5281337,38.74727,35.05621,1.108068,1.108068,0,-1,0,1.108068,47.66259,0,0,0,0.5281337,1.166387,1.108068,0,0,0,10.62527,0,0.6382533,-0.6382533,13.32725,95.19445,0.1370728,1.218875,0.422507,0,11.15341
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2966407,41.55288,39.44306,0.3731378,0.3731378,0,0,0,0.3731378,79.49898,0,5.551115E-17,0,0.2966407,0.3927766,0.3731378,0,0,0.7091704,9.98702,0,0.0961359,-0.0961359,13.22591,94.47063,0.1370728,0.4104516,0.2373126,0,10.28366
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2317738,44.45078,42.77181,2.811336,2.811336,0,0,0,2.811336,8.244257,0,4.440892E-16,0,0.2317738,2.959301,2.811336,0,0,0.8159881,9.890885,0,2.727527,-2.727527,10.35085,73.93448,0.1370728,3.09247,0.185419,0,10.12266
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4344488,48.36243,45.13515,0.5204687,0.5204687,0,0,0,0.5204687,83.47261,0,0,0,0.4344488,0.5478618,0.5204687,0,0,3.846574,7.163358,0,0.113413,-0.113413,10.2313,73.08057,0.1370728,0.5725155,0.347559,0,7.597806
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9458418,54.63582,47.31313,1.265018,1.265018,0,0,0,1.265018,74.76906,0,2.220446E-16,0,0.9458418,1.331598,1.265018,0,0,3.972589,7.049944,0,0.3857558,-0.3857558,9.824677,70.17612,0.1370728,1.39152,0.7566735,0,7.995787
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3346927,50.96968,48.44074,0.273533,0.273533,0,-1,0,0.273533,122.3592,0,0,0,0.3346927,0.2879295,0.273533,0,0,4.401206,6.664189,0.04676324,0,0.04676324,9.86904,70.49301,0.1370709,0.3008863,0.2677542,0,6.998881
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02776716,48.81753,48.61065,0.211417,0.211417,0,-1,0,0.211417,13.13383,0,0,0,0.02776716,0.2225442,0.211417,0,0,4.354443,6.706276,0,0.194777,-0.194777,9.663728,69.02649,0.1370709,0.2325587,0.02221373,0,6.734043
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01356755,48.84305,48.74195,1.683137,1.683137,0,-1,0,1.683137,0.806087,0,2.220446E-16,0,0.01356755,1.771723,1.683137,0,0,4.570862,6.511498,0,1.758155,-1.758155,7.810469,55.78896,0.1370709,1.85145,0.01085404,0,6.525066
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1526182,48.75092,47.61434,0,0,0,-1,0,0,0,0,0,0,0.1526182,0,0,0,0,6.524368,4.753343,0.1526182,0,0.1526182,7.955256,56.82314,0.1370647,0,0.1220946,0,4.905962
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05377996,45.39579,45.00386,6.106099,3.33,0,-1,0,3.33,1.615014,0,2.776099,3.386708,0.05377996,3.505263,3.33,0,0,6.371749,4.8907,0,3.451483,-3.451483,4.317073,30.83617,0.1370647,6.716709,0.04302397,0,4.944479
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,42.66368,42.66368,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.20673,1.439216,0,0.2434838,-0.2434838,4.060419,29.00293,0.1370647,0.2544405,0,0,1.439216
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,40.617,40.617,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.47727,1.195733,0,0.04787967,-0.04787967,4.009949,28.64244,0.1370647,0.05003425,0,0,1.195733
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,38.84064,38.84064,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0.1053388,0,1.144305,1.08709,0,0,10.53047,1.147853,0,1.144305,-1.144305,2.803745,20.02671,0.1370647,1.195799,0,0,1.147853
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,37.05655,37.05655,0.6708151,0.003370204,0,-1,0,0.003370204,0,0,0.6674449,0.7345264,0,0.003547583,0.003370204,0,0,11.80192,0.003547583,0,0.003547583,-0.003547583,2.800006,20,0.1370647,0.7378966,0,0,0.003547583
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,35.66635,35.66635,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370647,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,34.60053,34.60053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370647,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,33.51926,33.51926,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370647,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,32.5384,32.5384,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370647,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01245477,31.79543,31.712,0.003900265,0.003900265,0,-1,0,0.003900265,319.3313,0,0,0.001923886,0.01245477,0.004105542,0.003900265,0,0,11.80586,0,0.008349225,0,0.008349225,2.807926,20.05658,0.1370644,0.004290292,0.009963813,0,0.01245477
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1144046,31.61246,30.84699,0.2815049,0.1158229,0,-1,0,0.1158229,98.77541,0,0.165682,0.2807799,0.1144046,0.1219189,0.1158229,0,0,11.79751,0.007514302,0,0.007514302,-0.007514302,2.800006,20,0.1370644,0.3096554,0.09152365,0,0.1219189
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4151982,32.7718,29.97425,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,243.0195,4.440892E-16,0,0,0.4151982,0,0,3.505263,3.33,11.80586,0,3.745198,0,3.745198,6.353013,45.37857,0.1371304,0.1879348,0.3321586,5,0.4151982
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9484142,35.83598,29.32549,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,178.0914,0,0,0,0.9484142,0,0,3.505263,3.33,8.060662,3.370678,4.278414,0,4.278414,10.41187,74.37037,0.1372072,0.5857979,0.7587314,5,4.319093
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.310203,37.81977,28.71535,1.271177,1.271177,3.61962,0,1.153156,1.271177,103.07,0,0,0,1.310203,0,0,2.348443,2.23102,3.782248,7.221251,3.541223,0,3.541223,13.77137,98.36674,0.1372762,1.398295,1.048162,5,8.531454
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.261241,47.2368,30.56123,0,0,0,0,0,0,0,2.020216,0,0,2.261241,0,0,0,0,0.2410244,10.40835,0.2410244,0,0.2410244,14.00003,100,0.1372664,0,1.808993,0,12.66959
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.399003,45.03531,34.86312,1.894219,1.894219,0,-1,0,1.894219,73.85645,0,0,0,1.399003,1.993915,1.894219,0,0,0,10.62527,0,0.5949119,-0.5949119,13.37294,95.52078,0.1372664,2.083641,1.119202,0,12.02428
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.793189,52.98047,39.24997,0.405235,0.405235,0,0,0,0.405235,442.506,0.705613,0,0,1.793189,0.4265631,0.405235,0,0,0.6610132,10.03036,0.6610132,0,0.6610132,14.00003,100,0.1372395,0.4457585,1.434551,0,11.82355
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.957493,58.09137,42.57873,2.522766,2.522766,0,0,0,2.522766,77.59313,0,0,0,1.957493,2.655543,2.522766,0,0,0,10.62527,0,0.6980499,-0.6980499,13.26422,94.74423,0.1372395,2.775042,1.565994,0,12.58277
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.176439,54.03682,44.96524,1.927068,1.927068,0,0,0,1.927068,61.04814,0,0,0,1.176439,2.028492,1.927068,0,0,0.775611,9.927224,0,0.8520535,-0.8520535,12.36608,88.32893,0.1372395,2.119775,0.9411512,0,11.10366
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8124207,53.37244,47.13549,0.5653673,0.5653673,0,0,0,0.5653673,143.6979,0,0,0,0.8124207,0.5951235,0.5653673,0,0,1.722337,9.075171,0.2172972,0,0.2172972,12.57222,89.80141,0.1372307,0.6219041,0.6499366,0,9.887591
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.311348,50.6101,48.2631,0.9523028,0.9523028,0,-1,0,0.9523028,32.69423,0,0,0,0.311348,1.002424,0.9523028,0,0,1.50504,9.270739,0,0.6910759,-0.6910759,11.84376,84.59814,0.1372307,1.047533,0.2490784,0,9.582087
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3676568,51.22339,48.44074,2.380991,2.380991,0,-1,0,2.380991,15.44133,0,0,0,0.3676568,2.506306,2.380991,0,0,2.272902,8.579662,0,2.13865,-2.13865,9.589429,68.49579,0.1372307,2.61909,0.2941254,0,8.947319
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6233094,53.39656,48.61065,0.6800557,0.6800557,0,-1,0,0.6800557,91.65565,0,1.110223E-16,0,0.6233094,0.7158481,0.6800557,0,0,4.649179,6.441013,0,0.09253867,-0.09253867,9.491885,67.79904,0.1372307,0.7480613,0.4986476,0,7.064322
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3560382,50.159,47.48305,1.835066,1.835066,0,-1,0,1.835066,19.40193,0,2.220446E-16,0,0.3560382,1.931649,1.835066,0,0,4.752,6.348474,0,1.575611,-1.575611,7.831045,55.93592,0.1372307,2.018573,0.2848306,0,6.704512
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1362195,45.87608,44.88028,1.091673,1.091673,0,-1,0,1.091673,12.47804,0,0,0,0.1362195,1.14913,1.091673,0,0,6.502679,4.772863,0,1.01291,-1.01291,6.763344,48.30951,0.1372307,1.200841,0.1089756,0,4.909083
