Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,42.46288,42.46288,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.628135,3.759953,0,2.553642,-2.553642,4.071569,29.08258,0.1372307,2.668556,0,0,3.759953
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,40.44709,40.44709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.46551,1.206311,0,0,0,4.071569,29.08258,0.1372307,0,0,0,1.206311
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,38.663,38.663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.46551,1.206311,0,0,0,4.071569,29.08258,0.1372307,0,0,0,1.206311
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,36.88663,36.88663,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.46551,1.206311,0,0.02953066,-0.02953066,4.040441,28.86024,0.1372307,0.03085954,0,0,1.206311
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,35.49643,35.49643,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.49833,1.176781,0,0.352933,-0.352933,3.668417,26.20293,0.1372307,0.368815,0,0,1.176781
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,34.43061,34.43061,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.89047,0.8238476,0,0.2056517,-0.2056517,3.451641,24.65453,0.1372307,0.2149061,0,0,0.8238476
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,33.31845,33.31845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11898,0.6181959,0,0,0,3.451641,24.65453,0.1372307,0,0,0,0.6181959
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,32.36848,32.36848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11898,0.6181959,0,0,0,3.451641,24.65453,0.1372307,0,0,0,0.6181959
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01425085,31.63745,31.54209,0.44242,0.44242,0,-1,0,0.44242,3.221113,0,5.551115E-17,0,0.01425085,0.4657053,0.44242,0,0,11.11898,0.6181959,0,0.4514544,-0.4514544,2.975766,21.25543,0.1372307,0.486662,0.01140068,0,0.6324467
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07161373,31.14718,30.66935,0,0,0,-1,0,0,0,0,0,0,0.07161373,0,0,0,0,11.62059,0.1667414,0.07161373,0,0.07161373,3.043705,21.74071,0.1372278,0,0.05729099,0,0.2383552
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2771005,31.65892,29.80434,0.08045024,0.08045024,0,0,0,0.08045024,344.4372,0,0,0,0.2771005,0.08468446,0.08045024,0,0,11.54898,0.2311938,0.1924161,0,0.1924161,3.226247,23.04458,0.13722,0.08849526,0.2216804,0,0.5082943
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.615722,40.5688,29.14786,0.4471964,0.4471964,0,0,0,0.4471964,361.3003,0,0,0,1.615722,0.470733,0.4471964,0,0,11.35656,0.4043683,1.144989,0,1.144989,4.312479,30.80336,0.1371735,0.491916,1.292578,0,2.02009
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.68289,48.46526,28.52226,1.081859,1.081859,0,0,0,1.081859,247.989,0,0,0,2.68289,1.138799,1.081859,0,0,10.21157,1.434858,1.544091,0,1.544091,5.777333,41.26658,0.1371108,1.190045,2.146312,0,4.117748
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.880737,52.33133,30.36814,0.3152871,0.3152871,0,0,0,0.3152871,913.687,0,0,0,2.880737,0.3318811,0.3152871,0,0,8.667481,2.824541,2.548856,0,2.548856,8.19539,58.53838,0.1370075,0.3468158,2.30459,0,5.705278
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.281825,61.2477,34.67004,1.649579,1.649579,0,-1,0,1.649579,198.9492,0,0,0,3.281825,1.736399,1.649579,0,0,6.118626,5.118511,1.545426,0,1.545426,9.66151,69.01064,0.136945,1.814537,2.62546,0,8.400335
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.454577,68.53439,39.08006,0.3985485,0.3985485,0,0,0,0.3985485,866.7897,0,0,0,3.454577,0.4195248,0.3985485,0,0,4.5732,6.509394,3.035053,0,3.035053,12.54081,89.57706,0.1368223,0.4384034,2.763662,0,9.963971
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.450553,72.70661,42.37792,0.9679271,0.9679271,0,0,0,0.9679271,356.489,0.8935351,0,0,3.450553,1.018871,0.9679271,0,0,1.538148,9.240941,1.538148,0,1.538148,14.00003,100,0.1367602,1.06472,2.760442,0,12.69149
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.284225,73.91342,44.78761,1.610754,1.610754,0,0,0,1.610754,203.8936,1.588694,0,0,3.284225,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1367602,1.77183,2.62738,0,13.9095
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.946923,72.95348,47.0042,1.511714,1.511714,0,0,0,1.511714,194.9392,1.355646,0,0,2.946923,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1367602,1.662885,2.357539,0,13.5722
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.454659,69.15455,48.13181,0,0,0,-1,0,0,0,2.454659,0,0,2.454659,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367602,0,1.963727,0,13.07993
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.796286,63.03903,48.30944,1.150409,1.150409,0,-1,0,1.150409,156.1433,0.5853296,0,0,1.796286,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1367602,1.265449,1.437029,0,12.42156
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9662817,56.03071,48.47935,1.993448,1.993448,0,-1,0,1.993448,48.47288,0,0,0,0.9662817,2.098366,1.993448,0,0,0,10.62527,0,1.132085,-1.132085,12.80671,91.47629,0.1367602,2.192793,0.7730253,0,11.59156
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.109831,48.12777,47.31313,1.301297,1.301297,0,-1,0,1.301297,8.440121,0,4.440892E-16,0,0.109831,1.369786,1.301297,0,0,1.257872,9.49319,0,1.259955,-1.259955,11.4786,81.98981,0.1367602,1.431427,0.08786482,0,9.603021
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05333762,45.0906,44.70265,6.467345,3.33,0,-1,0,3.33,1.60173,0,3.137345,3.78408,0.05333762,3.505263,3.33,0,0,2.657822,8.233234,0,3.451926,-3.451926,7.839947,55.99951,0.1367602,7.114079,0.04267009,0,8.286572
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,42.31614,42.31614,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.493295,4.781309,0,2.163283,-2.163283,5.559647,39.71169,0.1367602,2.260631,0,0,4.781309
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,40.29263,40.29263,4.798178,2.487124,0,-1,0,2.487124,0,0,2.311053,2.790871,0,2.618026,2.487124,0,0,8.896943,2.618026,0,2.618026,-2.618026,2.800006,20,0.1367602,5.277995,0,0,2.618026
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,38.49309,38.49309,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367602,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,36.709,36.709,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367602,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,35.3188,35.3188,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367602,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,34.22981,34.22981,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367602,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,33.14854,33.14854,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367602,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,32.16768,32.16768,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367602,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01438314,31.43742,31.34128,0.07874713,0.01366398,0,-1,0,0.01366398,105.2632,0,0.06508315,0.08388905,0.01438314,0.01438314,0.01366398,0,0,11.80586,0,0,0,0,2.800006,20,0.1367602,0.08662184,0.01150651,0,0.01438314
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06747856,30.90268,30.4531,0.5130966,0.06410463,0,-1,0,0.06410463,105.2632,0,0.448992,0.5515854,0.06747856,0.06747856,0.06410463,0,0,11.80586,0,0,0,0,2.800006,20,0.1367602,0.5644063,0.05398285,0,0.06747856
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2606002,31.34439,29.60353,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,212.8958,4.440892E-16,0,0,0.2606002,0,0,3.505263,3.33,11.80586,0,3.5906,0,3.5906,6.206348,44.33097,0.1368281,0.1346481,0.2084802,5,0.2606002
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.676237,40.82228,28.95477,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,378.5012,0,0,0,1.676237,0,0,3.505263,3.33,8.21526,3.23154,5.006237,0,5.006237,10.95568,78.25471,0.1368673,0.4871479,1.34099,5,4.907777
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.208489,44.31342,28.32918,0,0,1.25,0,0.50625,0,0,0.1968067,0,0,2.208489,0,0,1.053193,1.000534,3.209023,7.737154,3.209023,0,3.209023,14.00003,100,0.1367382,0,1.766791,5,9.945642
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.882317,52.09243,30.15189,1.728667,1.728667,0,0,0,1.728667,166.7363,1.062667,0,0,2.882317,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1367382,1.901534,2.305853,0,13.50759
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.283863,61.02186,34.46923,1.892682,1.892682,0,-1,0,1.892682,173.5032,1.291567,0,0,3.283863,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1367382,2.08195,2.62709,0,13.90914
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.457256,68.30852,38.87925,1.638548,1.638548,0,0,0,1.638548,210.9951,1.732468,0,0,3.457256,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1367382,1.802403,2.765805,0,14.08253
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.452969,72.51511,42.20801,0.3063864,0.3063864,0,0,0,0.3063864,1126.998,3.130457,0,0,3.452969,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1367382,0.337025,2.762375,0,14.07824
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.090035,83.71402,44.61769,1.163496,1.163496,0,0,0,1.163496,351.5298,2.865303,0,0,4.090035,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1367382,1.279846,3.272028,0,14.71531
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.422118,78.17074,46.83429,0,0,0,0,0,0,0,3.422118,0,0,3.422118,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367382,0,2.737695,0,14.04739
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.457626,68.98414,47.96189,0.6304649,0.6304649,0,-1,0,0.6304649,389.8117,1.793979,0,0,2.457626,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1367382,0.6935114,1.966101,0,13.0829
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.79949,62.87028,48.13181,0.9404479,0.9404479,0,-1,0,0.9404479,191.344,0.8095451,0,0,1.79949,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1367382,1.034493,1.439592,0,12.42476
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.242793,58.16308,48.30944,1.396017,1.396017,0,-1,0,1.396017,89.02415,0,0,0,1.242793,1.469492,1.396017,0,0,0,10.62527,0,0.2266994,-0.2266994,13.76107,98.29313,0.1367382,1.535619,0.9942341,0,11.86807
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1002569,47.92448,47.18184,1.261791,1.261791,0,-1,0,1.261791,7.945609,0,2.220446E-16,0,0.1002569,1.328201,1.261791,0,0,0.2518882,10.39857,0,1.227944,-1.227944,12.4667,89.04768,0.1367382,1.38797,0.08020556,0,10.49883
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.0553177,44.93469,44.53273,0.7218449,0.7218449,0,-1,0,0.7218449,7.663378,0,0,0,0.0553177,0.7598367,0.7218449,0,0,1.61627,9.170631,0,0.704519,-0.704519,11.72407,83.7432,0.1367382,0.7940294,0.04425416,0,9.225948
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007122947,42.18937,42.1385,0.1908537,0.1908537,0,-1,0,0.1908537,3.732151,0,2.775558E-17,0,0.007122947,0.2008986,0.1908537,0,0,2.399069,8.466112,0,0.1937756,-0.1937756,11.51981,82.28422,0.1367382,0.209939,0.005698357,0,8.473235
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,40.09954,40.09954,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.614375,8.272336,0,2.320989,-2.320989,9.073277,64.80899,0.1367382,2.425434,0,0,8.272336
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,38.29228,38.29228,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.193252,5.951347,0,2.649244,-2.649244,6.280728,44.86226,0.1367382,2.76846,0,0,5.951347
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,36.51591,36.51591,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.136857,3.302103,0,0.3713181,-0.3713181,5.889324,42.06652,0.1367382,0.3880275,0,0,3.302103
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,35.10254,35.10254,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.549432,2.930785,0,0.2599459,-0.2599459,5.615317,40.10933,0.1367382,0.2716435,0,0,2.930785
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,34.03672,34.03672,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.838261,2.670839,0,0.2871482,-0.2871482,5.312636,37.94733,0.1367382,0.3000698,0,0,2.670839
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,32.93229,32.93229,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.157314,2.383691,0,0.3374883,-0.3374883,4.956893,35.40631,0.1367382,0.3526753,0,0,2.383691
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,31.95143,31.95143,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.532302,2.046203,0,0.1487416,-0.1487416,4.800105,34.2864,0.1367382,0.155435,0,0,2.046203
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03038185,31.32796,31.12503,0,0,0,-1,0,0,0,0,0,0,0.03038185,0,0,0,0,9.69757,1.897461,0.03038185,0,0.03038185,4.828928,34.49228,0.136737,0,0.02430548,0,1.927843
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2445491,31.87571,30.23685,0,0,0,-1,0,0,0,0,0,0,0.2445491,0,0,0,0,9.667189,1.924805,0.2445491,0,0.2445491,5.060928,36.14941,0.1367271,0,0.1956393,0,2.169354
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2595967,31.11909,29.38728,0.2395421,0.2395421,0,0,0,0.2395421,108.372,0,0,0,0.2595967,0.2521496,0.2395421,0,0,9.422639,2.144899,0.007447096,0,0.007447096,5.067993,36.19987,0.1367268,0.2634963,0.2076774,0,2.404496
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.104092,36.31687,28.71535,0.1775037,0.1775037,0,0,0,0.1775037,622.0107,0,0,0,1.104092,0.186846,0.1775037,0,0,9.415192,2.151601,0.9172458,0,0.9172458,5.938169,42.41541,0.13669,0.195254,0.8832734,0,3.255693
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.187065,36.25967,28.08976,0,0,0,0,0,0,0,0,0,0,1.187065,0,0,0,0,8.497946,2.977123,1.187065,0,1.187065,7.064317,50.4593,0.1366423,0,0.9496516,0,4.164187
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.552062,40.93153,29.93563,0.4934267,0.4934267,0,0,0,0.4934267,314.5476,0,0,0,1.552062,0.5193965,0.4934267,0,0,7.310882,4.045481,1.032665,0,1.032665,8.043989,57.45695,0.1366009,0.5427693,1.24165,0,5.597542
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6451638,38.76237,34.25298,2.359368,2.359368,0,-1,0,2.359368,27.34477,0,0,0,0.6451638,2.483546,2.359368,0,0,6.278216,4.97488,0,1.838382,-1.838382,6.106164,43.61538,0.1366009,2.595305,0.516131,0,5.620043
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6140366,43.0723,38.663,2.653013,2.653013,0,0,0,2.653013,23.14488,0,0,0,0.6140366,2.792645,2.653013,0,0,8.320863,3.136498,0,2.178608,-2.178608,3.80971,27.21216,0.1366009,2.918314,0.4912292,0,3.750534
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.648394,54.78149,42.00721,0.02546698,0.02546698,0,0,0,0.02546698,6472.671,0,0,0,1.648394,0.02680734,0.02546698,0,0,10.74154,0.9578896,1.621586,0,1.621586,5.348082,38.20051,0.1365358,0.02801367,1.318715,0,2.606283
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.414183,74.9341,44.42461,3.326573,3.326573,5,0,1.53,3.326573,102.6336,0,0,0,3.414183,0,0,1.673427,1.589756,9.119952,2.417317,5.003938,0,5.003938,10.09523,72.10867,0.136669,3.65923,2.731346,5,5.8315
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.329146,76.78409,46.61803,1.242129,1.242129,2.070411,0,0.7302223,1.242129,268.0192,0,0,0,3.329146,0,0,0.8282821,0.786868,4.116014,6.920862,4.116014,0,4.116014,14.00003,100,0.1365772,1.366342,2.663317,5,10.25001
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.164137,65.89925,47.79198,0.8575792,0.8575792,0,-1,0,0.8575792,252.3542,1.261422,0,0,2.164137,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1365772,0.9433372,1.73131,0,12.78941
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.694058,61.72677,47.96189,0.6708528,0.6708528,0,-1,0,0.6708528,252.523,0.987897,0,0,1.694058,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1365772,0.737938,1.355246,0,12.31933
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9732111,55.72149,48.13181,1.92103,1.92103,0,-1,0,1.92103,50.66089,0,0,0,0.9732111,2.022137,1.92103,0,0,0,10.62527,0,1.048926,-1.048926,12.89436,92.10241,0.1365772,2.113133,0.7785689,0,11.59848
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2462559,48.83917,47.0042,0,0,0,-1,0,0,0,0,0,0,0.2462559,0,0,0,0,1.165473,9.576348,0.2462559,0,0.2462559,13.12798,93.77111,0.1365673,0,0.1970047,0,9.822604
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1816458,45.70469,44.37827,0.5303178,0.5303178,0,-1,0,0.5303178,34.25225,0,0,0,0.1816458,0.5582293,0.5303178,0,0,0.9192175,9.797978,0,0.3765835,-0.3765835,12.73103,90.93573,0.1365673,0.5833496,0.1453166,0,9.979624
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02031734,42.09041,41.94542,1.235791,1.235791,0,-1,0,1.235791,1.644076,0,2.220446E-16,0,0.02031734,1.300833,1.235791,0,0,1.337644,9.421395,0,1.280516,-1.280516,11.38125,81.29445,0.1365673,1.35937,0.01625387,0,9.441712
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,39.92191,39.92191,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.760439,8.14088,0,1.12007,-1.12007,10.20059,72.8612,0.1365673,1.170473,0,0,8.14088
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,38.0992,38.0992,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,4.004961,7.020809,0,2.377586,-2.377586,7.694393,54.95984,0.1365673,2.484577,0,0,7.020809
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,36.31511,36.31511,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.646723,4.643223,0,0.2847436,-0.2847436,7.394247,52.81594,0.1365673,0.297557,0,0,4.643223
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,34.92491,34.92491,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,6.963105,4.35848,0,0.1887831,-0.1887831,7.195252,51.39455,0.1365673,0.1972783,0,0,4.35848
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,33.84364,33.84364,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.172864,4.169697,0,0.005920971,-0.005920971,7.189011,51.34997,0.1365673,0.006187415,0,0,4.169697
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,32.73148,32.73148,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.179443,4.163776,0,0.357429,-0.357429,6.812247,48.65881,0.1365673,0.3735133,0,0,4.163776
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,31.75834,31.75834,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.576586,3.806347,0,0.2004426,-0.2004426,6.600962,47.14964,0.1365673,0.2094626,0,0,3.806347
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01624672,31.04028,30.93195,0,0,0,-1,0,0,0,0,0,0,0.01624672,0,0,0,0,7.7993,3.605904,0.01624672,0,0.01624672,6.616375,47.25973,0.1365667,0,0.01299738,0,3.622151
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07722823,30.53399,30.02059,0,0,0,-1,0,0,0,0,0,0,0.07722823,0,0,0,0,7.783053,3.620526,0.07722823,0,0.07722823,6.689641,47.78305,0.1365636,0,0.06178258,0,3.697754
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2543219,30.86507,29.17103,0.07439507,0.07439507,0,0,0,0.07439507,341.8532,0,0,0,0.2543219,0.07831059,0.07439507,0,0,7.705825,3.690032,0.1760113,0,0.1760113,6.856619,48.97575,0.1365566,0.08183458,0.2034575,0,3.944354
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.30636,37.5624,28.4991,0.3079965,0.3079965,0,0,0,0.3079965,424.1479,0,0,0,1.30636,0.3242068,0.3079965,0,0,7.529814,3.848442,0.9821537,0,0.9821537,7.788372,55.63112,0.1365173,0.3387961,1.045088,0,5.154802
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.20996,43.80951,27.86578,0.6529695,0.6529695,0,0,0,0.6529695,338.4476,0,0,0,2.20996,0.6873364,0.6529695,0,0,6.54766,4.73238,1.522623,0,1.522623,9.23286,65.94887,0.1364565,0.7182665,1.767968,0,6.94234
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.885115,51.60261,29.71166,1.701884,1.701884,0,0,0,1.701884,169.5248,0,0,0,2.885115,1.791457,1.701884,0,0,5.025037,6.102741,1.093658,0,1.093658,10.27039,73.35982,0.1364129,1.872072,2.308092,0,8.987856
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.288234,60.53551,34.03672,0,0,0,-1,0,0,0,0,0,0,3.288234,0,0,0,0,3.931379,7.087033,3.288234,0,3.288234,13.38989,95.64186,0.1362818,0,2.630587,0,10.37527
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.463118,67.8233,38.44675,0,0,0,0,0,0,0,2.819974,0,0,3.463118,0,0,0,0,0.6431445,10.04644,0.6431445,0,0.6431445,14.00003,100,0.1362562,0,2.770495,0,13.50956
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.458994,72.07617,41.81412,1.461233,1.461233,0,0,0,1.461233,236.7175,1.920854,0,0,3.458994,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1362562,1.607356,2.767195,0,14.08427
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.293055,73.32362,44.24697,0,0,0,0,0,0,0,3.293055,0,0,3.293055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362562,0,2.634444,0,13.91833
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.956743,72.363,46.4404,1.282691,1.282691,0,0,0,1.282691,230.5108,1.606541,0,0,2.956743,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1362562,1.410961,2.365394,0,13.58202
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.463989,68.63852,47.61434,1.946977,1.946977,0,-1,0,1.946977,126.5546,0.4145399,0,0,2.463989,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1362562,2.141675,1.971191,0,13.08926
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.805711,62.59124,47.8306,0,0,0,-1,0,0,0,1.805711,0,0,1.805711,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362562,0,1.444569,0,12.43099
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9766436,55.61946,48.00823,1.928129,1.928129,0,-1,0,1.928129,50.6524,0,0,0,0.9766436,2.029609,1.928129,0,0,0,10.62527,0,1.052966,-1.052966,12.8901,92.07199,0.1362562,2.120942,0.7813149,0,11.60192
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1155807,47.68913,46.83429,0.2423402,0.2423402,0,-1,0,0.2423402,47.69355,0,0,0,0.1155807,0.255095,0.2423402,0,0,1.169962,9.572309,0,0.1395143,-0.1395143,12.74304,91.02156,0.1362562,0.2665743,0.09246453,0,9.687889
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05921321,44.63006,44.20063,2.869131,2.869131,0,-1,0,2.869131,2.063803,0,0,0,0.05921321,3.020138,2.869131,0,0,1.324978,9.432794,0,2.960924,-2.960924,9.621955,68.72811,0.1362562,3.156044,0.04737057,0,9.492007
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008341596,41.82721,41.76778,3.496627,3.33,0,-1,0,3.33,0.2504984,0,0.1666273,0.5162901,0.008341596,3.505263,3.33,0,0,4.614894,6.471869,0,3.496922,-3.496922,5.935876,42.39903,0.1362562,3.84629,0.006673277,0,6.480211
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,39.72882,39.72882,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.1321999,0,2.831005,2.689455,0,0,8.500362,2.974948,0,2.831005,-2.831005,2.951735,21.08378,0.1362562,2.9584,0,0,2.974948
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,37.92928,37.92928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.64592,0.1439428,0,0,0,2.951735,21.08378,0.1362562,0,0,0,0.1439428
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,36.12202,36.12202,0.4865602,0.1367456,0,-1,0,0.1367456,0,0,0.3498146,0.3984706,0,0.1439428,0.1367456,0,0,11.64592,0.1439428,0,0.1439428,-0.1439428,2.800006,20,0.1362562,0.5352163,0,0,0.1439428
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,34.73182,34.73182,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362562,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,33.65056,33.65056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362562,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,32.5384,32.5384,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362562,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,31.56526,31.56526,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362562,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02239579,30.86487,30.71569,0.1505733,0.021276,0,-1,0,0.021276,105.2632,0,0.1292973,0.1613754,0.02239579,0.02239579,0.021276,0,0,11.80586,0,0,0,0,2.800006,20,0.1362562,0.1656306,0.01791663,0,0.02239579
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07064233,30.27322,29.80434,0.1300408,0.06711021,0,-1,0,0.06711021,105.2632,0,0.06293057,0.1296228,0.07064233,0.07064233,0.06711021,0,0,11.80586,0,0,0,0,2.800006,20,0.1362562,0.1430449,0.05651386,0,0.07064233
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2534949,30.64104,28.95477,0,0,0,0,0,0,0,0,0,0,0.2534949,0,0,0,0,11.80586,0,0.2534949,0,0.2534949,3.040492,21.71776,0.1362461,0,0.202796,0,0.2534949
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.305923,37.33015,28.28284,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,261.8647,4.440892E-16,0,0,1.305923,0,0,3.505263,3.33,11.55237,0.2281454,4.635923,0,4.635923,7.438515,53.13214,0.1363056,0.5485718,1.044739,5,1.534069
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.210477,43.5473,27.62636,0,0,3.505263,0,1.121937,0,0,0,0,0,2.210477,0,0,3.505263,3.33,6.916442,4.400476,5.540477,0,5.540477,12.69467,90.67605,0.1362849,0,1.768381,5,6.610953
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.886471,51.3439,29.47996,1.915707,1.915707,0,0,0,1.915707,150.6739,0,0,0,2.886471,2.016534,1.915707,0,0,1.375965,9.386906,0.8699373,0,0.8699373,13.51997,96.57101,0.1362503,2.107278,2.309177,0,12.27338
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.290258,60.29087,33.82047,1.430079,1.430079,0,-1,0,1.430079,230.0753,1.278884,0,0,3.290258,1.505346,1.430079,0,0,0.5060281,10.16985,0.5060281,0,0.5060281,14.00003,100,0.1362303,1.573087,2.632207,0,13.46011
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.464915,67.62733,38.27683,0.2033814,0.2033814,0,0,0,0.2033814,1703.654,3.250829,0,0,3.464915,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1362303,0.2237195,2.771932,0,14.09019
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.461356,71.88425,41.64421,1.327558,1.327558,0,0,0,1.327558,260.731,2.063926,0,0,3.461356,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1362303,1.460314,2.769085,0,14.08663
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.295818,73.13821,44.07706,1.174991,1.174991,0,0,0,1.174991,280.4972,2.058985,0,0,3.295818,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1362303,1.292491,2.636655,0,13.92109
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.959023,72.22544,46.3091,1.996559,1.996559,0,0,0,1.996559,148.2062,0.8573825,0,0,2.959023,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1362303,2.196214,2.367218,0,13.5843
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.466646,68.51048,47.48305,0.4038449,0.4038449,0,-1,0,0.4038449,610.7903,2.041546,0,0,2.466646,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1362303,0.4442294,1.973317,0,13.09192
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.809251,62.43406,47.66068,1.088906,1.088906,0,-1,0,1.088906,166.1531,0.663034,0,0,1.809251,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1362303,1.197797,1.447401,0,12.43452
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9802912,55.51102,47.87693,1.370889,1.370889,0,-1,0,1.370889,71.50771,0,0,0,0.9802912,1.443041,1.370889,0,0,0,10.62527,0,0.4627497,-0.4627497,13.51225,96.51585,0.1362303,1.507978,0.784233,0,11.60557
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1174374,47.5709,46.70299,0.3467342,0.3467342,0,-1,0,0.3467342,33.86958,0,0,0,0.1174374,0.3649834,0.3467342,0,0,0.5141664,10.16252,0,0.247546,-0.247546,13.25131,94.65203,0.1362303,0.3814076,0.09394992,0,10.27996
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06112177,44.49678,44.05389,0,0,0,-1,0,0,0,0,0,0,0.06112177,0,0,0,0,0.7892174,9.914979,0.06112177,0,0.06112177,13.3093,95.06621,0.1362278,0,0.04889741,0,9.9761
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.0105356,41.64968,41.5747,1.623172,1.623172,0,-1,0,1.623172,0.6490747,0,0,0,0.0105356,1.708602,1.623172,0,0,0.7280957,9.969988,0,1.698067,-1.698067,11.51938,82.2811,0.1362278,1.785489,0.00842848,0,9.980524
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,39.53574,39.53574,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.614836,8.271921,0,1.318093,-1.318093,10.12998,72.35689,0.1362278,1.377407,0,0,8.271921
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,37.72848,37.72848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.079384,6.953828,0,0,0,10.12998,72.35689,0.1362278,0,0,0,6.953828
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,35.92894,35.92894,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.079384,6.953828,0,0.4136437,-0.4136437,9.693966,69.24247,0.1362278,0.4322577,0,0,6.953828
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,34.53874,34.53874,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.538988,6.540184,0,0.08284936,-0.08284936,9.606635,68.61868,0.1362278,0.08657758,0,0,6.540184
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,33.42658,33.42658,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.631043,6.457335,0,0.2370095,-0.2370095,9.356805,66.83418,0.1362278,0.2476749,0,0,6.457335
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,32.32214,32.32214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.894387,6.220326,0,0,0,9.356805,66.83418,0.1362278,0,0,0,6.220326
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,31.34128,31.34128,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.894387,6.220326,0,1.048001,-1.048001,8.252115,58.94356,0.1362278,1.095161,0,0,6.220326
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06899482,30.95927,30.49944,0.5189193,0.5189193,0,-1,0,0.5189193,13.29587,0,0,0,0.06899482,0.5462309,0.5189193,0,0,6.058832,5.172325,0,0.477236,-0.477236,7.749064,55.35035,0.1362278,0.5708113,0.05519586,0,5.24132
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1421597,30.53313,29.58809,0.224173,0.224173,0,-1,0,0.224173,63.41517,0,0,0,0.1421597,0.2359716,0.224173,0,0,6.589095,4.695089,0,0.0938119,-0.0938119,7.650177,54.64402,0.1362278,0.2465903,0.1137278,0,4.837249
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2606411,30.47056,28.73852,0.4030362,0.4030362,0,0,0,0.4030362,64.6694,0,0,0,0.2606411,0.4242486,0.4030362,0,0,6.69333,4.601277,0,0.1636075,-0.1636075,7.47772,53.41218,0.1362278,0.4433398,0.2085129,0,4.861918
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.305239,37.09613,28.06659,0.01635841,0.01635841,0,0,0,0.01635841,7979.008,0,0,0,1.305239,0.01721938,0.01635841,0,0,6.875116,4.43767,1.28802,0,1.28802,8.699643,62.14018,0.1361768,0.01799425,1.044191,0,5.742908
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.210503,43.307,27.41011,2.731938,2.731938,0,0,0,2.731938,80.91336,0,0,0,2.210503,2.875725,2.731938,0,0,5.587097,5.596887,0,0.6652215,-0.6652215,7.998438,57.13158,0.1361768,3.005132,1.768402,0,7.80739
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.887542,51.09178,29.25598,1.947035,1.947035,0,0,0,1.947035,148.3045,0,0,0,2.887542,2.049511,1.947035,0,0,6.326231,4.931666,0.8380309,0,0.8380309,8.793464,62.81033,0.1361436,2.141739,2.310034,0,7.819208
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.29218,60.04534,33.60422,0.5825025,0.5825025,0,-1,0,0.5825025,565.1787,0,0,0,3.29218,0.6131606,0.5825025,0,0,5.488201,5.685894,2.67902,0,2.67902,11.335,80.96416,0.1360376,0.6407528,2.633744,0,8.978074
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.467354,67.39922,38.07603,0.9283856,0.9283856,0,0,0,0.9283856,373.4821,0,0,0,3.467354,0.977248,0.9283856,0,0,2.809181,8.097012,2.490106,0,2.490106,13.69733,97.83785,0.1359392,1.021224,2.773883,0,11.56437
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.46335,71.70812,41.48974,0.1218247,0.1218247,0,0,0,0.1218247,2842.897,3.016039,0,0,3.46335,0.1282365,0.1218247,0,0,0.3190749,10.33811,0.3190749,0,0.3190749,14.00003,100,0.1359266,0.1340071,2.77068,0,13.80146
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.298268,72.96898,43.92259,0.6592281,0.6592281,0,0,0,0.6592281,500.3227,2.604344,0,0,3.298268,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1359266,0.7251509,2.638614,0,13.92354
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.962136,72.04919,46.13919,0,0,0,0,0,0,0,2.962136,0,0,2.962136,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359266,0,2.369709,0,13.58741
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.470028,68.34419,47.31313,0.4962619,0.4962619,0,-1,0,0.4962619,497.7267,1.947647,0,0,2.470028,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1359266,0.5458881,1.976022,0,13.0953
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.812497,62.31722,47.52938,0,0,0,-1,0,0,0,1.812497,0,0,1.812497,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359266,0,1.449997,0,12.43777
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.984108,55.40393,47.74564,1.130778,1.130778,0,-1,0,1.130778,87.0293,0,2.220446E-16,0,0.984108,1.190292,1.130778,0,0,0,10.62527,0,0.2061844,-0.2061844,13.78269,98.44759,0.1359266,1.243856,0.7872863,0,11.60938
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.119272,47.45249,46.57169,2.332506,2.332506,0,-1,0,2.332506,5.113469,0,4.440892E-16,0,0.119272,2.45527,2.332506,0,0,0.2290938,10.41909,0,2.335998,-2.335998,11.32033,80.85936,0.1359266,2.565757,0.09541759,0,10.53836
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06300987,44.35558,43.89942,2.862979,2.862979,0,-1,0,2.862979,2.20085,0,4.440892E-16,0,0.06300987,3.013662,2.862979,0,0,2.824647,8.083092,0,2.950652,-2.950652,8.210073,58.64326,0.1359266,3.149276,0.05040789,0,8.146102
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01179184,41.50407,41.42023,1.90128,1.90128,0,-1,0,1.90128,0.6202055,0,4.440892E-16,0,0.01179184,2.001347,1.90128,0,0,6.103149,5.13244,0,1.989555,-1.989555,6.112897,43.66346,0.1359266,2.091408,0.009433473,0,5.144232
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,39.38127,39.38127,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.313766,3.142884,0,0.7080297,-0.7080297,5.366568,38.33255,0.1359266,0.7398911,0,0,3.142884
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,37.58173,37.58173,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.100466,2.434855,0,1.710975,-1.710975,3.563041,25.45024,0.1359266,1.787969,0,0,2.434855
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,35.77448,35.77448,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.00155,0.7238793,0,0.2589809,-0.2589809,3.290052,23.50032,0.1359266,0.270635,0,0,0.7238793
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,34.36111,34.36111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28931,0.4648984,0,0,0,3.290052,23.50032,0.1359266,0,0,0,0.4648984
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,33.25667,33.25667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28931,0.4648984,0,0,0,3.290052,23.50032,0.1359266,0,0,0,0.4648984
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,32.12906,32.12906,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.28931,0.4648984,0,0.2384559,-0.2384559,3.038697,21.70494,0.1359266,0.2491864,0,0,0.4648984
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,31.1482,31.1482,0.5165221,0.2151204,0,-1,0,0.2151204,0,0,0.3014017,0.3530539,0,0.2264425,0.2151204,0,0,11.55426,0.2264425,0,0.2264425,-0.2264425,2.800006,20,0.1359266,0.5681743,0,0,0.2264425
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.0203647,30.41847,30.28318,0.3712134,0.01934646,0,-1,0,0.01934646,105.2632,0,0.351867,0.4044655,0.0203647,0.0203647,0.01934646,0,0,11.80586,0,0,0,0,2.800006,20,0.1359266,0.4083348,0.01629176,0,0.0203647
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07628448,29.86923,29.36411,0.3748624,0.07247026,0,-1,0,0.07247026,105.2632,0,0.3023921,0.3978546,0.07628448,0.07628448,0.07247026,0,0,11.80586,0,0,0,0,2.800006,20,0.1359266,0.4123486,0.06102759,0,0.07628448
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2509724,30.21063,28.54543,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,47.9542,0,0,0,0.2509724,0,0,3.505263,3.33,11.80586,0,3.580972,0,3.580972,6.197214,44.26573,0.1360299,0.5756944,0.2007779,5,0.2509724
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.304203,36.87593,27.86578,0,0,3.505263,0,1.121937,0,0,0,0,0,1.304203,0,0,3.505263,3.33,8.224888,3.222875,4.634202,0,4.634202,10.59361,75.66846,0.1360455,0,1.043362,5,4.527078
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.750077,47.5102,27.19385,2.313181,2.313181,3.111759,0,1.01451,2.313181,118.8872,0,0,0,2.750077,0,0,0.7985779,0.7586491,3.590685,7.393658,3.508726,0,3.508726,13.92227,99.44462,0.1360708,2.5445,2.200061,5,10.14373
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.031587,52.12087,29.03973,1.347831,1.347831,0,0,0,1.347831,224.9234,1.530858,0,0,3.031587,1.418769,1.347831,0,0,0.08195931,10.55151,0.08195931,0,0.08195931,14.00003,100,0.1360675,1.482614,2.425269,0,13.5831
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.804966,55.21101,33.41113,0.5894645,0.5894645,0,-1,0,0.5894645,475.8498,2.184477,0,0,2.804966,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1360675,0.648411,2.243973,0,13.43024
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.077132,63.13189,37.88294,0,0,0,0,0,0,0,3.077132,0,0,3.077132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360675,0,2.461706,0,13.70241
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.466232,71.49239,41.29666,2.072778,2.072778,0,0,0,2.072778,167.2264,1.284361,0,0,3.466232,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1360675,2.280056,2.772986,0,14.09151
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.301265,72.77643,43.74495,0.8672066,0.8672066,0,0,0,0.8672066,380.6781,2.388417,0,0,3.301265,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1360675,0.9539273,2.641012,0,13.92654
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.141201,73.85277,46.00789,1.061007,1.061007,0,0,0,1.061007,296.0584,2.024352,0,0,3.141201,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1360675,1.167108,2.512961,0,13.76648
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.563086,69.12916,47.18184,0.1335267,0.1335267,0,-1,0,0.1335267,1919.53,2.422531,0,0,2.563086,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1360675,0.1468794,2.050468,0,13.18836
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.208297,65.87115,47.39809,2.284396,2.284396,0,-1,0,2.284396,96.66874,0,0,0,2.208297,2.404628,2.284396,0,0,0,10.62527,0,0.1963306,-0.1963306,13.79308,98.52178,0.1360675,2.512836,1.766638,0,12.83357
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9880927,55.29818,47.61434,0,0,0,-1,0,0,0,0.7699476,0,0,0.9880927,0,0,0,0,0.2181451,10.42894,0.2181451,0,0.2181451,14.00003,100,0.1360589,0,0.7904741,0,11.41704
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1093305,47.29329,46.48674,1.00725,1.00725,0,-1,0,1.00725,10.85436,0,0,0,0.1093305,1.060263,1.00725,0,0,0,10.62527,0,0.9509326,-0.9509326,12.99766,92.84023,0.1360589,1.107975,0.08746441,0,10.7346
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06045906,44.2054,43.76812,0.4451059,0.4451059,0,-1,0,0.4451059,13.58307,0,5.551115E-17,0,0.06045906,0.4685325,0.4451059,0,0,1.056592,9.674341,0,0.4080735,-0.4080735,12.56751,89.76775,0.1360589,0.4896165,0.04836725,0,9.7348
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01221094,41.36023,41.27349,1.203954,1.203954,0,-1,0,1.203954,1.014236,0,2.220446E-16,0,0.01221094,1.267321,1.203954,0,0,1.510007,9.266268,0,1.25511,-1.25511,11.24451,80.31776,0.1360589,1.32435,0.009768754,0,9.278479
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,39.2268,39.2268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.904573,8.011159,0,0,0,11.24451,80.31776,0.1360589,0,0,0,8.011159
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,37.4041,37.4041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.904573,8.011159,0,0,0,11.24451,80.31776,0.1360589,0,0,0,8.011159
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,35.60456,35.60456,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.904573,8.011159,0,0.3532991,-0.3532991,10.8721,77.65769,0.1360589,0.3691976,0,0,8.011159
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,34.19119,34.19119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.297127,7.657859,0,0,0,10.8721,77.65769,0.1360589,0,0,0,7.657859
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,33.07903,33.07903,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.297127,7.657859,0,0.1053286,-0.1053286,10.76107,76.86465,0.1360589,0.1100684,0,0,7.657859
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,31.95143,31.95143,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.414159,7.552531,0,0.5512775,-0.5512775,10.17997,72.71396,0.1360589,0.576085,0,0,7.552531
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,30.95511,30.95511,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.02669,7.001253,0,0.5268865,-0.5268865,9.624587,68.74692,0.1360589,0.5505964,0,0,7.001253
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02272962,30.2564,30.10555,0.3403659,0.3403659,0,-1,0,0.3403659,6.677995,0,0,0,0.02272962,0.3582799,0.3403659,0,0,4.612119,6.474367,0,0.3355503,-0.3355503,9.270886,66.22048,0.1360589,0.3744025,0.0181837,0,6.497097
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07687856,29.6795,29.17103,0.3489996,0.3489996,0,-1,0,0.3489996,22.02827,0,5.551115E-17,0,0.07687856,0.367368,0.3489996,0,0,4.984953,6.138816,0,0.2904894,-0.2904894,8.964684,64.03333,0.1360589,0.3838996,0.06150285,0,6.215695
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2662868,30.11038,28.34463,0,0,0,0,0,0,0,0,0,0,0.2662868,0,0,0,0,5.307719,5.848327,0.2662868,0,0.2662868,9.217305,65.83776,0.1360485,0,0.2130295,0,6.114614
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.242464,36.22191,27.6727,0.1636834,0.1636834,0,0,0,0.1636834,759.0654,0,0,0,1.242464,0.1722983,0.1636834,0,0,5.041432,6.087985,1.070166,0,1.070166,10.23255,73.08952,0.1360063,0.1800518,0.9939714,0,7.33045
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.740741,47.23542,27.02394,2.569594,2.569594,0,0,0,2.569594,106.6605,0,0,0,2.740741,2.704836,2.569594,0,0,3.971266,7.051135,0.03590483,0,0.03590483,10.26662,73.33282,0.1360049,2.826554,2.192593,0,9.791875
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.046999,52.05878,28.86982,0.7557993,0.7557993,0,0,0,0.7557993,403.1491,0,0,0,3.046999,0.7955782,0.7557993,0,0,3.935361,7.083449,2.25142,0,2.25142,12.4025,88.58912,0.1359164,0.8313792,2.437599,0,10.13045
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.294948,59.59119,33.21033,1.533627,1.533627,0,-1,0,1.533627,214.8467,0,0,0,3.294948,1.614345,1.533627,0,0,1.683941,9.109727,1.680603,0,1.680603,13.99686,99.97738,0.1358504,1.68699,2.635958,0,12.40467
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.471739,66.95755,37.68986,0.5441373,0.5441373,0,0,0,0.5441373,638.0262,2.895625,0,0,3.471739,0.5727761,0.5441373,0,0,0.003338146,10.62227,0.003338146,0,0.003338146,14.00003,100,0.1358503,0.598551,2.777391,0,14.09401
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.468753,71.29253,41.11902,0.7449304,0.7449304,0,0,0,0.7449304,465.6479,2.684616,0,0,3.468753,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1358503,0.8194235,2.775003,0,14.09403
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.924818,80.03046,43.57504,2.563764,2.563764,0,0,0,2.563764,153.0881,1.226118,0,0,3.924818,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1358503,2.820141,3.139854,0,14.55009
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.829702,70.26014,45.83025,0,0,0,0,0,0,0,2.829702,0,0,2.829702,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358503,0,2.263762,0,13.45498
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.65644,69.92954,47.05054,1.472788,1.472788,0,-1,0,1.472788,180.3681,1.106137,0,0,2.65644,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1358503,1.620067,2.125152,0,13.28171
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.186844,65.51413,47.26679,0.1931561,0.1931561,0,-1,0,0.1931561,1132.165,1.983522,0,0,2.186844,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1358503,0.2124717,1.749476,0,12.81212
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.132322,56.35113,47.48305,0.4858775,0.4858775,0,-1,0,0.4858775,233.0468,0.6208721,0,0,1.132322,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1358503,0.5344652,0.9058577,0,11.7576
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1390136,47.33491,46.3091,0.2605027,0.2605027,0,-1,0,0.2605027,53.36359,0,0,0,0.1390136,0.2742134,0.2605027,0,0,0,10.62527,0,0.1351998,-0.1351998,13.85752,98.98205,0.1358503,0.286553,0.1112109,0,10.76429
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2134815,45.1906,43.63683,1.842208,1.842208,0,-1,0,1.842208,11.58835,0,2.220446E-16,0,0.2134815,1.939166,1.842208,0,0,0.150222,10.49007,0,1.725684,-1.725684,12.03848,85.989,0.1358503,2.026428,0.1707852,0,10.70356
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.0462975,41.44809,41.11902,2.482979,2.482979,0,-1,0,2.482979,1.864595,0,0,0,0.0462975,2.613662,2.482979,0,0,2.067649,8.76439,0,2.567364,-2.567364,9.332244,66.65875,0.1358503,2.731277,0.037038,0,8.810688
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,39.08006,39.08006,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.920276,6.197026,0,0.2135699,-0.2135699,9.107121,65.05074,0.1358503,0.2231805,0,0,6.197026
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,37.24963,37.24963,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.157576,5.983456,0,0.277131,-0.277131,8.815001,62.96416,0.1358503,0.2896019,0,0,5.983456
