Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,35.4501,35.4501,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.465499,5.706325,0,0.4295012,-0.4295012,8.362267,59.73035,0.1358503,0.4488288,0,0,5.706325
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,34.03672,34.03672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.942723,5.276824,0,0,0,8.362267,59.73035,0.1358503,0,0,0,5.276824
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,32.93229,32.93229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.942723,5.276824,0,0,0,8.362267,59.73035,0.1358503,0,0,0,5.276824
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,31.80468,31.80468,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.942723,5.276824,0,0.2890246,-0.2890246,8.057608,57.55422,0.1358503,0.3020307,0,0,5.276824
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,30.82382,30.82382,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.263861,4.987799,0,0.07326019,-0.07326019,7.980384,57.00263,0.1358503,0.0765569,0,0,4.987799
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05494868,30.3159,29.95108,0.1800282,0.1800282,0,-1,0,0.1800282,30.52226,0,2.775558E-17,0,0.05494868,0.1895034,0.1800282,0,0,6.345262,4.914539,0,0.1345547,-0.1345547,7.838552,55.98954,0.1358503,0.1980311,0.04395894,0,4.969488
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1645239,30.1075,29.01656,0.2308711,0.2308711,0,-1,0,0.2308711,71.26223,0,0,0,0.1645239,0.2430222,0.2308711,0,0,6.494767,4.779984,0,0.0784983,-0.0784983,7.755807,55.39851,0.1358503,0.2539582,0.1316191,0,4.944508
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2020047,29.54835,28.21333,0,0,0,0,0,0,0,0,0,0,0.2020047,0,0,0,0,6.581987,4.701486,0.2020047,0,0.2020047,7.947445,56.76735,0.1358423,0,0.1616038,0,4.903491
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6899455,32.14957,27.51823,0.1174574,0.1174574,0,0,0,0.1174574,587.4008,0,0,0,0.6899455,0.1236393,0.1174574,0,0,6.379982,4.88329,0.5663062,0,0.5663062,8.484691,60.60481,0.1358201,0.1292031,0.5519564,0,5.573236
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.398328,36.50808,26.86947,0,0,0,0,0,0,0,0,0,0,1.398328,0,0,0,0,5.813676,5.392966,1.398328,0,1.398328,9.811261,70.08029,0.1357653,0,1.118662,0,6.791294
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6259652,32.93723,28.71535,0.2855293,0.2855293,0,0,0,0.2855293,219.2298,0,0,0,0.6259652,0.3005572,0.2855293,0,0,4.415348,6.651461,0.325408,0,0.325408,10.11997,72.28535,0.1357525,0.3140822,0.5007722,0,7.277426
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.317541,42.46526,33.04041,1.340464,1.340464,0,-1,0,1.340464,98.28999,0,2.220446E-16,0,1.317541,1.411014,1.340464,0,0,4.08994,6.944328,0,0.09347271,-0.09347271,10.02144,71.58158,0.1357525,1.47451,1.054033,0,8.261869
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.191435,46.24242,37.51223,1.885516,1.885516,0,0,0,1.885516,63.18882,0,2.220446E-16,0,1.191435,1.984754,1.885516,0,0,4.193799,6.850855,0,0.7933183,-0.7933183,9.18521,65.60851,0.1357525,2.074068,0.9531482,0,8.042291
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1692968,42.13445,40.92594,2.454403,2.454403,0,0,0,2.454403,6.897677,0,4.440892E-16,0,0.1692968,2.583582,2.454403,0,0,5.075264,6.057537,0,2.414285,-2.414285,6.64033,47.43084,0.1357525,2.699843,0.1354374,0,6.226834
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.631144,56.15528,43.3974,2.94982,2.94982,0,0,0,2.94982,55.2964,0,0,0,1.631144,3.105074,2.94982,0,0,7.757802,3.643252,0,1.473929,-1.473929,5.086673,36.3333,0.1357525,3.244802,1.304916,0,5.274396
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.737123,51.23995,45.66034,1.496041,1.496041,0,0,0,1.496041,49.27157,0,2.220446E-16,0,0.737123,1.57478,1.496041,0,0,9.395501,2.169323,0,0.8376571,-0.8376571,4.203704,30.0264,0.1357525,1.645645,0.5896984,0,2.906446
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6931028,52.15092,46.8729,1.490286,1.490286,0,-1,0,1.490286,46.50804,0,2.220446E-16,0.2425428,0.6931028,1.568722,1.490286,0,0,10.32623,1.331666,0,0.8756194,-0.8756194,3.28072,23.43367,0.1357525,1.639315,0.5544823,0,2.024769
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1933119,48.5267,47.08916,2.377309,0.6168903,0,-1,0,0.6168903,31.33651,0,1.760419,2.145067,0.1933119,0.6493582,0.6168903,0,0,11.29914,0.4560463,0,0.4560463,-0.4560463,2.800006,20,0.1357525,2.61504,0.1546495,0,0.6493582
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2500698,49.21976,47.35175,0,0,0,-1,0,0,0,0,0,0,0.2500698,0,0,0,0,11.80586,0,0.2500698,0,0.2500698,3.037243,21.69455,0.1357427,0,0.2000559,0,0.2500698
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09038627,46.84267,46.1778,0.4317865,0.2996767,0,-1,0,0.2996767,30.16127,0,0.1321099,0.2439821,0.09038627,0.3154491,0.2996767,0,0,11.55579,0.2250628,0,0.2250628,-0.2250628,2.800006,20,0.1357427,0.4749652,0.07230902,0,0.3154491
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1972153,44.92301,43.49008,1.245495,0.1873545,0,-1,0,0.1873545,105.2632,0,1.058141,1.332574,0.1972153,0.1972153,0.1873545,0,0,11.80586,0,0,0,0,2.800006,20,0.1357427,1.370045,0.1577723,0,0.1972153
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05282882,41.33979,40.96455,0.9856092,0.05018738,0,-1,0,0.05018738,105.2632,0,0.9354218,1.074133,0.05282882,0.05282882,0.05018738,0,0,11.80586,0,0,0,0,2.800006,20,0.1357427,1.08417,0.04226305,0,0.05282882
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,38.92559,38.92559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357427,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,37.12606,37.12606,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357427,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,35.3188,35.3188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357427,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,33.90543,33.90543,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357427,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,32.80099,32.80099,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357427,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,31.67338,31.67338,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357427,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,30.66935,30.66935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357427,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02566408,29.97438,29.80434,0.03892731,0.02438087,0,-1,0,0.02438087,105.2632,0,0.01454644,0.03794387,0.02566408,0.02566408,0.02438087,0,0,11.80586,0,0,0,0,2.800006,20,0.1357427,0.04282004,0.02053126,0,0.02566408
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.276558,30.71026,28.86982,0,0,0,-1,0,0,0,0,0,0,0.276558,0,0,0,0,11.80586,0,0.276558,0,0.276558,3.062371,21.87404,0.1357318,0,0.2212464,0,0.276558
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3614695,30.46864,28.06659,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,45.74066,4.440892E-16,0,0,0.3614695,0,0,3.505263,3.33,11.5293,0.2489022,3.691469,0,3.691469,6.564407,46.88853,0.1358538,0.8692844,0.2891756,5,0.6103717
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.188781,35.54042,27.39466,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,422.9091,4.440892E-16,0,0,1.188781,0,0,3.505263,3.33,7.837833,3.571225,4.518781,0,4.518781,10.8513,77.50912,0.1358986,0.3092057,0.9510247,5,4.760005
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.418745,36.49347,26.71501,2.086101,2.086101,3.891392,0,1.22735,2.086101,68.00944,0,0,0,1.418745,0,0,1.805291,1.715027,3.319052,7.638127,3.133772,0,3.133772,13.82426,98.74449,0.1360066,2.294711,1.134996,5,9.056872
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.378797,38.16226,28.56088,0,0,0,0,0,0,0,1.193517,0,0,1.378797,0,0,0,0,0.1852799,10.45852,0.1852799,0,0.1852799,14.00003,100,0.1359993,0,1.103037,0,11.83732
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.352511,50.59464,32.86278,1.251353,1.251353,0,-1,0,1.251353,187.9974,1.035298,0,0,2.352511,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1359993,1.376488,1.882009,0,12.97779
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.423844,65.95438,37.29597,0,0,0,0,0,0,0,3.423844,0,0,3.423844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359993,0,2.739075,0,14.04912
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.23705,68.27287,40.72513,0,0,0,0,0,0,0,3.23705,0,0,3.23705,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359993,0,2.58964,0,13.86232
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.16928,70.64214,43.20432,0,0,0,0,0,0,0,3.16928,0,0,3.16928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359993,0,2.535424,0,13.79455
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.137164,73.14663,45.4827,0.2326858,0.2326858,0,0,0,0.2326858,1348.24,2.892231,0,0,3.137164,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1359993,0.2559544,2.509731,0,13.76244
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.483534,67.76055,46.70299,2.036757,2.036757,0,-1,0,2.036757,121.9357,0.33958,0,0,2.483534,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1359993,2.240432,1.986827,0,13.10881
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.827332,61.82332,46.96558,0.9037534,0.9037534,0,-1,0,0.9037534,202.1936,0.8760126,0,0,1.827332,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1359993,0.9941288,1.461866,0,12.45261
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9241507,54.32157,47.18184,1.126632,1.126632,0,-1,0,1.126632,82.02776,0,0,0,0.9241507,1.185928,1.126632,0,0,0,10.62527,0,0.2617773,-0.2617773,13.72409,98.02902,0.1359993,1.239295,0.7393206,0,11.54943
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1234036,46.96266,46.05423,2.347072,2.347072,0,-1,0,2.347072,5.257768,0,4.440892E-16,0,0.1234036,2.470602,2.347072,0,0,0.2908637,10.3635,0,2.347198,-2.347198,11.24993,80.35645,0.1359993,2.581779,0.09872288,0,10.4869
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06485602,43.8035,43.33562,3.75974,3.33,0,-1,0,3.33,1.947628,0,0.4297401,0.8057141,0.06485602,3.505263,3.33,0,0,2.898862,8.016298,0,3.440407,-3.440407,7.623418,54.45288,0.1359993,4.135714,0.05188482,0,8.081155
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01733327,40.94062,40.81781,0.9084594,0.9084594,0,-1,0,0.9084594,1.907985,0,1.110223E-16,0,0.01733327,0.956273,0.9084594,0,0,6.721537,4.575891,0,0.9389397,-0.9389397,6.633689,47.3834,0.1359993,0.9993052,0.01386662,0,4.593225
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,38.75568,38.75568,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.764803,3.636951,0,1.170239,-1.170239,5.400149,38.57242,0.1359993,1.2229,0,0,3.636951
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,36.94842,36.94842,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.065068,2.466713,0,1.003819,-1.003819,4.342031,31.01445,0.1359993,1.04899,0,0,2.466713
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,35.16433,35.16433,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.18042,1.462894,0,0.1914624,-0.1914624,4.140213,29.57289,0.1359993,0.2000782,0,0,1.462894
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,33.75868,33.75868,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.39316,1.271432,0,0.4362402,-0.4362402,3.680375,26.28834,0.1359993,0.455871,0,0,1.271432
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,32.64653,32.64653,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,10.87787,0.8351917,0,0.7482575,-0.7482575,2.891642,20.65455,0.1359993,0.7819291,0,0,0.8351917
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,31.49575,31.49575,0.3437784,0.08258745,0,-1,0,0.08258745,0,0,0.2611909,0.2955688,0,0.08693416,0.08258745,0,0,11.70927,0.08693416,0,0.08693416,-0.08693416,2.800006,20,0.1359993,0.3781562,0,0,0.08693416
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,30.52261,30.52261,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359993,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02915538,29.84289,29.64987,0.1831568,0.02769761,0,-1,0,0.02769761,105.2632,0,0.1554592,0.195933,0.02915538,0.02915538,0.02769761,0,0,11.80586,0,0,0,0,2.800006,20,0.1359993,0.2014725,0.0233243,0,0.02915538
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2838485,30.6031,28.71535,0,0,0,-1,0,0,0,0,0,0,0.2838485,0,0,0,0,11.80586,0,0.2838485,0,0.2838485,3.069288,21.92344,0.1359882,0,0.2270788,0,0.2838485
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5035947,31.27483,27.91212,0.08830891,0.08830891,0,0,0,0.08830891,570.265,0,0,0,0.5035947,0.09295674,0.08830891,0,0,11.52201,0.2554636,0.410638,0,0.410638,3.458853,24.70605,0.1359722,0.0971398,0.4028758,0,0.7590584
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6015238,31.25636,27.24019,0.09765513,0.09765513,0,0,0,0.09765513,615.9675,0,0,0,0.6015238,0.1027949,0.09765513,0,0,11.11137,0.6250378,0.4987289,0,0.4987289,3.931989,28.08558,0.1359527,0.1074206,0.4812191,0,1.226562
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.010398,33.40219,26.56826,0,0,0,0,0,0,0,0,0,0,1.010398,0,0,0,0,10.61265,1.073894,1.010398,0,1.010398,4.890537,34.93234,0.1359131,0,0.8083187,0,2.084292
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.822207,33.97128,28.39097,1.315078,1.315078,0,0,0,1.315078,62.52154,0,0,0,0.822207,1.384292,1.315078,0,0,9.602246,1.983252,0,0.5620855,-0.5620855,4.298047,30.70028,0.1359131,1.446586,0.6577656,0,2.805459
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7528198,37.92759,32.69286,1.289874,1.289874,0,-1,0,1.289874,58.36381,0,0,0,0.7528198,1.357762,1.289874,0,0,10.22679,1.421167,0,0.6049427,-0.6049427,3.660382,26.14553,0.1359131,1.418862,0.6022558,0,2.173987
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1687637,38.30228,37.12606,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,18.13284,0,0,0,0.1687637,0,0,3.505263,3.33,10.89894,0.8162242,3.498764,0,3.498764,6.9796,49.85419,0.1360542,1.023778,0.1350109,5,0.9849879
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.332457,50.57397,40.53205,0,0,3.505263,0,1.121937,0,0,0,0,0,1.332457,0,0,3.505263,3.33,7.400181,3.965111,4.662457,0,4.662457,11.4028,81.44838,0.1360684,0,1.065966,5,5.297569
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6800637,48.07687,43.0344,1.448695,1.448695,0,0,0,1.448695,46.94318,0,0,0,0.6800637,1.524943,1.448695,0,0,2.737723,8.161324,0,0.8448788,-0.8448788,10.51221,75.0871,0.1360684,1.593565,0.5440509,0,8.841387
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4850144,48.92898,45.31279,1.960675,1.960675,0,0,0,1.960675,24.73712,0,2.220446E-16,0,0.4850144,2.063868,1.960675,0,0,3.676478,7.316444,0,1.578854,-1.578854,8.847957,63.19957,0.1360684,2.156742,0.3880115,0,7.801459
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.379754,57.40893,46.52535,0,0,0,-1,0,0,0,0,0,0,1.379754,0,0,0,0,5.430759,5.737591,1.379754,0,1.379754,10.15691,72.54919,0.1360146,0,1.103803,0,7.117344
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.185409,56.05315,46.78794,2.604872,2.604872,0,-1,0,2.604872,45.50739,0,4.440892E-16,0,1.185409,2.741971,2.604872,0,0,4.051006,6.979369,0,1.556561,-1.556561,8.516147,60.8295,0.1360146,2.865359,0.9483275,0,8.164779
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6529674,52.01858,47.05054,2.140852,2.140852,0,-1,0,2.140852,30.50035,0,4.440892E-16,0,0.6529674,2.253529,2.140852,0,0,5.780519,5.422808,0,1.600561,-1.600561,6.829007,48.77853,0.1360146,2.354937,0.5223739,0,6.075775
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2589281,47.79294,45.87659,1.191812,1.191812,0,-1,0,1.191812,21.72559,0,0,0,0.2589281,1.254539,1.191812,0,0,7.558919,3.822247,0,0.9956106,-0.9956106,5.779541,41.28236,0.1360146,1.310993,0.2071425,0,4.081175
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1199829,44.02478,43.15798,2.232551,2.232551,0,-1,0,2.232551,5.374253,0,4.440892E-16,0,0.1199829,2.350054,2.232551,0,0,8.665154,2.826636,0,2.230071,-2.230071,3.428841,24.49167,0.1360146,2.455806,0.09598635,0,2.946619
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05072604,40.99971,40.64017,0,0,0,-1,0,0,0,0,0,0,0.05072604,0,0,0,0,11.14301,0.5965653,0.05072604,0,0.05072604,3.476964,24.83541,0.1360126,0,0.04058083,0,0.6472913
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,38.60122,38.60122,1.175855,0.6101078,0,-1,0,0.6101078,0,0,0.5657476,0.6833331,0,0.6422187,0.6101078,0,0,11.09228,0.6422187,0,0.6422187,-0.6422187,2.800006,20,0.1360126,1.293441,0,0,0.6422187
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,36.79396,36.79396,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360126,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,35.04076,35.04076,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360126,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,33.60422,33.60422,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360126,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,32.49206,32.49206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360126,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,31.34128,31.34128,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360126,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,30.36814,30.36814,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360126,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07167189,29.95477,29.47996,0.3292833,0.06808829,0,-1,0,0.06808829,105.2632,0,0.261195,0.348594,0.07167189,0.07167189,0.06808829,0,0,11.80586,0,0,0,0,2.800006,20,0.1360126,0.3622116,0.05733751,0,0.07167189
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.199928,29.86925,28.54543,0.3199125,0.1899316,0,-1,0,0.1899316,105.2632,0,0.129981,0.3139175,0.199928,0.199928,0.1899316,0,0,11.80586,0,0,0,0,2.800006,20,0.1360126,0.3519038,0.1599424,0,0.199928
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2071223,29.10745,27.74221,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,224.6096,0,0,0,0.2071223,0,0,3.505263,3.33,11.80586,0,3.537122,0,3.537122,6.155614,43.96859,0.1360788,0.1014358,0.1656978,5,0.2071223
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3489725,29.36636,27.06256,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,80.22441,0,0,0,0.3489725,0,0,3.505263,3.33,8.268738,3.18341,3.678972,0,3.678972,9.645794,68.89839,0.1361691,0.4784949,0.279178,5,3.532382
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9163522,32.55687,26.39063,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4439.133,0,0,0,0.9163522,0,0,3.505263,3.33,4.589766,6.494485,4.246352,0,4.246352,13.67424,97.67293,0.1362011,0.02270685,0.7330817,5,7.410837
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.185793,36.38055,28.21333,0.6992715,0.6992715,0,0,0,0.6992715,169.5755,0.1063045,0,0,1.185793,0.7360753,0.6992715,0,0,0.3434133,10.3162,0.3434133,0,0.3434133,14.00003,100,0.1361878,0.7691987,0.9486345,0,11.502
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6879131,37.25566,32.49206,1.158079,1.158079,0,-1,0,1.158079,59.40121,0,0,0,0.6879131,1.219031,1.158079,0,0,0,10.62527,0,0.5311178,-0.5311178,13.44018,96.0011,0.1361878,1.273887,0.5503305,0,11.31319
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.09754,44.87411,36.90208,0.08649804,0.08649804,0,0,0,0.08649804,1268.861,0.4163588,0,0,1.09754,0.09105057,0.08649804,0,0,0.5901309,10.09416,0.5901309,0,0.5901309,14.00003,100,0.1361648,0.09514784,0.8780322,0,11.1917
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.677422,53.1766,40.31579,0.8541446,0.8541446,0,0,0,0.8541446,196.3862,0.7783228,0,0,1.677422,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1361648,0.939559,1.341938,0,12.3027
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.348501,61.91832,42.81043,1.786825,1.786825,0,0,0,1.786825,131.4343,0.4676321,0,0,2.348501,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1361648,1.965508,1.878801,0,12.97377
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.791532,59.42391,45.09653,1.723881,1.723881,0,0,0,1.723881,103.9243,0,0,0,1.791532,1.814612,1.723881,0,0,0,10.62527,0,0.02307955,-0.02307955,13.9757,99.82623,0.1361648,1.896269,1.433226,0,12.41681
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.230259,55.96552,46.35544,1.293897,1.293897,0,-1,0,1.293897,95.0817,0,0,0,1.230259,1.361996,1.293897,0,0,0.02564394,10.60219,0,0.1317376,-0.1317376,13.83684,98.83435,0.1361648,1.423286,0.984207,0,11.83245
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.367443,57.40415,46.61803,0.7478033,0.7478033,0,-1,0,0.7478033,182.8613,0.4082623,0,0,1.367443,0.7871614,0.7478033,0,0,0.1720191,10.47046,0.1720191,0,0.1720191,14.00003,100,0.1361581,0.8225837,1.093954,0,11.8379
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5202269,50.7597,46.83429,0,0,0,-1,0,0,0,0.5202269,0,0,0.5202269,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361581,0,0.4161815,0,11.1455
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4250449,48.91405,45.7453,0,0,0,-1,0,0,0,0.4250449,0,0,0.4250449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361581,0,0.3400359,0,11.05032
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1980918,44.44616,43.01123,2.42841,2.42841,0,-1,0,2.42841,8.157266,0,4.440892E-16,0,0.1980918,2.556221,2.42841,0,0,0,10.62527,0,2.358129,-2.358129,11.51434,82.24513,0.1361581,2.671251,0.1584735,0,10.82337
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04850606,40.81366,40.47026,1.279542,1.279542,0,-1,0,1.279542,3.790892,0,2.220446E-16,0,0.04850606,1.346887,1.279542,0,0,2.620143,8.267145,0,1.29838,-1.29838,10.14573,72.46935,0.1361581,1.407496,0.03880485,0,8.315652
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,38.42358,38.42358,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.062788,6.968765,0,2.195454,-2.195454,7.831517,55.9393,0.1361581,2.294249,0,0,6.968765
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,36.62404,36.62404,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.502181,4.773311,0,1.33444,-1.33444,6.424894,45.89201,0.1361581,1.39449,0,0,4.773311
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,34.86312,34.86312,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.984892,3.438871,0,0.3043128,-0.3043128,6.10412,43.60077,0.1361581,0.3180069,0,0,3.438871
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,33.42658,33.42658,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.323018,3.134558,0,0.1168454,-0.1168454,5.980954,42.72102,0.1361581,0.1221035,0,0,3.134558
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,32.32214,32.32214,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.452847,3.017713,0,0.7589774,-0.7589774,5.180922,37.00651,0.1361581,0.7931314,0,0,3.017713
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,31.17137,31.17137,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.296154,2.258735,0,0.3350717,-0.3350717,4.827725,34.48368,0.1361581,0.3501499,0,0,2.258735
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,30.17506,30.17506,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.668456,1.923664,0,0.330968,-0.330968,4.478854,31.99175,0.1361581,0.3458615,0,0,1.923664
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03177148,29.51225,29.30232,0.4264903,0.4264903,0,-1,0,0.4264903,7.44952,0,0,0,0.03177148,0.4489372,0.4264903,0,0,10.0362,1.592696,0,0.4171657,-0.4171657,4.039123,28.85082,0.1361581,0.4691393,0.02541718,0,1.624467
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.0842606,28.89935,28.34463,0.7578354,0.7578354,0,-1,0,0.7578354,11.11859,0,0,0,0.0842606,0.7977214,0.7578354,0,0,10.49972,1.17553,0,0.7134609,-0.7134609,3.287069,23.47902,0.1361581,0.8336189,0.06740847,0,1.259791
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2400385,29.14716,27.56457,0.4393817,0.4393817,0,0,0,0.4393817,54.63096,0,5.551115E-17,0,0.2400385,0.4625071,0.4393817,0,0,11.29245,0.4620692,0,0.2224686,-0.2224686,3.052567,21.804,0.1361581,0.4833199,0.1920308,0,0.7021077
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.291617,35.73016,26.86947,0,0,0,0,0,0,0,0,0,0,1.291617,0,0,0,0,11.53964,0.2396006,1.291617,0,1.291617,4.277902,30.55639,0.1361079,0,1.033294,0,1.531218
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.201627,41.88953,26.19754,2.155354,2.155354,4.871416,0,1.494897,2.155354,102.1469,0,0,0,2.201627,0,0,2.716062,2.580259,10.24802,1.402056,4.781886,0,4.781886,8.814398,62.95986,0.1362356,2.370889,1.761302,5,3.603683
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.885508,49.6331,28.02025,2.659402,2.659402,5,0,1.53,2.659402,108.5021,0,0,0,2.885508,0,0,2.340598,2.223568,5.466134,5.705754,5.109076,0,5.109076,13.66129,97.58047,0.1363613,2.925343,2.308407,5,8.591262
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.298897,58.51811,32.29898,1.751894,1.751894,0,-1,0,1.751894,188.3046,1.09774,0,0,3.298897,1.844099,1.751894,0,0,0.3570581,10.30392,0.3570581,0,0.3570581,14.00003,100,0.1363474,1.927083,2.639117,0,13.60282
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.4829,65.80833,36.68583,1.141818,1.141818,0,0,0,1.141818,305.031,2.280986,0,0,3.4829,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1363474,1.256,2.78632,0,14.10817
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.626615,71.75282,40.09954,1.659239,1.659239,0,0,0,1.659239,218.571,1.880048,0,0,3.626615,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1363474,1.825163,2.901292,0,14.25189
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.444189,72.91311,42.59418,2.192855,2.192855,0,0,0,2.192855,157.0642,1.135921,0,0,3.444189,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1363474,2.41214,2.755351,0,14.06946
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.498173,76.51315,44.88028,0.4641792,0.4641792,0,0,0,0.4641792,753.6255,3.009563,0,0,3.498173,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1363474,0.5105971,2.798538,0,14.12345
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.324336,65.5369,46.13919,1.72954,1.72954,0,-1,0,1.72954,134.3904,0.503768,0,0,2.324336,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1363474,1.902494,1.859469,0,12.94961
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.161642,64.27378,46.39406,0,0,0,-1,0,0,0,2.161642,0,0,2.161642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363474,0,1.729313,0,12.78692
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.05173,54.80854,46.65665,0.6457512,0.6457512,0,-1,0,0.6457512,162.8692,0.3719916,0,0,1.05173,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1363474,0.7103264,0.8413838,0,11.677
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1314983,46.54078,45.57538,1.627869,1.627869,0,-1,0,1.627869,8.077941,0,2.220446E-16,0,0.1314983,1.713547,1.627869,0,0,0,10.62527,0,1.582048,-1.582048,12.3324,88.08842,0.1363474,1.790656,0.1051986,0,10.75677
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07551538,43.37691,42.8336,1.955706,1.955706,0,-1,0,1.955706,3.861285,0,2.220446E-16,0,0.07551538,2.058638,1.955706,0,0,1.757831,9.043226,0,1.983122,-1.983122,10.24201,73.15706,0.1363474,2.151276,0.06041231,0,9.118741
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02194578,40.44763,40.29263,2.002398,2.002398,0,-1,0,2.002398,1.095975,0,0,0,0.02194578,2.107787,2.002398,0,0,3.9613,7.060104,0,2.085841,-2.085841,8.043339,57.4523,0.1363474,2.202637,0.01755663,0,7.082049
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,38.25366,38.25366,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.278902,4.974263,0,1.375522,-1.375522,6.593411,47.0957,0.1363474,1.437421,0,0,4.974263
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,36.46957,36.46957,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.80726,3.59874,0,2.099596,-2.099596,4.380242,31.28738,0.1363474,2.194078,0,0,3.59874
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,34.69321,34.69321,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.14014,1.499144,0,0.6612319,-0.6612319,3.683243,26.30882,0.1363474,0.6909873,0,0,1.499144
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,33.25667,33.25667,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.87485,0.8379125,0,0.494172,-0.494172,3.16234,22.5881,0.1363474,0.5164097,0,0,0.8379125
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,32.15223,32.15223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42393,0.3437405,0,0,0,3.16234,22.5881,0.1363474,0,0,0,0.3437405
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,30.99373,30.99373,0.7935135,0.3265535,0,-1,0,0.3265535,0,0,0.46696,0.5463113,0,0.3437405,0.3265535,0,0,11.42393,0.3437405,0,0.3437405,-0.3437405,2.800006,20,0.1363474,0.8728648,0,0,0.3437405
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,29.99742,29.99742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363474,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03136601,29.31624,29.10924,0.3883933,0.0297977,0,-1,0,0.0297977,105.2632,0,0.3585956,0.4212731,0.03136601,0.03136601,0.0297977,0,0,11.80586,0,0,0,0,2.800006,20,0.1363474,0.4272327,0.0250928,0,0.03136601
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08595262,28.74004,28.17472,0.5252429,0.08165499,0,-1,0,0.08165499,105.2632,0,0.443588,0.5614362,0.08595262,0.08595262,0.08165499,0,0,11.80586,0,0,0,0,2.800006,20,0.1363474,0.5777673,0.06876209,0,0.08595262
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.233257,28.90717,27.37149,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,99.98125,0,0,0,0.233257,0,0,3.505263,3.33,11.80586,0,3.563257,0,3.563257,6.180408,44.14568,0.136424,0.2566308,0.1866056,5,0.233257
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.288763,35.52985,26.69956,0,0,3.505263,0,1.121937,0,0,0,0,0,1.288763,0,0,3.505263,3.33,8.242603,3.206931,4.618763,0,4.618763,10.56215,75.44379,0.1364393,0,1.031011,5,4.495695
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.199889,41.66159,26.00446,2.053197,2.053197,3.40595,0,1.094824,2.053197,107.1446,0,0,0,2.199889,0,0,1.352753,1.285115,3.62384,7.363819,3.485005,0,3.485005,13.86832,99.05921,0.13649,2.258516,1.759911,5,9.563707
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.88499,49.40382,27.82717,3.682478,3.682478,1.25,0,0.50625,3.682478,78.3437,0.1856512,0,0,2.88499,2.560503,2.432478,0,0,0.1388352,10.50032,0.1388352,0,0.1388352,14.00003,100,0.1364846,4.050726,2.307992,5,13.38531
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.300156,58.26696,32.08272,0.8064089,0.8064089,0,-1,0,0.8064089,409.241,2.451304,0,0,3.300156,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1364846,0.8870497,2.640125,0,13.92543
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.484876,65.58582,36.49274,0.9763274,0.9763274,0,0,0,0.9763274,356.9372,2.457163,0,0,3.484876,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1364846,1.07396,2.787901,0,14.11015
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.487926,69.92194,39.88329,0.5153638,0.5153638,0,0,0,0.5153638,676.7891,2.945438,0,0,3.487926,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1364846,0.5669002,2.790341,0,14.1132
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.32616,71.31604,42.37792,2.483056,2.483056,0,0,0,2.483056,133.9543,0.7124164,0,0,3.32616,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1364846,2.731362,2.660928,0,13.95143
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.992234,70.54257,44.65631,0.6569041,0.6569041,0,0,0,0.6569041,455.5055,2.300756,0,0,2.992234,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1364846,0.7225945,2.393787,0,13.61751
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.500956,67.06084,45.96155,0.6662526,0.6662526,0,-1,0,0.6662526,375.3765,1.799637,0,0,2.500956,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1364846,0.7328778,2.000764,0,13.12623
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.846448,61.16938,46.22414,1.241345,1.241345,0,-1,0,1.241345,148.7457,0.5397688,0,0,1.846448,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1364846,1.36548,1.477158,0,12.47172
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.021796,54.38416,46.48674,0.7428475,0.7428475,0,-1,0,0.7428475,137.5513,0.2398518,0,0,1.021796,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1364846,0.8171322,0.8174372,0,11.64707
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1331685,46.37436,45.39775,1.187393,1.187393,0,-1,0,1.187393,11.2152,0,2.220446E-16,0,0.1331685,1.249887,1.187393,0,0,0,10.62527,0,1.116719,-1.116719,12.8229,91.59198,0.1364846,1.306132,0.1065348,0,10.75844
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07719009,43.24174,42.68686,0.379732,0.379732,0,-1,0,0.379732,20.32752,0,5.551115E-17,0,0.07719009,0.3997178,0.379732,0,0,1.240799,9.508555,0,0.3225277,-0.3225277,12.48293,89.1636,0.1364846,0.4177051,0.06175207,0,9.585745
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02354728,40.30433,40.13816,1.562854,1.562854,0,-1,0,1.562854,1.506685,0,2.220446E-16,0,0.02354728,1.645109,1.562854,0,0,1.599163,9.186028,0,1.621562,-1.621562,10.77365,76.95451,0.1364846,1.719139,0.01883783,0,9.209575
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,38.0992,38.0992,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.400899,7.564466,0,0.9321635,-0.9321635,9.791065,69.93604,0.1364846,0.9741108,0,0,7.564466
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,36.29966,36.29966,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.436636,6.632302,0,3.083966,-3.083966,6.54028,46.71619,0.1364846,3.222745,0,0,6.632302
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,34.53874,34.53874,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.863265,3.548336,0,0.6431764,-0.6431764,5.862312,41.87357,0.1364846,0.6721194,0,0,3.548336
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,33.1022,33.1022,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.577906,2.905159,0,0.3488362,-0.3488362,5.494606,39.24711,0.1364846,0.3645339,0,0,2.905159
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,31.97459,31.97459,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.965502,2.556323,0,0.6068904,-0.6068904,4.854888,34.6777,0.1364846,0.6342005,0,0,2.556323
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,30.82382,30.82382,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.639824,1.949432,0,0.6709605,-0.6709605,4.147634,29.62589,0.1364846,0.7011538,0,0,1.949432
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,29.84296,29.84296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38534,1.278472,0,0,0,4.147634,29.62589,0.1364846,0,0,0,1.278472
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03432348,29.18111,28.95477,0.6550936,0.6550936,0,-1,0,0.6550936,5.239478,0,1.110223E-16,0,0.03432348,0.6895722,0.6550936,0,0,10.38534,1.278472,0,0.6552486,-0.6552486,3.456941,24.69238,0.1364846,0.7206029,0.02745879,0,1.312795
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09367732,28.61274,27.99708,0,0,0,-1,0,0,0,0,0,0,0.09367732,0,0,0,0,11.11339,0.6232232,0.09367732,0,0.09367732,3.545811,25.32717,0.136481,0,0.07494186,0,0.7169006
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2296631,28.72743,27.21702,0.2179231,0.2179231,0,0,0,0.2179231,105.3872,0,0,0,0.2296631,0.2293927,0.2179231,0,0,11.01971,0.7075329,0.0002703988,0,0.0002703988,3.546067,25.329,0.136481,0.2397154,0.1837305,0,0.937196
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.28575,35.32029,26.52192,0.2163417,0.2163417,0,0,0,0.2163417,594.3143,0,0,0,1.28575,0.2277281,0.2163417,0,0,11.01944,0.7077762,1.058022,0,1.058022,4.549795,32.49847,0.13644,0.2379759,1.0286,0,1.993526
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.197518,41.47158,25.84999,0.0906982,0.0906982,0,0,0,0.0906982,2422.89,0,0,0,2.197518,0.09547178,0.0906982,0,0,9.961421,1.659996,2.102046,0,2.102046,6.543971,46.74255,0.1363587,0.09976801,1.758014,0,3.857513
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.884487,49.16582,27.62636,2.034665,2.034665,0,0,0,2.034665,141.7672,0,0,0,2.884487,2.141752,2.034665,0,0,7.859375,3.551837,0.7427347,0,0.7427347,7.24859,51.77554,0.1363299,2.238132,2.30759,0,6.436324
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.300883,58.03899,31.88964,1.712462,1.712462,0,-1,0,1.712462,192.7566,0,0,0,3.300883,1.802592,1.712462,0,0,7.11664,4.220298,1.498291,0,1.498291,8.669994,61.92841,0.136272,1.883708,2.640707,0,7.521181
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.487352,65.33946,36.27649,1.333062,1.333062,0,0,0,1.333062,261.6046,0,0,0,3.487352,1.403223,1.333062,0,0,5.618349,5.56876,2.084128,0,2.084128,10.64717,76.05108,0.1361916,1.466368,2.789881,0,9.056112
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.49141,69.68376,39.66703,0.3305593,0.3305593,0,0,0,0.3305593,1056.213,0,0,0,3.49141,0.3479572,0.3305593,0,0,3.53422,7.444476,3.143453,0,3.143453,13.62931,97.35204,0.1360704,0.3636153,2.793128,0,10.93589
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.329868,71.11201,42.18484,1.479388,1.479388,0,0,0,1.479388,225.0841,1.381849,0,0,3.329868,1.557251,1.479388,0,0,0.3907675,10.27358,0.3907675,0,0.3907675,14.00003,100,0.1360554,1.627327,2.663894,0,13.60345
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.995911,70.38187,44.49411,2.144325,2.144325,0,0,0,2.144325,139.7135,0.7387276,0,0,2.995911,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1360554,2.358757,2.396729,0,13.62119
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.506098,66.85725,45.7453,0,0,0,-1,0,0,0,2.506098,0,0,2.506098,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360554,0,2.004878,0,13.13137
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.851402,61.02455,46.05423,1.739619,1.739619,0,-1,0,1.739619,106.4257,0.02022327,0,0,1.851402,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1360554,1.913581,1.481121,0,12.47668
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.089597,54.75126,46.3091,1.481649,1.481649,0,-1,0,1.481649,73.53948,0,2.220446E-16,0,1.089597,1.55963,1.481649,0,0,0,10.62527,0,0.4700333,-0.4700333,13.50457,96.46101,0.1360554,1.629813,0.8716774,0,11.71487
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1238827,46.13495,45.22783,1.765574,1.765574,0,-1,0,1.765574,7.016569,0,2.220446E-16,0,0.1238827,1.858498,1.765574,0,0,0.5222593,10.15524,0,1.734616,-1.734616,11.67612,83.40072,0.1360554,1.942131,0.09910615,0,10.27912
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07297047,43.03308,42.50922,6.271846,3.33,0,-1,0,3.33,2.191305,0,2.941846,3.569031,0.07297047,3.505263,3.33,0,0,2.44961,8.420625,0,3.432293,-3.432293,8.058169,57.55824,0.1360554,6.899031,0.05837638,0,8.493596
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.0246795,40.14223,39.96824,0.537851,0.537851,0,-1,0,0.537851,4.588537,0,0,0,0.0246795,0.566159,0.537851,0,0,6.263268,4.988332,0,0.5414795,-0.5414795,7.4874,53.48132,0.1360554,0.5916361,0.0197436,0,5.013012
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,37.92928,37.92928,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.864913,4.446853,0,1.521949,-1.521949,5.883125,42.02224,0.1360554,1.590437,0,0,4.446853
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,36.1452,36.1452,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.555966,2.924904,0,1.099531,-1.099531,4.724118,33.74363,0.1360554,1.14901,0,0,2.924904
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,34.38427,34.38427,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.777668,1.825373,0,0.3303416,-0.3303416,4.375907,31.25642,0.1360554,0.345207,0,0,1.825373
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,32.95546,32.95546,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.14471,1.495032,0,0.2579939,-0.2579939,4.103958,29.31393,0.1360554,0.2696037,0,0,1.495032
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,31.8433,31.8433,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.43137,1.237038,0,0.281679,-0.281679,3.807042,27.1931,0.1360554,0.2943545,0,0,1.237038
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,30.69252,30.69252,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.74435,0.9553588,0,0.6005734,-0.6005734,3.173982,22.67126,0.1360554,0.6275991,0,0,0.9553588
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,29.69621,29.69621,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.41165,0.3547855,0,0.2795448,-0.2795448,2.879316,20.5665,0.1360554,0.2921243,0,0,0.3547855
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03307937,29.01823,28.80031,0.1582774,0.1029041,0,-1,0,0.1029041,32.14584,0,0.05537331,0.09634137,0.03307937,0.1083201,0.1029041,0,0,11.72226,0.07524069,0,0.07524069,-0.07524069,2.800006,20,0.1360554,0.1741051,0.02646349,0,0.1083201
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08765744,28.4413,27.86578,0,0,0,-1,0,0,0,0,0,0,0.08765744,0,0,0,0,11.80586,0,0.08765744,0,0.08765744,2.883165,20.59399,0.136052,0,0.07012595,0,0.08765744
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2322653,28.61221,27.08573,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,60.97359,0,0,0,0.2322653,0,0,3.505263,3.33,11.7182,0.07889169,3.562265,0,3.562265,6.262626,44.73296,0.1361411,0.4190205,0.1858122,5,0.311157
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.182364,34.43812,26.39063,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,288.334,0,0,0,1.182364,0,0,3.505263,3.33,8.155937,3.28493,4.512363,0,4.512363,10.54343,75.31007,0.1361959,0.4510741,0.9458909,5,4.467294
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.194988,41.28041,25.69553,0.8054065,0.8054065,2.330234,0,0.8011539,0.8054065,272.5317,0,0,0,2.194988,0,0,1.524827,1.448586,3.643574,7.346058,3.643574,0,3.643574,14.00003,100,0.1361483,0.8859471,1.75599,5,9.541045
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.236691,52.15029,27.50278,1.645868,1.645868,0,0,0,1.645868,196.6555,1.504198,0,0,3.236691,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1361483,1.810455,2.589352,0,13.86197
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.910505,63.99351,31.712,0.4173068,0.4173068,0,-1,0,0.4173068,937.0814,3.471234,0,0,3.910505,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1361483,0.4590375,3.128404,0,14.53578
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.488948,65.13261,36.09885,1.634738,1.634738,0,0,0,1.634738,213.4255,1.768171,0,0,3.488948,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1361483,1.798212,2.791159,0,14.11422
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.49456,69.46174,39.46623,0.3836177,0.3836177,0,0,0,0.3836177,910.9488,3.090753,0,0,3.49456,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1361483,0.4219794,2.795649,0,14.11983
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.080742,79.83989,41.99176,1.728863,1.728863,0,0,0,1.728863,236.0361,2.260886,0,0,4.080742,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1361483,1.90175,3.264594,0,14.70602
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.999983,70.20633,44.31648,0,0,0,0,0,0,0,2.999983,0,0,2.999983,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361483,0,2.399986,0,13.62526
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.509985,66.7412,45.614,0.4431982,0.4431982,0,-1,0,0.4431982,566.3348,2.043461,0,0,2.509985,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1361483,0.487518,2.007988,0,13.13526
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.856582,60.87309,45.87659,1.211967,1.211967,0,-1,0,1.211967,153.1875,0.5808269,0,0,1.856582,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1361483,1.333164,1.485265,0,12.48186
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.26696,56.08236,46.1778,0,0,0,-1,0,0,0,1.26696,0,0,1.26696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361483,0,1.013568,0,11.89223
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.136386,46.09495,45.09653,0.6174598,0.6174598,0,-1,0,0.6174598,22.08824,0,0,0,0.136386,0.6499577,0.6174598,0,0,0,10.62527,0,0.5135717,-0.5135717,13.45868,96.13321,0.1361483,0.6792058,0.1091088,0,10.76166
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07293172,42.90107,42.37792,2.51129,2.51129,0,-1,0,2.51129,2.904153,0,4.440892E-16,0,0.07293172,2.643464,2.51129,0,0,0.5706353,10.1117,0,2.570532,-2.570532,10.7491,76.77911,0.1361483,2.762419,0.05834538,0,10.18463
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02679369,40.0257,39.83695,3.57374,3.33,0,-1,0,3.33,0.8046154,0,0.2437403,0.6011143,0.02679369,3.505263,3.33,0,0,3.426782,7.541171,0,3.478469,-3.478469,7.082469,50.58896,0.1361483,3.931114,0.02143496,0,7.567965
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,37.82116,37.82116,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.291748,4.062701,0,0.8446779,-0.8446779,6.1921,44.2292,0.1361483,0.8826883,0,0,4.062701
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,36.03707,36.03707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.230279,3.218023,0,0,0,6.1921,44.2292,0.1361483,0,0,0,3.218023
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,34.25298,34.25298,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.230279,3.218023,0,0.3883568,-0.3883568,5.782736,41.30518,0.1361483,0.4058328,0,0,3.218023
