Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,32.82416,32.82416,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.661786,2.829667,0,0.4757529,-0.4757529,5.281249,37.72313,0.1361483,0.4971618,0,0,2.829667
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,31.712,31.712,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.190401,2.353914,0,0.417417,-0.417417,4.841252,34.5803,0.1361483,0.4362008,0,0,2.353914
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,30.56123,30.56123,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.654198,1.936497,0,0.7001165,-0.7001165,4.103265,29.30898,0.1361483,0.7316217,0,0,1.936497
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,29.56491,29.56491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4321,1.23638,0,0,0,4.103265,29.30898,0.1361483,0,0,0,1.23638
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03413439,28.90145,28.67673,0.3959703,0.3959703,0,-1,0,0.3959703,8.620443,0,5.551115E-17,0,0.03413439,0.4168108,0.3959703,0,0,10.4321,1.23638,0,0.3826764,-0.3826764,3.699888,26.42772,0.1361483,0.4355673,0.02730751,0,1.270515
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.189459,28.96681,27.71904,0.1128957,0.1128957,0,-1,0,0.1128957,167.8176,0,0,0,0.189459,0.1188376,0.1128957,0,0,10.8573,0.8537038,0.07062133,0,0.07062133,3.766886,26.90627,0.1361456,0.1241853,0.1515672,0,1.043163
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2240769,28.40988,26.93898,0.09305772,0.09305772,0,0,0,0.09305772,240.7934,0,0,0,0.2240769,0.0979555,0.09305772,0,0,10.78668,0.917263,0.1261214,0,0.1261214,3.886535,27.76091,0.1361408,0.1023635,0.1792615,0,1.14134
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.478047,36.41867,26.23616,0.447019,0.447019,0,0,0,0.447019,330.6452,0,0,0,1.478047,0.4705463,0.447019,0,0,10.66056,1.030772,1.007501,0,1.007501,4.842334,34.58803,0.1361021,0.4917209,1.182438,0,2.508819
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.536715,43.84645,25.54106,1.689565,1.689565,0,0,0,1.689565,150.1401,0,0,0,2.536715,1.77849,1.689565,0,0,9.653057,1.937523,0.7582253,0,0.7582253,5.561649,39.72599,0.136073,1.858522,2.029372,0,4.474237
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.015874,49.99044,27.34832,0.8736317,0.8736317,0,0,0,0.8736317,345.2111,0,0,0,3.015874,0.9196123,0.8736317,0,0,8.894832,2.619925,2.096262,0,2.096262,7.550338,53.93088,0.1359927,0.9609948,2.412699,0,5.635799
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.301388,57.6212,31.54209,0.7703933,0.7703933,0,-1,0,0.7703933,428.5328,0,0,0,3.301388,0.8109403,0.7703933,0,0,6.798571,4.506561,2.490448,0,2.490448,9.912984,70.80688,0.1358973,0.8474326,2.64111,0,7.807949
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.783727,57.94399,35.90577,1.002792,1.002792,0,0,0,1.002792,277.5976,0,0,0,2.783727,1.055571,1.002792,0,0,4.308123,6.747964,1.728156,0,1.728156,11.55246,82.51738,0.1358312,1.103071,2.226982,0,9.531691
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.144687,76.84679,39.27314,0.2395141,0.2395141,0,0,0,0.2395141,1730.457,1.312601,0,0,4.144687,0.2521201,0.2395141,0,0,2.579967,8.303305,2.579967,0,2.579967,14.00003,100,0.1357327,0.2634655,3.31575,0,12.44799
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.727165,75.15147,41.79095,1.664148,1.664148,0,0,0,1.664148,223.9684,1.97543,0,0,3.727165,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1357327,1.830563,2.981732,0,14.35244
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.004145,70.03172,44.13884,1.070354,1.070354,0,0,0,1.070354,280.6682,1.877456,0,0,3.004145,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1357327,1.17739,2.403316,0,13.62942
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.514612,66.58696,45.44408,0.8636521,0.8636521,0,-1,0,0.8636521,291.1603,1.605505,0,0,2.514612,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1357327,0.9500173,2.01169,0,13.13989
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.861367,60.76971,45.7453,1.528152,1.528152,0,-1,0,1.528152,121.8051,0.2527856,0,0,1.861367,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1357327,1.680968,1.489094,0,12.48664
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.038269,54.0617,46.05423,0.8588424,0.8588424,0,-1,0,0.8588424,120.8917,0.1342245,0,0,1.038269,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1357327,0.9447266,0.8306153,0,11.66354
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1271223,45.89465,44.96524,0.5347714,0.5347714,0,-1,0,0.5347714,23.77134,0,0,0,0.1271223,0.5629173,0.5347714,0,0,0,10.62527,0,0.4357949,-0.4357949,13.54066,96.7188,0.1357327,0.5882486,0.1016979,0,10.7524
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09939385,42.95985,42.24663,1.04555,1.04555,0,-1,0,1.04555,9.506374,0,0,0,0.09939385,1.100578,1.04555,0,0,0.4842166,10.18948,0,1.001185,-1.001185,12.48532,89.18067,0.1357327,1.150105,0.07951508,0,10.28887
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04296898,40.00832,39.70565,3.882786,3.33,0,-1,0,3.33,1.29036,0,0.552786,0.9410646,0.04296898,3.505263,3.33,0,0,1.596644,9.188294,0,3.462294,-3.462294,8.83574,63.1123,0.1357327,4.271065,0.03437518,0,9.231263
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,37.70531,37.70531,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.443637,5.726,0,3.14771,-3.14771,5.517763,39.41251,0.1357327,3.289356,0,0,5.726
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,35.92894,35.92894,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.941092,2.578291,0,0.7829951,-0.7829951,4.692413,33.51717,0.1357327,0.8182299,0,0,2.578291
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,34.14485,34.14485,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.811087,1.795296,0,0.3073358,-0.3073358,4.368453,31.20317,0.1357327,0.3211659,0,0,1.795296
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,32.71603,32.71603,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.15257,1.48796,0,0.4643053,-0.4643053,3.879032,27.70732,0.1357327,0.4851991,0,0,1.48796
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,31.60388,31.60388,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.66847,1.023655,0,0.6738042,-0.6738042,3.16878,22.6341,0.1357327,0.7041254,0,0,1.023655
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,30.4531,30.4531,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.41714,0.3498505,0,0.1387988,-0.1387988,3.022474,21.58905,0.1357327,0.1450448,0,0,0.3498505
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,29.47996,29.47996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57136,0.2110517,0,0,0,3.022474,21.58905,0.1357327,0,0,0,0.2110517
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07060159,29.02603,28.56088,0.6805878,0.2675706,0,-1,0,0.2675706,26.38615,0,0.4130172,0.5347332,0.07060159,0.2816533,0.2675706,0,0,11.57136,0.2110517,0,0.2110517,-0.2110517,2.800006,20,0.1357327,0.7486466,0.05648127,0,0.2816533
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2036451,28.952,27.61091,0.4565538,0.1934628,0,-1,0,0.1934628,105.2632,0,0.2630909,0.4635166,0.2036451,0.2036451,0.1934628,0,0,11.80586,0,0,0,0,2.800006,20,0.1357327,0.5022091,0.1629161,0,0.2036451
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3789367,29.32412,26.82313,0.325137,0.325137,3.8304,0,1.210699,0.325137,116.5468,0,0,0,0.3789367,0,0,3.505263,3.33,11.80586,0,3.708937,0,3.708937,6.318612,45.13285,0.1358112,0.3576507,0.3031494,5,0.3789367
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4810243,29.30239,26.12803,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,73.54991,0,0,0,0.4810243,0,0,3.505263,3.33,8.096924,3.338043,3.811024,0,3.811024,9.934067,70.95748,0.1359135,0.7194117,0.3848194,5,3.819067
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.311975,27.46946,25.43293,1.942836,1.942836,5,0,1.53,1.942836,16.05771,0,0,0,0.311975,0,0,3.057164,2.904306,4.285899,6.767965,3.216281,0,3.216281,12.9853,92.75195,0.1360762,2.13712,0.24958,5,7.07994
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8946245,33.23875,27.19385,1.062163,1.062163,0,0,0,1.062163,84.22667,0,0,0,0.8946245,1.118066,1.062163,0,0,1.069619,9.662618,0,0.2234419,-0.2234419,12.74977,91.0696,0.1360762,1.168379,0.7156996,0,10.55724
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.199456,39.82695,31.38762,0,0,0,-1,0,0,0,0,0,0,1.199456,0,0,0,0,1.317887,9.439176,1.199456,0,1.199456,13.88767,99.19748,0.1360304,0,0.959565,0,10.63863
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.103702,43.66819,35.71269,2.002572,2.002572,0,0,0,2.002572,55.11421,0,0,0,1.103702,2.107971,2.002572,0,0,0.118431,10.51869,0,1.004269,-1.004269,12.82908,91.63612,0.1360304,2.20283,0.8829616,0,11.62239
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.714429,52.15945,39.10323,1.376315,1.376315,0,0,0,1.376315,124.5666,0,0,0,1.714429,1.448753,1.376315,0,0,1.234285,9.514418,0.2656757,0,0.2656757,13.08112,93.43642,0.1360203,1.513947,1.371543,0,11.22885
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.16252,50.37057,41.62104,0,0,0,0,0,0,0,0.1939103,0,0,1.16252,0,0,0,0,0.9686096,9.753526,0.9686096,0,0.9686096,14.00003,100,0.1359834,0,0.9300159,0,10.91605
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.331367,54.22489,43.94576,0.9275388,0.9275388,0,0,0,0.9275388,143.5376,0.3550104,0,0,1.331367,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.1359834,1.020293,1.065094,0,11.95664
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.888303,60.47758,45.26645,1.620255,1.620255,0,-1,0,1.620255,116.5436,0.1827719,0,0,1.888303,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1359834,1.78228,1.510643,0,12.51358
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.294957,55.67079,45.57538,1.459189,1.459189,0,-1,0,1.459189,88.74501,0,0,0,1.294957,1.535988,1.459189,0,0,0,10.62527,0,0.2410309,-0.2410309,13.74596,98.18523,0.1359834,1.605108,1.035966,0,11.92023
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9108452,52.84468,45.87659,1.747992,1.747992,0,-1,0,1.747992,52.1081,0,0,0,0.9108452,1.839991,1.747992,0,0,0.2678122,10.38424,0,0.929146,-0.929146,12.76655,91.18948,0.1359834,1.922791,0.7286761,0,11.29509
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4288242,47.9649,44.78761,2.907325,2.907325,0,-1,0,2.907325,14.74979,0,0,0,0.4288242,3.060342,2.907325,0,0,1.300197,9.455097,0,2.631518,-2.631518,9.99269,71.37621,0.1359834,3.198057,0.3430594,0,9.883922
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1451344,43.15808,42.11533,3.742322,3.33,0,-1,0,3.33,4.35839,0,0.4123218,0.786554,0.1451344,3.505263,3.33,0,0,4.224105,6.82358,0,3.360129,-3.360129,6.450803,46.07708,0.1359834,4.116554,0.1161075,0,6.968714
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09838019,40.26846,39.57436,5.118017,3.33,0,-1,0,3.33,2.95436,0,1.788017,2.320848,0.09838019,3.505263,3.33,0,0,7.957582,3.463451,0,3.406883,-3.406883,2.859633,20.42591,0.1359834,5.629818,0.07870415,0,3.561831
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,37.58173,37.58173,1.314283,0.0537396,0,-1,0,0.0537396,0,0,1.260543,1.391971,0,0.056568,0.0537396,0,0,11.74301,0.056568,0,0.056568,-0.056568,2.800006,20,0.1359834,1.445711,0,0,0.056568
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,35.79765,35.79765,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359834,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,34.03672,34.03672,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359834,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,32.60791,32.60791,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359834,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,31.47258,31.47258,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359834,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,30.3218,30.3218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359834,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,29.34866,29.34866,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359834,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03605833,28.67438,28.43731,0,0,0,-1,0,0,0,0,0,0,0.03605833,0,0,0,0,11.80586,0,0.03605833,0,0.03605833,2.834213,20.24434,0.135982,0,0.02884667,0,0.03605833
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2719097,29.27368,27.47962,0.1606888,0.1606888,0,-1,0,0.1606888,169.2151,0,0,0.09426492,0.2719097,0.1691461,0.1606888,0,0,11.7698,0.0324525,0.1027637,0,0.1027637,2.931704,20.9407,0.1359781,0.1767576,0.2175278,0,0.3043623
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3258874,28.82082,26.67639,0,0,0,0,0,0,0,0,0,0,0.3258874,0,0,0,0,11.66704,0.1249398,0.3258874,0,0.3258874,3.240868,23.14901,0.1359657,0,0.2607099,0,0.4508272
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.370808,35.36422,25.98129,0.4412161,0.4412161,0,0,0,0.4412161,310.6886,0,0,0,1.370808,0.464438,0.4412161,0,0,11.34115,0.4182384,0.90637,0,0.90637,4.100726,29.29084,0.1359312,0.4853377,1.096646,0,1.789046
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.782988,37.66402,25.28619,1.395617,1.395617,4.59918,0,1.420576,1.395617,127.7563,0,0,0,1.782988,0,0,3.203564,3.043386,10.43478,1.233971,4.826374,0,4.826374,8.679425,61.99577,0.1360318,1.535178,1.42639,5,3.016959
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.569433,54.71093,27.06256,1.16401,1.16401,3.310299,0,1.068712,1.16401,306.6496,0,0,0,3.569433,0,0,2.146289,2.038975,5.608407,5.577708,5.608407,0,5.608407,14.00003,100,0.1359933,1.280411,2.855546,5,9.147141
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.301232,57.22565,31.21771,0.6245614,0.6245614,0,-1,0,0.6245614,528.5679,2.643799,0,0,3.301232,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1359933,0.6870176,2.640985,0,13.92651
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.357905,74.25896,35.51188,0.7945271,0.7945271,0,0,0,0.7945271,548.4904,3.52156,0,0,4.357905,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1359933,0.8739799,3.486324,0,14.98318
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.910045,73.43127,38.87925,0,0,0,0,0,0,0,3.910045,0,0,3.910045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359933,0,3.128036,0,14.53532
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.934677,65.97178,41.40478,1.765361,1.765361,0,0,0,1.765361,166.2366,1.076401,0,0,2.934677,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1359933,1.941898,2.347741,0,13.55995
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.478237,74.79443,43.74495,0,0,0,0,0,0,0,3.478237,0,0,3.478237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359933,0,2.782589,0,14.10351
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.524338,66.27392,45.09653,1.247127,1.247127,0,-1,0,1.247127,202.4123,1.211573,0,0,2.524338,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1359933,1.371839,2.01947,0,13.14961
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.872315,60.48037,45.39775,0.006971392,0.006971392,0,-1,0,0.006971392,26857.12,1.864977,0,0,1.872315,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1359933,0.007668531,1.497852,0,12.49759
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9847012,53.30127,45.7453,0.750138,0.750138,0,-1,0,0.750138,131.2693,0.1950823,0,0,0.9847012,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1359933,0.8251517,0.787761,0,11.60998
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1506701,45.7569,44.65631,0,0,0,-1,0,0,0,0.1506701,0,0,0.1506701,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359933,0,0.1205361,0,10.77594
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2816937,44.00336,41.96859,0.743906,0.743906,0,-1,0,0.743906,37.86684,0,1.110223E-16,0,0.2816937,0.7830589,0.743906,0,0,0,10.62527,0,0.5013652,-0.5013652,13.47154,96.22511,0.1359933,0.8182966,0.225355,0,10.90697
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08955792,40.05865,39.42761,0,0,0,-1,0,0,0,0,0,0,0.08955792,0,0,0,0,0.5570725,10.12391,0.08955792,0,0.08955792,13.55651,96.83199,0.1359899,0,0.07164633,0,10.21347
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,37.45044,37.45044,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4675146,10.20451,0,1.283268,-1.283268,12.20382,87.16998,0.1359899,1.341015,0,0,10.20451
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,35.66635,35.66635,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.893368,8.921244,0,1.910087,-1.910087,10.19041,72.78852,0.1359899,1.99604,0,0,8.921244
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,33.90543,33.90543,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.015686,7.011157,0,0.2672891,-0.2672891,9.908667,70.77605,0.1359899,0.2793171,0,0,7.011157
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,32.47661,32.47661,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.312674,6.743867,0,0.1585428,-0.1585428,9.741548,69.58234,0.1359899,0.1656772,0,0,6.743867
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,31.34128,31.34128,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.488832,6.585325,0,0.1726493,-0.1726493,9.559559,68.28242,0.1359899,0.1804185,0,0,6.585325
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,30.21368,30.21368,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.680665,6.412675,0,0.1310434,-0.1310434,9.421427,67.29578,0.1359899,0.1369404,0,0,6.412675
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,29.21737,29.21737,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.826269,6.281632,0,0.6649669,-0.6649669,8.72049,62.28909,0.1359899,0.6948905,0,0,6.281632
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08308458,28.85284,28.30601,0.5160075,0.5160075,0,-1,0,0.5160075,16.10143,0,1.110223E-16,0,0.08308458,0.5431658,0.5160075,0,0,5.565121,5.616665,0,0.4600812,-0.4600812,8.235522,58.82504,0.1359899,0.5676082,0.06646767,0,5.699749
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.193045,28.59373,27.32515,0,0,0,-1,0,0,0,0,0,0,0.193045,0,0,0,0,6.076323,5.156584,0.193045,0,0.193045,8.418661,60.13317,0.1359826,0,0.154436,0,5.349629
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5234665,30.01421,26.54509,0,0,0,0,0,0,0,0,0,0,0.5234665,0,0,0,0,5.883277,5.330324,0.5234665,0,0.5234665,8.915265,63.68034,0.1359627,0,0.4187732,0,5.853791
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.482472,29.02872,25.84999,0.1249014,0.1249014,0,0,0,0.1249014,386.2824,0,0,0,0.482472,0.1314751,0.1249014,0,0,5.359811,5.801444,0.3509969,0,0.3509969,9.24825,66.05879,0.1359494,0.1373915,0.3859776,0,6.283916
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7194256,29.92,25.15489,3.823141,3.823141,1.25,0,0.50625,3.823141,18.81766,0,0,0,0.7194256,2.70857,2.573141,0,0,5.008814,6.117342,0,1.989144,-1.989144,7.151508,51.0821,0.1359494,4.205455,0.5755405,5,6.836767
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.287244,35.74744,26.91581,0,0,3.505263,0,1.121937,0,0,0,0,0,1.287244,0,0,3.505263,3.33,7.218974,4.128197,4.617244,0,4.617244,11.53181,82.3699,0.1359651,0,1.029795,5,5.415441
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8133585,36.65145,31.04007,0.02053714,0.02053714,0,-1,0,0.02053714,3960.427,0,0,0,0.8133585,0.02161804,0.02053714,0,0,2.601731,8.283717,0.7917405,0,0.7917405,12.28292,87.73497,0.1359351,0.02259086,0.6506868,0,9.097075
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8353779,41.24899,35.3188,1.771942,1.771942,0,0,0,1.771942,47.14478,0,2.220446E-16,0,0.8353779,1.865202,1.771942,0,0,1.80999,8.996284,0,1.029824,-1.029824,11.19739,79.98121,0.1359351,1.949136,0.6683024,0,9.831661
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.949308,53.6561,38.663,0.3260932,0.3260932,0,0,0,0.3260932,597.7762,0,0,0,1.949308,0.343256,0.3260932,0,0,2.954239,7.966459,1.606052,0,1.606052,12.72103,90.86429,0.1358743,0.3587025,1.559446,0,9.915767
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.602992,53.52243,41.20398,0.75666,0.75666,0,0,0,0.75666,211.8511,0,0,0,1.602992,0.7964842,0.75666,0,0,1.348187,9.411906,0.8065082,0,0.8065082,13.48615,96.32942,0.1358438,0.832326,1.282394,0,11.0149
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.896011,68.18105,43.55187,0.9782807,0.9782807,0,0,0,0.9782807,296.0307,1.324563,0,0,2.896011,1.029769,0.9782807,0,0,0.5416788,10.13776,0.5416788,0,0.5416788,14.00003,100,0.1358232,1.076109,2.316809,0,13.03377
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.118651,62.1453,44.88028,0,0,0,-1,0,0,0,2.118651,0,0,2.118651,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358232,0,1.694921,0,12.74393
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.014824,61.5827,45.22783,0.3555799,0.3555799,0,-1,0,0.3555799,566.6304,1.640529,0,0,2.014824,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1358232,0.3911379,1.611859,0,12.6401
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.086664,53.94984,45.57538,0.7617005,0.7617005,0,-1,0,0.7617005,142.6629,0.2848743,0,0,1.086664,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1358232,0.8378706,0.8693315,0,11.71194
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3500515,47.07285,44.49411,0,0,0,-1,0,0,0,0.3500515,0,0,0.3500515,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358232,0,0.2800412,0,10.97533
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2862472,43.88017,41.81412,0.7952745,0.7952745,0,-1,0,0.7952745,35.9935,0,0,0,0.2862472,0.8371311,0.7952745,0,0,0,10.62527,0,0.5508839,-0.5508839,13.41934,95.85227,0.1358232,0.874802,0.2289977,0,10.91152
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1096475,40.04567,39.27314,3.11345,3.11345,0,-1,0,3.11345,3.521736,0,4.440892E-16,0.09479472,0.1096475,3.277316,3.11345,0,0,0.6120933,10.07439,0,3.167668,-3.167668,10.08033,72.00221,0.1358232,3.424795,0.08771798,0,10.18404
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,37.29597,37.29597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.131724,6.906722,0,0,0,10.08033,72.00221,0.1358232,0,0,0,6.906722
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,35.53505,35.53505,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.131724,6.906722,0,1.369395,-1.369395,8.636861,61.69174,0.1358232,1.431018,0,0,6.906722
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,33.77413,33.77413,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.653275,5.537327,0,0.2936369,-0.2936369,8.32734,59.48088,0.1358232,0.3068506,0,0,5.537327
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,32.34531,32.34531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.979538,5.24369,0,0,0,8.32734,59.48088,0.1358232,0,0,0,5.24369
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,31.23316,31.23316,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.979538,5.24369,0,0.5803556,-0.5803556,7.715591,55.11126,0.1358232,0.6064716,0,0,5.24369
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,30.08238,30.08238,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.624378,4.663334,0,0.595691,-0.595691,7.087678,50.62617,0.1358232,0.6224971,0,0,4.663334
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,29.08607,29.08607,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.286257,4.067643,0,0.5613362,-0.5613362,6.495978,46.39975,0.1358232,0.5865963,0,0,4.067643
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03933886,28.43298,28.17472,0,0,0,-1,0,0,0,0,0,0,0.03933886,0,0,0,0,7.909964,3.506307,0.03933886,0,0.03933886,6.533298,46.66632,0.1358218,0,0.03147109,0,3.545646
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1176574,27.96415,27.19385,0,0,0,-1,0,0,0,0,0,0,0.1176574,0,0,0,0,7.870625,3.541712,0.1176574,0,0.1176574,6.644917,47.4636,0.1358173,0,0.09412595,0,3.659369
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1991718,27.71585,26.4138,0.9210977,0.9210977,0,0,0,0.9210977,21.62331,0,1.110223E-16,0,0.1991718,0.9695765,0.9210977,0,0,7.752967,3.647604,0,0.7704047,-0.7704047,5.832839,41.66306,0.1358173,1.013207,0.1593374,0,3.846776
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.541679,36.33406,25.7187,0.1472351,0.1472351,0,0,0,0.1472351,1047.086,0,0,0,1.541679,0.1549843,0.1472351,0,0,8.608973,2.877199,1.386694,0,1.386694,7.148374,51.05971,0.1357649,0.1619586,1.233343,0,4.418878
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.179217,40.38701,25.00043,0,0,0,0,0,0,0,0,0,0,2.179217,0,0,0,0,7.222278,4.125224,2.179217,0,2.179217,9.21576,65.82673,0.1356826,0,1.743374,0,6.304441
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.538569,54.04979,26.76134,0.1477609,0.1477609,0,0,0,0.1477609,2394.794,0,0,0,3.538569,0.1555378,0.1477609,0,0,5.043061,6.086519,3.383031,0,3.383031,12.42519,88.75115,0.135555,0.162537,2.830855,0,9.625089
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.301382,56.80533,30.87016,0.3638436,0.3638436,0,-1,0,0.3638436,907.363,1.25836,0,0,3.301382,0.3829933,0.3638436,0,0,1.660029,9.131248,1.660029,0,1.660029,14.00003,100,0.1354925,0.400228,2.641106,0,12.43263
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.499259,63.98809,35.10254,2.02826,2.02826,0,0,0,2.02826,172.5252,1.364249,0,0,3.499259,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1354925,2.231086,2.799407,0,14.12453
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.469381,67.89065,38.44675,0,0,0,0,0,0,0,3.469381,0,0,3.469381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354925,0,2.775505,0,14.09466
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.827866,55.19187,40.98772,0.5418853,0.5418853,0,0,0,0.5418853,337.3161,1.257461,0,0,1.827866,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1354925,0.5960737,1.462293,0,12.45314
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.194249,61.08569,43.33562,1.027639,1.027639,0,0,0,1.027639,213.5233,1.112524,0,0,2.194249,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1354925,1.130403,1.755399,0,12.81952
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.527399,65.84049,44.70265,0.458521,0.458521,0,-1,0,0.458521,551.2068,2.044745,0,0,2.527399,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1354925,0.5043731,2.021919,0,13.15267
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.692519,58.50046,45.0502,2.877972,2.877972,0,-1,0,2.877972,58.80943,0,0,0,1.692519,3.029444,2.877972,0,0,0,10.62527,0,1.336925,-1.336925,12.59079,89.934,0.1354925,3.165769,1.354015,0,12.31779
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7804733,51.30815,45.39775,0.2588603,0.2588603,0,-1,0,0.2588603,301.5037,0,0,0,0.7804733,0.2724845,0.2588603,0,0,1.485472,9.288349,0.5079888,0,0.5079888,13.07271,93.37628,0.1354734,0.2847463,0.6243786,0,10.06882
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.133164,45.30182,44.33193,1.01513,1.01513,0,-1,0,1.01513,13.11793,0,0,0,0.133164,1.068558,1.01513,0,0,0.9774836,9.745539,0,0.9353939,-0.9353939,12.08671,86.3335,0.1354734,1.116643,0.1065312,0,9.878703
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2820763,43.67754,41.64421,2.513189,2.513189,0,-1,0,2.513189,11.22384,0,4.440892E-16,0,0.2820763,2.645462,2.513189,0,0,2.01681,8.810145,0,2.363386,-2.363386,9.595487,68.53905,0.1354734,2.764508,0.2256611,0,9.092221
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06627111,39.56876,39.10323,1.593204,1.593204,0,-1,0,1.593204,4.159612,0,2.220446E-16,0,0.06627111,1.677057,1.593204,0,0,4.642795,6.446759,0,1.610786,-1.610786,7.897569,56.41109,0.1354734,1.752525,0.05301689,0,6.51303
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,37.16467,37.16467,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.432557,4.835973,0,0.564697,-0.564697,7.302326,52.15937,0.1354734,0.5901083,0,0,4.835973
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,35.38831,35.38831,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.059998,4.271276,0,1.58765,-1.58765,5.628796,40.2056,0.1354734,1.659094,0,0,4.271276
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,33.65056,33.65056,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.824053,2.683626,0,0.4008276,-0.4008276,5.206287,37.18769,0.1354734,0.4188648,0,0,2.683626
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,32.21402,32.21402,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.269417,2.282799,0,0.4019753,-0.4019753,4.782568,34.16113,0.1354734,0.4200642,0,0,2.282799
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,31.08641,31.08641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.716057,1.880823,0,0,0,4.782568,34.16113,0.1354734,0,0,0,1.880823
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,29.93563,29.93563,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.716057,1.880823,0,0.7022462,-0.7022462,4.042335,28.87376,0.1354734,0.7338473,0,0,1.880823
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,28.9316,28.9316,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.49633,1.178577,0,0.07083257,-0.07083257,3.967671,28.34045,0.1354734,0.07402004,0,0,1.178577
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02264959,28.14552,27.99708,0.04310644,0.04310644,0,-1,0,0.04310644,52.5434,0,0,0,0.02264959,0.0453752,0.04310644,0,0,10.57503,1.107745,0,0.02272561,-0.02272561,3.943716,28.16934,0.1354734,0.04741709,0.01811967,0,1.130394
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2024518,28.35243,27.02394,0.6331775,0.6331775,0,-1,0,0.6331775,31.97394,0,0,0,0.2024518,0.6665027,0.6331775,0,0,10.60028,1.085019,0,0.4640509,-0.4640509,3.454563,24.6754,0.1354734,0.6964953,0.1619615,0,1.287471
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4098311,28.93479,26.23616,0.0643901,0.0643901,0,0,0,0.0643901,636.4815,0,0,0,0.4098311,0.06777905,0.0643901,0,0,11.1159,0.6209681,0.342052,0,0.342052,3.779063,26.99325,0.1354605,0.07082911,0.3278649,0,1.030799
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9086624,31.6212,25.54106,0,0,0,0,0,0,0,0,0,0,0.9086624,0,0,0,0,10.77384,0.9288149,0.9086624,0,0.9086624,4.641095,33.15062,0.1354263,0,0.72693,0,1.837477
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9043897,30.87831,24.85368,1.512967,1.512967,0,0,0,1.512967,59.77588,0,0,0,0.9043897,1.592597,1.512967,0,0,9.865181,1.746611,0,0.6882077,-0.6882077,3.915661,27.96895,0.1354263,1.664264,0.7235118,0,2.651001
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2959805,28.5514,26.60688,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.51732,0,0,0,0.2959805,0,0,3.264174,3.100965,10.62986,1.058403,3.396946,0,3.396946,7.138287,50.98766,0.135584,1.5131,0.2367844,5,1.354384
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.188676,31.93422,30.66935,0,0,0,-1,0,0,0,0,0,0,0.188676,0,0,0,0,7.232911,4.115655,0.188676,0,0.188676,7.31728,52.26619,0.1355769,0,0.1509408,0,4.304331
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1808453,36.12996,34.88629,1.230833,1.230833,0,0,0,1.230833,14.69291,0,0,0,0.1808453,1.295614,1.230833,0,0,7.044234,4.285463,0,1.114769,-1.114769,6.142211,43.87285,0.1355769,1.353917,0.1446762,0,4.466309
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.834132,44.26581,38.2305,1.728311,1.728311,0,0,0,1.728311,48.26284,0,2.220446E-16,0,0.834132,1.819275,1.728311,0,0,8.282866,3.170694,0,0.9851426,-0.9851426,5.103779,36.45549,0.1355769,1.901142,0.6673056,0,4.004826
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8450434,46.99349,40.77147,0.3148093,0.3148093,0,0,0,0.3148093,268.4303,0,0,0,0.8450434,0.3313782,0.3148093,0,0,9.377469,2.185552,0.5136653,0,0.5136653,5.591085,39.93624,0.1355575,0.3462902,0.6760347,0,3.030595
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5597023,47.28685,43.15798,2.72208,2.72208,1.25,0,0.50625,2.72208,20.56157,0,0,0,0.5597023,1.549558,1.47208,0,0,8.863804,2.64785,0,0.9898558,-0.9898558,4.547685,32.4834,0.1355575,2.994288,0.4477618,5,3.207553
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.303653,63.48132,44.53273,1.684514,1.684514,0,-1,0,1.684514,136.7548,0,0,0,2.303653,1.773172,1.684514,0,0,9.963644,1.657995,0.5304802,0,0.5304802,5.050943,36.07809,0.1355376,1.852965,1.842922,0,3.961647
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.626183,49.5685,44.88028,1.211602,1.211602,0,-1,0,1.211602,51.68222,0,0,0,0.626183,1.275371,1.211602,0,0,9.433164,2.135427,0,0.649188,-0.649188,4.366639,31.19021,0.1355376,1.332763,0.5009464,0,2.76161
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7913693,51.21716,45.22783,0.8333644,0.8333644,0,-1,0,0.8333644,94.96078,0,0,0,0.7913693,0.8772257,0.8333644,0,0,10.15448,1.486239,0,0.08585634,-0.08585634,4.276138,30.54378,0.1355376,0.9167008,0.6330954,0,2.277608
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4686696,47.65065,44.18518,0.9435437,0.9435437,0,-1,0,0.9435437,49.67122,0,1.110223E-16,0,0.4686696,0.9932039,0.9435437,0,0,10.24988,1.400382,0,0.5245343,-0.5245343,3.723231,26.59445,0.1355376,1.037898,0.3749357,0,1.869052
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2067054,42.99652,41.51291,3.224437,1.028426,0,-1,0,1.028426,20.09921,0,2.196012,2.675551,0.2067054,1.082554,1.028426,0,0,10.8327,0.8758481,0,0.8758481,-0.8758481,2.800006,20,0.1355376,3.546881,0.1653644,0,1.082554
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08215868,39.52575,38.94876,0.8382263,0.07805075,0,-1,0,0.07805075,105.2632,0,0.7601755,0.9064387,0.08215868,0.08215868,0.07805075,0,0,11.80586,0,0,0,0,2.800006,20,0.1355376,0.9220489,0.06572695,0,0.08215868
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,37.01793,37.01793,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355376,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,35.25701,35.25701,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355376,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,33.49609,33.49609,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355376,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,32.05955,32.05955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355376,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,30.95511,30.95511,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355376,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,29.80434,29.80434,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355376,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,28.78486,28.78486,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355376,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05200071,28.20672,27.86578,0.2710733,0.04940067,0,-1,0,0.04940067,105.2632,0,0.2216726,0.2883004,0.05200071,0.05200071,0.04940067,0,0,11.80586,0,0,0,0,2.800006,20,0.1355376,0.2981806,0.04160057,0,0.05200071
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09428655,27.50827,26.89264,0.3877827,0.08957223,0,-1,0,0.08957223,105.2632,0,0.2982105,0.4086465,0.09428655,0.09428655,0.08957223,0,0,11.80586,0,0,0,0,2.800006,20,0.1355376,0.426561,0.07542925,0,0.09428655
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.41067,28.79127,26.08941,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,148.2878,0,0,0,0.41067,0,0,3.505263,3.33,11.80586,0,3.74067,0,3.74067,6.348717,45.34789,0.1356099,0.3046352,0.328536,5,0.41067
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.243079,33.82352,25.39432,0,0,3.505263,0,1.121937,0,0,0,0,0,1.243079,0,0,3.505263,3.33,8.06519,3.366603,4.57308,0,4.57308,10.68712,76.33643,0.1356276,0,0.9944635,5,4.609683
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.332421,41.25753,24.69921,1.243851,1.243851,2.464577,0,0.8378296,1.243851,187.5161,0,0,0,2.332421,0,0,1.220726,1.15969,3.492111,7.482374,3.492111,0,3.492111,14.00003,100,0.1355985,1.368236,1.865937,5,9.814795
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.950643,48.35451,26.43697,4.074282,4.074282,1.25,0,0.50625,4.074282,72.42117,0,0,0,2.950643,2.972928,2.824282,0,0,0,10.62527,0,0.02228546,-0.02228546,13.97654,99.83221,0.1355985,4.48171,2.360514,5,13.57592
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.301871,56.36058,30.49944,1.683817,1.683817,0,-1,0,1.683817,196.0945,1.504671,0,0,3.301871,1.772439,1.683817,0,0,0.02476162,10.60299,0.02476162,0,0.02476162,14.00003,100,0.1355976,1.852198,2.641497,0,13.90486
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.50365,63.52016,34.69321,0.2438019,0.2438019,0,0,0,0.2438019,1437.089,3.247016,0,0,3.50365,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1355976,0.2681821,2.80292,0,14.12892
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.058026,74.03496,38.01424,0.665319,0.665319,0,0,0,0.665319,609.9369,3.357691,0,0,4.058026,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1355976,0.7318509,3.246421,0,14.6833
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.384544,69.64501,40.55522,0.7582579,0.7582579,0,0,0,0.7582579,446.358,2.586378,0,0,3.384544,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1355976,0.8340836,2.707635,0,14.00982
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.708555,76.4958,42.9649,0.8084456,0.8084456,0,0,0,0.8084456,458.7266,2.857559,0,0,3.708555,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1355976,0.8892902,2.966844,0,14.33383
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.372107,63.90115,44.33193,0,0,0,-1,0,0,0,2.372107,0,0,2.372107,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355976,0,1.897686,0,12.99738
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.261632,63.27929,44.70265,0.8672906,0.8672906,0,-1,0,0.8672906,260.7698,1.348695,0,0,2.261632,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1355976,0.9540197,1.809306,0,12.88691
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.258156,54.85121,45.09653,0,0,0,-1,0,0,0,1.258156,0,0,1.258156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355976,0,1.006524,0,11.88343
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4122861,47.04419,44.00755,0.4049219,0.4049219,0,-1,0,0.4049219,101.8187,0,0,0,0.4122861,0.4262335,0.4049219,0,0,0,10.62527,0,0.01394744,-0.01394744,13.98533,99.89499,0.1355976,0.445414,0.3298289,0,11.03756
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1511765,42.41636,41.33527,1.230207,1.230207,0,-1,0,1.230207,12.2887,0,0,0,0.1511765,1.294955,1.230207,0,0,0.01549715,10.61133,0,1.143779,-1.143779,12.77968,91.28323,0.1355976,1.353228,0.1209412,0,10.7625
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05725293,39.19555,38.7943,0,0,0,-1,0,0,0,0,0,0,0.05725293,0,0,0,0,1.286362,9.467548,0.05725293,0,0.05725293,12.83399,91.6712,0.1355955,0,0.04580235,0,9.524801
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,36.86346,36.86346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.229109,9.519076,0,0,0,12.83399,91.6712,0.1355955,0,0,0,9.519076
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,35.07938,35.07938,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.229109,9.519076,0,2.992666,-2.992666,9.679446,69.13876,0.1355955,3.127336,0,0,9.519076
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,33.34163,33.34163,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.554293,6.52641,0,0.2754699,-0.2754699,9.389075,67.06469,0.1355955,0.2878661,0,0,6.52641
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,31.91281,31.91281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.860371,6.25094,0,0,0,9.389075,67.06469,0.1355955,0,0,0,6.25094
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,30.80065,30.80065,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.860371,6.25094,0,0.5788524,-0.5788524,8.778912,62.70638,0.1355955,0.6049008,0,0,6.25094
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,29.64987,29.64987,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.50354,5.672088,0,0.7222147,-0.7222147,8.017631,57.26867,0.1355955,0.7547144,0,0,5.672088
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,28.63039,28.63039,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.306001,4.949873,0,0.08288039,-0.08288039,7.930266,56.64465,0.1355955,0.08661001,0,0,4.949873
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1196249,28.50473,27.71904,0.0594293,0.0594293,0,-1,0,0.0594293,201.2895,0,0,0,0.1196249,0.06255716,0.0594293,0,0,6.39809,4.866993,0.05706779,0,0.05706779,7.984406,57.03136,0.1355933,0.06537223,0.09569996,0,4.986618
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2939171,28.64707,26.71501,0.1340152,0.1340152,0,-1,0,0.1340152,219.3163,0,0,0,0.2939171,0.1410686,0.1340152,0,0,6.341022,4.918354,0.1528485,0,0.1528485,8.129411,58.0671,0.1355876,0.1474167,0.2351337,0,5.212271
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5380054,29.46561,25.91178,0.224242,0.224242,0,0,0,0.224242,239.9217,0,0,0,0.5380054,0.2360443,0.224242,0,0,6.188174,5.055918,0.3019611,0,0.3019611,8.415876,60.11328,0.1355763,0.2466663,0.4304043,0,5.593923
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.115677,32.73216,25.21668,0.1223016,0.1223016,0,0,0,0.1223016,912.2347,0,0,0,1.115677,0.1287385,0.1223016,0,0,5.886213,5.327682,0.986939,0,0.986939,9.352169,66.80107,0.1355393,0.1345318,0.892542,0,6.44336
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.083109,31.77573,24.52158,2.067865,2.067865,0,0,0,2.067865,52.37815,0,0,0,1.083109,2.1767,2.067865,0,0,4.899274,6.215928,0,1.093591,-1.093591,8.199423,58.56719,0.1355393,2.274651,0.8664874,0,7.299037
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.508886,29.62398,26.25933,1.539053,1.539053,0,0,0,1.539053,33.06488,0,2.220446E-16,0,0.508886,1.620055,1.539053,0,0,6.114375,5.122337,0,1.111169,-1.111169,7.028148,50.20095,0.1355393,1.692958,0.4071088,0,5.631223
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7826805,35.66583,30.29863,1.164292,1.164292,0,-1,0,1.164292,67.22372,0,0,0,0.7826805,1.225571,1.164292,0,0,7.349007,4.011168,0,0.4428902,-0.4428902,6.5613,46.86634,0.1355393,1.280721,0.6261444,0,4.793848
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.656031,55.09563,34.46923,1.984305,1.984305,0,0,0,1.984305,133.852,0,0,0,2.656031,2.088742,1.984305,0,0,7.841107,3.568277,0.5672895,0,0.5672895,7.099478,50.71046,0.1355181,2.182735,2.124825,0,6.224309
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.840127,60.71381,37.79799,0.5269511,0.5269511,0,0,0,0.5269511,538.9736,0,0,0,2.840127,0.5546854,0.5269511,0,0,7.273818,4.078838,2.285442,0,2.285442,9.267639,66.19729,0.1354326,0.5796462,2.272102,0,6.918965
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.217057,57.91008,40.36213,0.1187079,0.1187079,0,0,0,0.1187079,1867.658,0,0,0,2.217057,0.1249556,0.1187079,0,0,4.988376,6.135736,2.092101,0,2.092101,11.25238,80.37399,0.1353544,0.1305787,1.773645,0,8.352793
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.233445,70.7676,42.74864,1.437347,1.437347,0,0,0,1.437347,224.9592,0,0,0,3.233445,1.512997,1.437347,0,0,2.896275,8.018626,1.720448,0,1.720448,12.88454,92.03225,0.1352902,1.581082,2.586756,0,11.25207
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.564872,65.5452,44.13884,0.1288505,0.1288505,0,-1,0,0.1288505,1990.579,1.253413,0,0,2.564872,0.1356322,0.1288505,0,0,1.175827,9.56703,1.175827,0,1.175827,14.00003,100,0.1352463,0.1417356,2.051898,0,12.1319
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.053132,52.57493,44.53273,0.5220513,0.5220513,0,-1,0,0.5220513,201.7296,0.5036041,0,0,1.053132,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1352463,0.5742564,0.8425055,0,11.67841
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9397551,52.07144,44.9189,0,0,0,-1,0,0,0,0.9397551,0,0,0.9397551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352463,0,0.7518041,0,11.56503
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3823316,46.66217,43.85308,1.141833,1.141833,0,-1,0,1.141833,33.48402,0,0,0,0.3823316,1.201929,1.141833,0,0,0,10.62527,0,0.8195977,-0.8195977,13.1361,93.82907,0.1352463,1.256016,0.3058653,0,11.00761
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2468301,42.95191,41.18081,0,0,0,-1,0,0,0,0,0,0,0.2468301,0,0,0,0,0.9106641,9.805676,0.2468301,0,0.2468301,13.37026,95.50166,0.1352371,0,0.1974641,0,10.05251
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03537607,38.88729,38.63983,3.38115,3.33,0,-1,0,3.33,1.062345,0,0.0511506,0.3892657,0.03537607,3.505263,3.33,0,0,0.663834,10.02782,0,3.469887,-3.469887,9.712678,69.37613,0.1352371,3.719266,0.02830086,0,10.0632
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,36.68583,36.68583,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.519264,6.557937,0,2.993359,-2.993359,6.5574,46.83848,0.1352371,3.12806,0,0,6.557937
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,34.92491,34.92491,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.845219,3.564577,0,2.5427,-2.5427,3.877159,27.69394,0.1352371,2.657121,0,0,3.564577
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,33.18716,33.18716,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.67044,1.021878,0,0.3423374,-0.3423374,3.516304,25.11641,0.1352371,0.3577426,0,0,1.021878
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,31.75834,31.75834,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.05082,0.6795402,0,0.1296108,-0.1296108,3.379682,24.14054,0.1352371,0.1354432,0,0,0.6795402
