Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1057511,26.03249,25.34798,0.2187718,0.2187718,0,-1,0,0.2187718,48.33857,0,2.775558E-17,0,0.1057511,0.2302861,0.2187718,0,0,10.41957,1.247658,0,0.1245349,-0.1245349,3.983881,28.45623,0.135341,0.2406489,0.08460091,0,1.353409
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1488488,25.57515,24.61426,0.03028581,0.03028581,0,0,0,0.03028581,491.4803,0,0,0,0.1488488,0.0318798,0.03028581,0,0,10.55795,1.123123,0.116969,0,0.116969,4.094847,29.24885,0.1353368,0.03331439,0.119079,0,1.271971
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.330309,32.88894,23.91916,0.4630214,0.4630214,0,0,0,0.4630214,287.3104,0,0,0,1.330309,0.487391,0.4630214,0,0,10.44098,1.228395,0.8429179,0,0.8429179,4.894509,34.96071,0.135306,0.5093236,1.064247,0,2.558704
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.612641,41.7872,23.17772,0.8084645,0.8084645,0,0,0,0.8084645,323.1609,0,0,0,2.612641,0.8510153,0.8084645,0,0,9.59806,1.987021,1.761626,0,1.761626,6.565734,46.89801,0.1352417,0.889311,2.090113,0,4.599662
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.495188,51.29711,24.83051,0,0,0,0,0,0,0,0,0,0,3.495188,0,0,0,0,7.836434,3.572484,3.495188,0,3.495188,9.881561,70.58244,0.1351144,0,2.796151,0,7.067672
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.304343,54.09748,28.60722,0.7293677,0.7293677,0,-1,0,0.7293677,453.0421,0,0,0,3.304343,0.7677554,0.7293677,0,0,4.341245,6.718153,2.536587,0,2.536587,12.28798,87.7711,0.1350222,0.8023044,2.643474,0,10.0225
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.529352,61.08932,32.5384,2.472072,2.472072,0,0,0,2.472072,142.769,0,0,0,3.529352,2.602181,2.472072,0,0,1.804658,9.001081,0.9271705,0,0.9271705,13.16757,94.05389,0.1349885,2.719279,2.823481,0,12.53043
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.561323,65.45504,35.7513,0.9811782,0.9811782,0,0,0,0.9811782,362.9639,1.651016,0,0,3.561323,1.032819,0.9811782,0,0,0.8774877,9.835535,0.8774877,0,0.8774877,14.00003,100,0.1349567,1.079296,2.849058,0,13.39686
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.416052,67.21256,38.36179,1.50017,1.50017,0,0,0,1.50017,227.711,1.836926,0,0,3.416052,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1349567,1.650187,2.732841,0,14.04133
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.09266,66.90273,40.84098,0.675234,0.675234,0,0,0,0.675234,458.013,2.381887,0,0,3.09266,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1349567,0.7427574,2.474128,0,13.71793
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.611074,63.82156,42.29296,0,0,0,-1,0,0,0,2.611074,0,0,2.611074,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349567,0,2.08886,0,13.23635
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.964967,58.37369,42.77181,1.551933,1.551933,0,-1,0,1.551933,126.6141,0.3313526,0,0,1.964967,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1349567,1.707127,1.571973,0,12.59024
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.148649,51.9883,43.25066,1.015837,1.015837,0,-1,0,1.015837,113.0741,0.07934682,0,0,1.148649,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1349567,1.11742,0.9189188,0,11.77392
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1933569,43.66348,42.2698,1.701945,1.701945,0,-1,0,1.701945,11.36094,0,2.220446E-16,0,0.1933569,1.791521,1.701945,0,0,0,10.62527,0,1.598164,-1.598164,12.31542,87.96708,0.1349567,1.872139,0.1546855,0,10.81863
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1070465,40.43854,39.68248,0,0,0,-1,0,0,0,0,0,0,0.1070465,0,0,0,0,1.775738,9.02711,0.1070465,0,0.1070465,12.41697,88.69245,0.1349528,0,0.08563718,0,9.134156
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04477144,37.52155,37.21101,1.450048,1.450048,0,-1,0,1.450048,3.087584,0,0,0,0.04477144,1.526366,1.450048,0,0,1.668691,9.123452,0,1.481595,-1.481595,10.85523,77.53721,0.1349528,1.595053,0.03581715,0,9.168223
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005294589,35.37821,35.34197,0.7706834,0.7706834,0,-1,0,0.7706834,0.6869992,0,0,0,0.005294589,0.8112457,0.7706834,0,0,3.314908,7.641857,0,0.8059511,-0.8059511,10.00568,71.46902,0.1349528,0.8477517,0.004235671,0,7.647152
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,33.62739,33.62739,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.210409,6.835906,0,1.36079,-1.36079,8.571285,61.22334,0.1349528,1.422026,0,0,6.835906
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,31.88964,31.88964,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.722398,5.475116,0,0.543762,-0.543762,7.998109,57.12924,0.1349528,0.5682312,0,0,5.475116
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,30.41448,30.41448,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.326578,4.931354,0,0.3431579,-0.3431579,7.636389,54.54553,0.1349528,0.3586,0,0,4.931354
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,29.27915,29.27915,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.707864,4.588196,0,0.2171299,-0.2171299,7.407514,52.91071,0.1349528,0.2269008,0,0,4.588196
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,28.12838,28.12838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.94912,4.371067,0,0,0,7.407514,52.91071,0.1349528,0,0,0,4.371067
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,27.1089,27.1089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.94912,4.371067,0,0,0,7.407514,52.91071,0.1349528,0,0,0,4.371067
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1413103,27.09479,26.17437,0.3165997,0.3165997,0,-1,0,0.3165997,44.63374,0,0,0,0.1413103,0.3332628,0.3165997,0,0,6.94912,4.371067,0,0.1919525,-0.1919525,7.205178,51.46546,0.1349528,0.3482596,0.1130482,0,4.512377
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2600944,26.89333,25.20123,0.159345,0.159345,0,-1,0,0.159345,163.2272,0,0,0,0.2600944,0.1677316,0.159345,0,0,7.1624,4.179114,0.09236283,0,0.09236283,7.292801,52.09134,0.1349494,0.1752795,0.2080756,0,4.439209
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3055239,26.46561,24.48296,0.3975784,0.3975784,0,0,0,0.3975784,76.84621,0,5.551115E-17,0,0.3055239,0.4185036,0.3975784,0,0,7.070037,4.26224,0,0.1129796,-0.1129796,7.17371,51.24069,0.1349494,0.4373362,0.2444191,0,4.567764
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.193812,31.78384,23.78786,0.4179621,0.4179621,0,0,0,0.4179621,285.627,0,0,0,1.193812,0.4399601,0.4179621,0,0,7.19557,4.149261,0.7538523,0,0.7538523,7.888878,56.34901,0.1349221,0.4597583,0.9550499,0,5.343073
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.76062,35.07639,23.04642,1.289292,1.289292,0,0,0,1.289292,136.5571,0,0,0,1.76062,1.35715,1.289292,0,0,6.441718,4.827728,0.4034705,0,0.4034705,8.271644,59.08305,0.1349074,1.418221,1.408496,0,6.588348
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.65267,43.81427,24.67605,0.6725615,0.6725615,0,0,0,0.6725615,394.413,0,0,0,2.65267,0.7079595,0.6725615,0,0,6.038248,5.190851,1.944711,0,1.944711,10.11656,72.26098,0.1348369,0.7398177,2.122136,0,7.843522
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.001307,51.11348,28.41414,1.773373,1.773373,0,-1,0,1.773373,169.2429,0,0,0,3.001307,1.866708,1.773373,0,0,4.093537,6.941091,1.134599,0,1.134599,11.19293,79.94936,0.1347958,1.95071,2.401046,0,9.942398
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.346725,49.93403,32.32214,0.7470349,0.7470349,0,0,0,0.7470349,314.1385,0,0,0,2.346725,0.7863525,0.7470349,0,0,2.958938,7.96223,1.560372,0,1.560372,12.67323,90.5229,0.1347393,0.8217384,1.87738,0,10.30895
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.735549,48.40813,35.51188,0.6140678,0.6140678,0,0,0,0.6140678,282.6315,0,0,0,1.735549,0.6463872,0.6140678,0,0,1.398566,9.366565,1.089162,0,1.089162,13.7065,97.90339,0.1346999,0.6754746,1.388439,0,11.10211
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.405705,57.07953,38.14554,0,0,0,0,0,0,0,2.096302,0,0,2.405705,0,0,0,0,0.3094039,10.34681,0.3094039,0,0.3094039,14.00003,100,0.1346888,0,1.924564,0,12.75252
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.608346,61.85252,40.64017,1.382041,1.382041,0,0,0,1.382041,188.7315,1.153566,0,0,2.608346,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1346888,1.520245,2.086677,0,13.23362
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.460815,53.30989,42.09988,0.9344565,0.9344565,0,-1,0,0.9344565,156.3278,0.477177,0,0,1.460815,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1346888,1.027902,1.168652,0,12.08609
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9871075,50.00578,42.59418,2.819479,2.819479,0,-1,0,2.819479,35.01028,0,4.440892E-16,0,0.9871075,2.967872,2.819479,0,0,0,10.62527,0,1.980765,-1.980765,11.91212,85.08639,0.1346888,3.101427,0.789686,0,11.61238
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7362708,48.549,43.07302,2.141063,2.141063,0,-1,0,2.141063,34.38809,0,4.440892E-16,0,0.7362708,2.253751,2.141063,0,0,2.20085,8.644509,0,1.51748,-1.51748,10.31255,73.66096,0.1346888,2.35517,0.5890166,0,9.38078
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2028305,43.57648,42.11533,0,0,0,-1,0,0,0,0,0,0,0.2028305,0,0,0,0,3.886939,7.127029,0.2028305,0,0.2028305,10.50498,75.03539,0.1346814,0,0.1622644,0,7.32986
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1037175,40.24422,39.51257,0.8625976,0.8625976,0,-1,0,0.8625976,12.02386,0,1.110223E-16,0,0.1037175,0.9079975,0.8625976,0,0,3.684108,7.309577,0,0.80428,-0.80428,9.65719,68.9798,0.1346814,0.9488574,0.08297403,0,7.413294
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04604903,37.37566,37.05655,0.7213796,0.7213796,0,-1,0,0.7213796,6.383467,0,1.110223E-16,0,0.04604903,0.759347,0.7213796,0,0,4.577753,6.505297,0,0.7132979,-0.7132979,8.905309,63.60922,0.1346814,0.7935176,0.03683922,0,6.551346
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01374189,35.3047,35.21067,2.429338,2.429338,0,-1,0,2.429338,0.5656639,0,4.440892E-16,0,0.01374189,2.557198,2.429338,0,0,5.370306,5.791999,0,2.543456,-2.543456,6.22427,44.45898,0.1346814,2.672272,0.01099351,0,5.805741
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,33.49609,33.49609,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.196368,3.248542,0,0.8072066,-0.8072066,5.3734,38.38135,0.1346814,0.8435309,0,0,3.248542
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,31.75834,31.75834,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.093265,2.441336,0,0.08827189,-0.08827189,5.280353,37.71673,0.1346814,0.09224413,0,0,2.441336
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,30.28318,30.28318,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.191344,2.353064,0,0.2155737,-0.2155737,5.053118,36.09363,0.1346814,0.2252745,0,0,2.353064
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,29.14786,29.14786,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.430871,2.13749,0,0.6859304,-0.6859304,4.330084,30.92911,0.1346814,0.7167973,0,0,2.13749
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,27.97391,27.97391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19302,1.45156,0,0,0,4.330084,30.92911,0.1346814,0,0,0,1.45156
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,26.95443,26.95443,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.19302,1.45156,0,0.6345985,-0.6345985,3.661159,26.15108,0.1346814,0.6631554,0,0,1.45156
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05610797,26.38383,26.01991,0.2767867,0.2767867,0,-1,0,0.2767867,20.2712,0,0,0,0.05610797,0.2913544,0.2767867,0,0,10.89813,0.8169613,0,0.2352464,-0.2352464,3.413187,24.37986,0.1346814,0.3044653,0.04488638,0,0.8730693
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2508476,26.70002,25.06993,0,0,0,-1,0,0,0,0,0,0,0.2508476,0,0,0,0,11.15951,0.5817149,0.2508476,0,0.2508476,3.651162,26.07968,0.1346724,0,0.2006781,0,0.8325626
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2469346,25.94925,24.35167,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.0113,4.440892E-16,0,0,0.2469346,0,0,3.505263,3.33,10.90866,0.8074778,3.576935,0,3.576935,7.04454,50.31804,0.1347959,0.9362835,0.1975477,5,1.054412
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.152074,31.35304,23.65657,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,135.6503,4.440892E-16,0,0,1.152074,0,0,3.505263,3.33,7.331728,4.026719,4.482075,0,4.482075,11.29661,80.6899,0.1348863,0.9342272,0.9216596,5,5.178793
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.203243,38.26762,22.91513,0,0,0,0,0,0,0,0,0,0,2.203243,0,0,0,0,2.849653,8.060586,2.203243,0,2.203243,13.38679,95.61973,0.1348067,0,1.762594,0,10.26383
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.242188,48.65119,24.52158,2.463042,2.463042,0,0,0,2.463042,131.6335,0.003101835,0,0,3.242188,2.592675,2.463042,0,0,0.6464111,10.0435,0.6464111,0,0.6464111,14.00003,100,0.1347834,2.709346,2.593751,0,13.28569
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.633432,56.7742,28.2365,0.6476903,0.6476903,0,-1,0,0.6476903,560.9829,2.951653,0,0,3.633432,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1347834,0.7124593,2.906746,0,14.25871
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.40676,59.36235,32.12906,0.4843459,0.4843459,0,0,0,0.4843459,703.3735,2.896923,0,0,3.40676,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1347834,0.5327804,2.725408,0,14.03203
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.570683,64.97684,35.29563,1.015059,1.015059,0,0,0,1.015059,351.7709,2.5022,0,0,3.570683,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1347834,1.116565,2.856546,0,14.19596
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.1392,74.91132,37.92928,2.148923,2.148923,0,0,0,2.148923,192.6175,1.877177,0,0,4.1392,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1347834,2.363815,3.31136,0,14.76447
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.596266,61.51123,40.44709,0,0,0,0,0,0,0,2.596266,0,0,2.596266,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347834,0,2.077013,0,13.22154
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.355219,60.95759,41.92225,2.256927,2.256927,0,-1,0,2.256927,104.3551,0,0,0,2.355219,2.375713,2.256927,0,0,0,10.62527,0,0.02049324,-0.02049324,13.97843,99.8457,0.1347834,2.48262,1.884176,0,12.98049
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.979854,58.09089,42.40109,0.9177962,0.9177962,0,-1,0,0.9177962,215.7182,0.9909824,0,0,1.979854,0.9661013,0.9177962,0,0,0.02277027,10.60478,0.02277027,0,0.02277027,14.00003,100,0.1347826,1.009576,1.583883,0,12.58463
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.107794,51.30769,42.91856,1.275998,1.275998,0,-1,0,1.275998,86.81787,2.220446E-16,0,0,1.107794,1.343156,1.275998,0,0,0,10.62527,0,0.2353616,-0.2353616,13.75194,98.22791,0.1347826,1.403598,0.8862355,0,11.73307
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5325419,45.86123,41.96859,1.683987,1.683987,0,-1,0,1.683987,31.62388,0,0,0,0.5325419,1.772618,1.683987,0,0,0.2615128,10.38991,0,1.240076,-1.240076,12.44478,88.89111,0.1347826,1.852386,0.4260336,0,10.92245
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1046254,40.11875,39.38127,2.132436,2.132436,0,-1,0,2.132436,4.906378,0,0,0,0.1046254,2.24467,2.132436,0,0,1.639375,9.149837,0,2.140044,-2.140044,10.18898,72.77825,0.1347826,2.34568,0.08370031,0,9.254462
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05858216,37.3311,36.92525,0.07157184,0.07157184,0,-1,0,0.07157184,81.85085,0,1.387779E-17,0,0.05858216,0.07533878,0.07157184,0,0,4.017202,7.009792,0,0.01675662,-0.01675662,10.17131,72.65208,0.1347826,0.07872903,0.04686573,0,7.068375
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006058302,35.14396,35.10254,2.966168,2.966168,0,-1,0,2.966168,0.2042467,0,4.440892E-16,0,0.006058302,3.122283,2.966168,0,0,4.03582,6.993036,0,3.116224,-3.116224,6.886524,49.18936,0.1347826,3.262785,0.004846642,0,6.999094
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,33.3648,33.3648,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.498291,3.876812,0,2.208187,-2.208187,4.558891,32.56344,0.1347826,2.307555,0,0,3.876812
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,31.65022,31.65022,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.951833,1.668625,0,0.2304484,-0.2304484,4.315977,30.82834,0.1347826,0.2408186,0,0,1.668625
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,30.15189,30.15189,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.20789,1.438177,0,0.6085436,-0.6085436,3.674515,26.24649,0.1347826,0.6359281,0,0,1.438177
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,29.03973,29.03973,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.88405,0.829633,0,0.5300348,-0.5300348,3.11581,22.25574,0.1347826,0.5538864,0,0,0.829633
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,27.86578,27.86578,0.4568729,0.2846183,0,-1,0,0.2846183,0,0,0.1722546,0.2179419,0,0.2995982,0.2846183,0,0,11.47297,0.2995982,0,0.2995982,-0.2995982,2.800006,20,0.1347826,0.5025602,0,0,0.2995982
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,26.8463,26.8463,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347826,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04722539,26.21779,25.91178,0.3880706,0.04486412,0,-1,0,0.04486412,105.2632,0,0.3432065,0.4179049,0.04722539,0.04722539,0.04486412,0,0,11.80586,0,0,0,0,2.800006,20,0.1347826,0.4268777,0.03778031,0,0.04722539
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1059398,25.64599,24.96181,0.3863431,0.1006428,0,-1,0,0.1006428,105.2632,0,0.2857003,0.4048489,0.1059398,0.1059398,0.1006428,0,0,11.80586,0,0,0,0,2.800006,20,0.1347826,0.4249774,0.08475183,0,0.1059398
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1693585,25.3353,24.24354,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,88.44835,0,0,0,0.1693585,0,0,3.505263,3.33,11.80586,0,3.499358,0,3.499358,6.119789,43.71269,0.1348549,0.210625,0.1354868,5,0.1693585
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.177432,31.41735,23.54844,0,0,3.505263,0,1.121937,0,0,0,0,0,1.177432,0,0,3.505263,3.33,8.306501,3.149423,4.507432,0,4.507432,10.39591,74.25638,0.1348753,0,0.9419454,5,4.326854
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.116936,37.48712,22.807,1.318492,1.318492,2.91652,0,0.96121,1.318492,160.5573,0,0,0,2.116936,0,0,1.598028,1.518126,3.79907,7.206111,3.635062,0,3.635062,13.84444,98.88863,0.1348793,1.450342,1.693549,5,9.323047
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.840587,45.04562,24.39028,1.649021,1.649021,0,0,0,1.649021,172.259,0.940767,0,0,2.840587,1.735812,1.649021,0,0,0.1640081,10.47767,0.1640081,0,0.1640081,14.00003,100,0.1348734,1.813923,2.272469,0,13.31825
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.304245,53.47349,28.08976,0.8930212,0.8930212,0,-1,0,0.8930212,370.0075,2.364223,0,0,3.304245,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1348734,0.9823233,2.643396,0,13.92952
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.536999,60.40638,31.92826,0.0543492,0.0543492,0,0,0,0.0543492,6507.914,3.479789,0,0,3.536999,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1348734,0.05978413,2.829599,0,14.16227
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.575202,64.75075,35.07938,1.494872,1.494872,0,0,0,1.494872,239.1644,2.001652,0,0,3.575202,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1348734,1.644359,2.860161,0,14.20048
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.432814,66.5928,37.72848,0,0,0,0,0,0,0,3.432814,0,0,3.432814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348734,0,2.746251,0,14.05809
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.111351,66.37475,40.25401,0.8524897,0.8524897,0,0,0,0.8524897,364.9723,2.213994,0,0,3.111351,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1348734,0.9377387,2.489081,0,13.73663
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.631717,63.35745,41.72916,0.4517291,0.4517291,0,-1,0,0.4517291,582.5875,2.156213,0,0,2.631717,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1348734,0.496902,2.105374,0,13.25699
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.987056,57.98181,42.24663,0,0,0,-1,0,0,0,1.987056,0,0,1.987056,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348734,0,1.589645,0,12.61233
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.171972,51.64343,42.74864,2.77705,2.77705,0,-1,0,2.77705,42.20204,0,0,0,1.171972,2.92321,2.77705,0,0,0,10.62527,0,1.751239,-1.751239,12.15406,86.81454,0.1348734,3.054755,0.9375773,0,11.79725
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2211965,43.40586,41.81412,1.244216,1.244216,0,-1,0,1.244216,17.77798,0,2.220446E-16,0,0.2211965,1.309701,1.244216,0,0,1.945821,8.874036,0,1.088505,-1.088505,11.00668,78.61896,0.1348734,1.368638,0.1769572,0,9.095232
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09395668,39.9114,39.24997,0.624748,0.624748,0,-1,0,0.624748,15.03913,0,1.110223E-16,0,0.09395668,0.6576294,0.624748,0,0,3.15527,7.785531,0,0.5636728,-0.5636728,10.41251,74.37494,0.1348734,0.6872228,0.07516534,0,7.879488
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.0927895,37.46048,36.81712,1.935134,1.935134,0,-1,0,1.935134,4.794992,0,2.220446E-16,0,0.0927895,2.036983,1.935134,0,0,3.781573,7.221859,0,1.944193,-1.944193,8.363153,59.73669,0.1348734,2.128647,0.0742316,0,7.314648
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009987456,35.06265,34.99442,1.986887,1.986887,0,-1,0,1.986887,0.5026685,0,0,0,0.009987456,2.09146,1.986887,0,0,5.941788,5.277665,0,2.081473,-2.081473,6.169088,44.06483,0.1348734,2.185576,0.007989964,0,5.287652
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,33.27984,33.27984,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.254536,3.196193,0,1.784884,-1.784884,4.287655,30.62605,0.1348734,1.865204,0,0,3.196193
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,31.54209,31.54209,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.23774,1.411308,0,0.3219846,-0.3219846,3.948254,28.20176,0.1348734,0.3364739,0,0,1.411308
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,30.06693,30.06693,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.5955,1.089324,0,0.8010725,-0.8010725,3.103849,22.17031,0.1348734,0.8371207,0,0,1.089324
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,28.9316,28.9316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48558,0.2882512,0,0,0,3.103849,22.17031,0.1348734,0,0,0,0.2882512
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,27.78083,27.78083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48558,0.2882512,0,0,0,3.103849,22.17031,0.1348734,0,0,0,0.2882512
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,26.76134,26.76134,0.7556325,0.2738386,0,-1,0,0.2738386,0,0,0.4817938,0.5573571,0,0.2882512,0.2738386,0,0,11.48558,0.2882512,0,0.2882512,-0.2882512,2.800006,20,0.1348734,0.8311957,0,0,0.2882512
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.152707,26.81986,25.82682,0.4401457,0.1450716,0,-1,0,0.1450716,105.2632,0,0.2950741,0.455146,0.152707,0.152707,0.1450716,0,0,11.80586,0,0,0,0,2.800006,20,0.1348734,0.4841603,0.1221656,0,0.152707
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3507789,27.15471,24.86913,0.3613173,0.3332399,0,-1,0,0.3332399,105.2632,0,0.02807743,0.3308011,0.3507789,0.3507789,0.3332399,0,0,11.80586,0,0,0,0,2.800006,20,0.1348734,0.3974491,0.2806231,0,0.3507789
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5132978,27.48647,24.13541,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,115.4065,0,0,0,0.5132978,0,0,3.505263,3.33,11.80586,0,3.843298,0,3.843298,6.446078,46.04332,0.1349536,0.4892511,0.4106382,5,0.5132978
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.201498,31.49708,23.46348,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1019.848,0,0,0,1.201498,0,0,3.505263,3.33,7.962563,3.458968,4.531497,0,4.531497,10.74503,76.75009,0.1349824,0.1295926,0.961198,5,4.660466
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.581348,41.0203,22.72204,0.6445897,0.6445897,1.539029,0,0.5851548,0.6445897,400.4637,0,0,0,2.581348,0,0,0.894439,0.849717,3.431065,7.537316,3.431065,0,3.431065,14.00003,100,0.1348825,0.7090486,2.065078,5,10.11866
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.644351,52.03627,24.30533,0.1701005,0.1701005,0,0,0,0.1701005,2142.469,3.465297,0,0,3.644351,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1348825,0.1871106,2.91548,0,14.26962
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.303456,53.30825,27.95846,1.843081,1.843081,0,-1,0,1.843081,179.2355,1.36337,0,0,3.303456,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1348825,2.027389,2.642765,0,13.92873
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.538914,60.21416,31.75834,0.9425821,0.9425821,0,0,0,0.9425821,375.4489,2.546722,0,0,3.538914,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1348825,1.03684,2.831131,0,14.16419
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.579262,64.54915,34.88629,1.192597,1.192597,0,0,0,1.192597,300.1233,2.323897,0,0,3.579262,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1348825,1.311857,2.86341,0,14.20454
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.438169,66.40636,37.53539,0.143746,0.143746,0,0,0,0.143746,2391.837,3.286858,0,0,3.438169,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1348825,0.1581206,2.750535,0,14.06344
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.117868,66.19523,40.0532,0.4967859,0.4967859,0,0,0,0.4967859,627.608,2.594935,0,0,3.117868,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1348825,0.5464645,2.494294,0,13.74314
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.638612,63.21483,41.55153,0.7513463,0.7513463,0,-1,0,0.7513463,351.1844,1.847721,0,0,2.638612,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1348825,0.826481,2.110889,0,13.26389
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.994805,57.83423,42.05354,2.529821,2.529821,0,-1,0,2.529821,78.85161,0,0,0,1.994805,2.66297,2.529821,0,0,0,10.62527,0,0.668165,-0.668165,13.29572,94.96924,0.1348825,2.782804,1.595844,0,12.62008
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.475045,53.94598,42.57873,0.8928566,0.8928566,0,-1,0,0.8928566,165.2052,0,0,0,1.475045,0.9398491,0.8928566,0,0,0.7424056,9.957109,0.5351964,0,0.5351964,13.80345,98.59589,0.1348633,0.9821423,1.180036,0,11.43215
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.233125,43.33649,41.65965,0.8963699,0.8963699,0,-1,0,0.8963699,26.00768,0,0,0,0.233125,0.9435472,0.8963699,0,0,0.2072092,10.43879,0,0.7104222,-0.7104222,13.0546,93.24696,0.1348633,0.9860069,0.1865,0,10.67191
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09948383,39.80309,39.10323,0.1695877,0.1695877,0,-1,0,0.1695877,58.66217,0,2.775558E-17,0,0.09948383,0.1785134,0.1695877,0,0,0.9965672,9.728364,0,0.07902957,-0.07902957,12.9713,92.65193,0.1348633,0.1865465,0.07958706,0,9.827847
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1670134,37.84657,36.68583,1.39471,1.39471,0,-1,0,1.39471,11.97477,0,2.220446E-16,0,0.1670134,1.468116,1.39471,0,0,1.084378,9.649334,0,1.301103,-1.301103,11.59981,82.85565,0.1348633,1.534181,0.1336107,0,9.816347
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02357972,35.02419,34.86312,1.744646,1.744646,0,-1,0,1.744646,1.351548,0,2.220446E-16,0,0.02357972,1.836469,1.744646,0,0,2.530048,8.348231,0,1.812889,-1.812889,9.688861,69.20601,0.1348633,1.91911,0.01886378,0,8.371811
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,33.14854,33.14854,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.544369,6.535342,0,0.1804984,-0.1804984,9.498599,67.847,0.1348633,0.1886208,0,0,6.535342
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,31.43396,31.43396,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.744923,6.354844,0,0.7052803,-0.7052803,8.755168,62.53679,0.1348633,0.7370179,0,0,6.354844
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,29.93563,29.93563,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.528568,5.649563,0,0.5232086,-0.5232086,8.203658,58.59744,0.1348633,0.546753,0,0,5.649563
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,28.82347,28.82347,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.10991,5.126355,0,0.7211779,-0.7211779,7.44347,53.16753,0.1348633,0.7536309,0,0,5.126355
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,27.69587,27.69587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91122,4.405177,0,0,0,7.44347,53.16753,0.1348633,0,0,0,4.405177
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,26.69956,26.69956,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.91122,4.405177,0,0.512206,-0.512206,6.903557,49.31102,0.1348633,0.5352552,0,0,4.405177
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1475814,26.7242,25.76504,0.04777303,0.04777303,0,-1,0,0.04777303,308.9221,0,0,0,0.1475814,0.0502874,0.04777303,0,0,7.480337,3.892971,0.09729403,0,0.09729403,6.995858,49.97032,0.1348599,0.05255033,0.1180651,0,4.040552
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2044259,26.13133,24.80734,0.06373922,0.06373922,0,-1,0,0.06373922,320.7224,0,0,0,0.2044259,0.06709392,0.06373922,0,0,7.383043,3.980536,0.137332,0,0.137332,7.126143,50.90092,0.1348549,0.07011314,0.1635408,0,4.184961
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1745648,25.19027,24.0659,0.1582473,0.1582473,0,0,0,0.1582473,110.3114,0,0,0,0.1745648,0.1665761,0.1582473,0,0,7.245711,4.104134,0.007988757,0,0.007988757,7.133722,50.95506,0.1348546,0.174072,0.1396519,0,4.278699
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.163543,31.13367,23.3708,0.2854624,0.2854624,0,0,0,0.2854624,407.5995,0,0,0,1.163543,0.3004867,0.2854624,0,0,7.237722,4.111324,0.8630564,0,0.8630564,7.952489,56.80338,0.1348237,0.3140086,0.9308345,0,5.274867
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.106085,37.21772,22.63708,2.192382,2.192382,0,0,0,2.192382,96.06375,0,0,0,2.106085,2.307771,2.192382,0,0,6.374666,4.888075,0,0.2016861,-0.2016861,7.739893,55.28484,0.1348237,2.41162,1.684868,0,6.994159
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.903241,45.37591,24.22037,1.133513,1.133513,0,0,0,1.133513,256.1276,0,0,0,2.903241,1.193172,1.133513,0,0,6.598762,4.686389,1.710069,0,1.710069,9.362206,66.87277,0.1347624,1.246865,2.322593,0,7.58963
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.302245,53.16706,27.85033,0,0,0,-1,0,0,0,0,0,0,3.302245,0,0,0,0,4.888693,6.225451,3.302245,0,3.302245,12.49499,89.24976,0.1346443,0,2.641796,0,9.527696
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.540545,60.03837,31.60388,2.378868,2.378868,0,0,0,2.378868,148.8332,0,0,0,3.540545,2.504072,2.378868,0,0,1.586447,9.197472,1.036473,0,1.036473,13.47828,96.27322,0.1346073,2.616755,2.832436,0,12.73802
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.999062,68.92464,34.73182,0,0,0,0,0,0,0,3.449087,0,0,3.999062,0,0,0,0,0.5499741,10.1303,0.5499741,0,0.5499741,14.00003,100,0.1345876,0,3.199249,0,14.12936
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.723662,69.30718,37.38093,1.873304,1.873304,0,0,0,1.873304,198.7751,1.751763,0,0,3.723662,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1345876,2.060634,2.97893,0,14.34894
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.768656,53.49554,39.90646,0,0,0,0,0,0,0,1.768656,0,0,1.768656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345876,0,1.414925,0,12.39393
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.535687,62.05532,41.40478,2.004879,2.004879,0,-1,0,2.004879,126.4758,0.4252879,0,0,2.535687,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1345876,2.205367,2.028549,0,13.16096
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.682728,54.97997,41.92225,0.1688676,0.1688676,0,-1,0,0.1688676,996.4778,1.504973,0,0,1.682728,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1345876,0.1857544,1.346183,0,12.308
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.37361,52.98066,42.46288,0,0,0,-1,0,0,0,1.37361,0,0,1.37361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345876,0,1.098888,0,11.99888
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3063475,43.73749,41.52836,0,0,0,-1,0,0,0,0.3063475,0,0,0.3063475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345876,0,0.245078,0,10.93162
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1376645,39.95677,38.98738,1.888676,1.888676,0,-1,0,1.888676,7.288942,0,0,0,0.1376645,1.98808,1.888676,0,0,0,10.62527,0,1.850415,-1.850415,12.04952,86.06783,0.1345876,2.077543,0.1101316,0,10.76294
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.125525,37.44796,36.5777,2.66127,2.66127,0,-1,0,2.66127,4.716731,0,0,0,0.125525,2.801337,2.66127,0,0,2.056017,8.774859,0,2.675812,-2.675812,9.228966,65.92105,0.1345876,2.927397,0.10042,0,8.900384
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.0070237,34.82608,34.77816,2.456588,2.456588,0,-1,0,2.456588,0.2859128,0,8.881784E-16,0,0.0070237,2.585882,2.456588,0,0,5.029141,6.099047,0,2.578858,-2.578858,6.510611,46.50427,0.1345876,2.702246,0.00561896,0,6.106071
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,33.06358,33.06358,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.894539,3.520189,0,1.092079,-1.092079,5.359458,38.28177,0.1345876,1.141223,0,0,3.520189
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,31.34128,31.34128,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.107961,2.42811,0,0.06700285,-0.06700285,5.288831,37.77729,0.1345876,0.07001798,0,0,2.42811
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,29.84296,29.84296,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.182408,2.361107,0,0.07705159,-0.07705159,5.207612,37.19715,0.1345876,0.08051891,0,0,2.361107
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,28.71535,28.71535,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.268021,2.284055,0,0.7488129,-0.7488129,4.418293,31.55918,0.1345876,0.7825094,0,0,2.284055
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,27.56457,27.56457,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.10003,1.535243,0,0.02387963,-0.02387963,4.393122,31.37938,0.1345876,0.02495421,0,0,1.535243
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,26.59143,26.59143,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.12657,1.511363,0,0.03111462,-0.03111462,4.360324,31.14511,0.1345876,0.03251478,0,0,1.511363
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1415664,26.57618,25.65691,0.329554,0.329554,0,-1,0,0.329554,42.95698,0,5.551115E-17,0,0.1415664,0.3468989,0.329554,0,0,10.16114,1.480248,0,0.2053325,-0.2053325,4.143885,29.59912,0.1345876,0.3625094,0.1132532,0,1.621815
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1520976,25.6817,24.69921,0.4740055,0.4740055,0,-1,0,0.4740055,32.08773,0,5.551115E-17,0,0.1520976,0.4989532,0.4740055,0,0,10.38929,1.274916,0,0.3468556,-0.3468556,3.778267,26.98757,0.1345876,0.5214061,0.1216781,0,1.427014
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.383002,26.44287,23.95778,0.2757888,0.2757888,0,0,0,0.2757888,138.8751,0,0,0,0.383002,0.290304,0.2757888,0,0,10.77468,0.9280604,0.09269797,0,0.09269797,3.866208,27.61572,0.1345843,0.3033677,0.3064016,0,1.311062
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4365704,26.11304,23.28585,0.7331624,0.7331624,0,0,0,0.7331624,59.54621,0,0,0,0.4365704,0.7717499,0.7331624,0,0,10.68198,1.011489,0,0.3351795,-0.3351795,3.512898,25.09208,0.1345843,0.8064786,0.3492563,0,1.448059
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8368027,28.02488,22.54441,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,89.20588,0,0,0,0.8368027,0,0,3.505263,3.33,11.05441,0.676309,4.166802,0,4.166802,7.465874,53.32756,0.1346924,1.031864,0.6694421,5,1.513112
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8730335,29.86987,24.08907,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8730335,0,0,3.505263,3.33,6.887603,4.426431,4.203033,0,4.203033,11.45322,81.80856,0.1347236,0,0.6984268,5,5.299465
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.090886,35.15317,27.69587,1.077351,1.077351,0,-1,0,1.077351,101.2563,0,2.220446E-16,0,1.090886,1.134054,1.077351,0,0,2.68457,8.209162,0,0.04316752,-0.04316752,11.40772,81.48354,0.1347236,1.185086,0.8727088,0,9.300048
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.809858,37.03436,31.43396,1.314231,1.314231,0,0,0,1.314231,61.62222,0,2.220446E-16,0,0.809858,1.383401,1.314231,0,0,2.732533,8.165994,0,0.5735427,-0.5735427,10.80315,77.16521,0.1347236,1.445654,0.6478864,0,8.975852
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.015245,41.76938,34.53874,2.004782,2.004782,0,0,0,2.004782,50.64116,0,0,0,1.015245,2.110297,2.004782,0,0,3.369803,7.592452,0,1.095052,-1.095052,9.648866,68.92033,0.1347236,2.20526,0.8121958,0,8.607697
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.031778,44.67258,37.18784,2.531624,2.531624,0,0,0,2.531624,40.75558,0,0,0,1.031778,2.664867,2.531624,0,0,4.586527,6.497399,0,1.633089,-1.633089,7.927439,56.62445,0.1347236,2.784786,0.8254225,0,7.529178
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.422137,50.43699,39.72882,2.394341,2.394341,0,0,0,2.394341,59.39576,0,0,0,1.422137,2.520359,2.394341,0,0,6.401071,4.86431,0,1.098222,-1.098222,6.769811,48.3557,0.1347236,2.633775,1.13771,0,6.286448
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8469281,47.45862,41.20398,2.3988,2.3988,0,-1,0,2.3988,35.30633,0,4.440892E-16,0,0.8469281,2.525052,2.3988,0,0,7.621318,3.766088,0,1.678124,-1.678124,5.000913,35.72073,0.1347236,2.63868,0.6775424,0,4.613016
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4936071,45.34856,41.75233,0,0,0,-1,0,0,0,0,0,0,0.4936071,0,0,0,0,9.4859,2.087964,0.4936071,0,0.4936071,5.46919,39.06556,0.134706,0,0.3948857,0,2.581571
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3163358,44.58648,42.29296,1.496596,1.496596,0,-1,0,1.496596,21.13702,0,0,0,0.3163358,1.575364,1.496596,0,0,8.992293,2.53221,0,1.259028,-1.259028,4.142057,29.58606,0.134706,1.646256,0.2530686,0,2.848546
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5031772,45.04034,41.38161,1.714564,1.687541,0,-1,0,1.687541,29.81718,0,0.02702268,0.5808938,0.5031772,1.776359,1.687541,0,0,10.39121,1.273182,0,1.273182,-1.273182,2.800006,20,0.134706,1.88602,0.4025418,0,1.776359
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2473059,40.6124,38.86381,2.688283,0.2349406,0,-1,0,0.2349406,105.2632,0,2.453343,2.910124,0.2473059,0.2473059,0.2349406,0,0,11.80586,0,0,0,0,2.800006,20,0.134706,2.957112,0.1978447,0,0.2473059
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1481441,37.47364,36.4464,2.254349,0.1407369,0,-1,0,0.1407369,105.2632,0,2.113612,2.451637,0.1481441,0.1481441,0.1407369,0,0,11.80586,0,0,0,0,2.800006,20,0.134706,2.479784,0.1185153,0,0.1481441
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02680787,34.82977,34.64687,2.513701,0.02546748,0,-1,0,0.02546748,105.2632,0,2.488234,2.759978,0.02680787,0.02680787,0.02546748,0,0,11.80586,0,0,0,0,2.800006,20,0.134706,2.765071,0.0214463,0,0.02680787
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,32.95546,32.95546,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134706,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,31.21771,31.21771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134706,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,29.73483,29.73483,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134706,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,28.60722,28.60722,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134706,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,27.45645,27.45645,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134706,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,26.46013,26.46013,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134706,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05680266,25.90847,25.54106,0,0,0,-1,0,0,0,0,0,0,0.05680266,0,0,0,0,11.80586,0,0.05680266,0,0.05680266,2.853893,20.38491,0.134704,0,0.04544212,0,0.05680266
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3192671,26.66536,24.59109,0.5716923,0.3518701,0,-1,0,0.3518701,90.73439,0,0.2198223,0.5196346,0.3192671,0.3703895,0.3518701,0,0,11.74906,0.05112239,0,0.05112239,-0.05112239,2.800006,20,0.134704,0.6288616,0.2554137,0,0.3703895
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5431671,27.39377,23.84965,0.06089179,0.06089179,0,0,0,0.06089179,892.0202,0,0,0,0.5431671,0.06409662,0.06089179,0,0,11.80586,0,0.4790704,0,0.4790704,3.254492,23.24632,0.1346869,0.06698097,0.4345336,0,0.5431671
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.113536,30.58246,23.17772,0.1645879,0.1645879,0,0,0,0.1645879,676.5597,0,0,0,1.113536,0.1732505,0.1645879,0,0,11.32679,0.4311634,0.9402852,0,0.9402852,4.146524,29.61797,0.1346534,0.1810467,0.8908285,0,1.544699
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.947067,35.78227,22.42083,1.172017,1.172017,0,0,0,1.172017,166.1296,0,0,0,1.947067,1.233702,1.172017,0,0,10.3865,1.27742,0.713365,0,0.713365,4.823282,34.45195,0.134628,1.289219,1.557654,0,3.224487
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.458719,49.91116,23.95778,1.411209,1.411209,0,0,0,1.411209,245.089,0,0,0,3.458719,1.485484,1.411209,0,0,9.67314,1.919448,1.973235,0,1.973235,6.695258,47.82317,0.1345578,1.55233,2.766975,0,5.378168
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.301758,52.79134,27.5414,1.371741,1.371741,0,-1,0,1.371741,240.6984,0,0,0,3.301758,1.443938,1.371741,0,0,7.699904,3.69536,1.85782,0,1.85782,8.457741,60.41231,0.1344917,1.508915,2.641406,0,6.997118
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.47737,69.7752,31.25632,0.7761,0.7761,0,0,0,0.7761,576.9064,0,0,0,4.47737,0.8169474,0.7761,0,0,5.842084,5.367398,3.660423,0,3.660423,11.93032,85.21642,0.1343617,0.85371,3.581896,0,9.844769
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.41981,73.35796,34.32249,1.881916,1.881916,0,0,0,1.881916,234.8569,0.2571846,0,0,4.41981,1.980964,1.881916,0,0,2.181661,8.661779,2.181661,0,2.181661,14.00003,100,0.1342843,2.070108,3.535848,0,13.08159
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.820498,69.8595,36.97159,0,0,0,0,0,0,0,3.820498,0,0,3.820498,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342843,0,3.056398,0,14.44577
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.805869,62.44942,39.53574,0,0,0,0,0,0,0,2.805869,0,0,2.805869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342843,0,2.244695,0,13.43114
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.952602,65.70422,41.03406,0,0,0,-1,0,0,0,2.952602,0,0,2.952602,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342843,0,2.362082,0,13.57788
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.017281,57.4966,41.5747,2.109561,2.109561,0,-1,0,2.109561,95.6256,0,0,0,2.017281,2.220591,2.109561,0,0,0,10.62527,0,0.2033101,-0.2033101,13.78572,98.46923,0.1342843,2.320517,1.613824,0,12.64255
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.04318,49.96925,42.1385,0.02882308,0.02882308,0,-1,0,0.02882308,3619.254,0.7869402,0,0,1.04318,0.03034008,0.02882308,0,0,0.2259001,10.42196,0.2259001,0,0.2259001,14.00003,100,0.1342763,0.03170539,0.8345444,0,11.46514
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5254023,45.07141,41.25032,1.194622,1.194622,0,-1,0,1.194622,43.98064,0,0,0,0.5254023,1.257497,1.194622,0,0,0,10.62527,0,0.7320943,-0.7320943,13.22833,94.4879,0.1342763,1.314084,0.4203219,0,11.15068
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3132977,40.95242,38.73251,2.196605,2.196605,0,-1,0,2.196605,14.26282,0,4.440892E-16,0,0.3132977,2.312216,2.196605,0,0,0.8134381,9.89318,0,1.998918,-1.998918,11.12129,79.43761,0.1342763,2.416265,0.2506382,0,10.20648
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1245589,37.20052,36.33828,1.181556,1.181556,0,-1,0,1.181556,10.54194,0,0,0,0.1245589,1.243743,1.181556,0,0,3.034458,7.894262,0,1.119184,-1.119184,9.941565,71.01103,0.1342763,1.299711,0.0996471,0,8.018821
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01673685,34.65281,34.53874,0.1471497,0.1471497,0,-1,0,0.1471497,11.37402,0,0,0,0.01673685,0.1548945,0.1471497,0,0,4.277996,6.775078,0,0.1381576,-0.1381576,9.795934,69.97082,0.1342763,0.1618647,0.01338948,0,6.791815
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,32.83961,32.83961,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.431504,6.63692,0,1.667357,-1.667357,8.038385,57.41692,0.1342763,1.742388,0,0,6.63692
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,31.10186,31.10186,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.284123,4.969563,0,0.4378831,-0.4378831,7.576816,54.12001,0.1342763,0.4575878,0,0,4.969563
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,29.60353,29.60353,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.77066,4.531681,0,0.1322438,-0.1322438,7.437419,53.12431,0.1342763,0.1381948,0,0,4.531681
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,28.47593,28.47593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.917597,4.399436,0,0,0,7.437419,53.12431,0.1342763,0,0,0,4.399436
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,27.32515,27.32515,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.917597,4.399436,0,0.2577023,-0.2577023,7.165777,51.18402,0.1342763,0.2692989,0,0,4.399436
