Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,26.35201,26.35201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.203933,4.141734,0,0,0,7.165777,51.18402,0.1342763,0,0,0,4.141734
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04330823,25.71274,25.43293,0.8141938,0.8141938,0,-1,0,0.8141938,5.319155,0,1.110223E-16,0,0.04330823,0.8570461,0.8141938,0,0,7.203933,4.141734,0,0.8137379,-0.8137379,6.308022,45.05721,0.1342763,0.8956131,0.03464658,0,4.185042
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1139248,25.21686,24.48296,0.702749,0.702749,0,-1,0,0.702749,16.21131,0,1.110223E-16,0,0.1139248,0.7397358,0.702749,0,0,8.108087,3.327996,0,0.625811,-0.625811,5.648359,40.34534,0.1342763,0.7730239,0.09113985,0,3.441921
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3367125,25.94304,23.76469,0.411516,0.411516,0,0,0,0.411516,81.82244,0,5.551115E-17,0,0.3367125,0.4331748,0.411516,0,0,8.803432,2.702185,0,0.09646232,-0.09646232,5.546679,39.61906,0.1342763,0.4526677,0.26937,0,3.038898
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.328375,31.97721,23.06959,0.5864614,0.5864614,0,0,0,0.5864614,226.5069,0,0,0,1.328375,0.6173278,0.5864614,0,0,8.910612,2.605723,0.7110476,0,0.7110476,6.221238,44.43732,0.1342511,0.6451076,1.0627,0,3.934098
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.147464,37.193,22.32815,1.139216,1.139216,0,0,0,1.139216,188.5037,0,0,0,2.147464,1.199175,1.139216,0,0,8.199565,3.245666,0.9482892,0,0.9482892,7.120864,50.86321,0.1342175,1.253138,1.717971,0,5.39313
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.051949,46.20769,23.84965,0.6555263,0.6555263,0,0,0,0.6555263,465.5722,0,0,0,3.051949,0.6900277,0.6555263,0,0,7.251276,4.099126,2.361921,0,2.361921,9.361579,66.86829,0.134134,0.721079,2.441559,0,7.151075
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.909822,58.4562,27.39466,1.970653,1.970653,0,-1,0,1.970653,198.4024,0,0,0,3.909822,2.074371,1.970653,0,0,4.889355,6.224855,1.83545,0,1.83545,11.10284,79.30584,0.1340691,2.167718,3.127857,0,10.13468
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.546982,59.45952,31.08641,0.5598654,0.5598654,0,0,0,0.5598654,633.5419,0,0,0,3.546982,0.589332,0.5598654,0,0,3.053904,7.87676,2.95765,0,2.95765,13.90871,99.34776,0.1339647,0.6158519,2.837586,0,11.42374
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.596059,63.75844,34.12168,0.7802686,0.7802686,0,0,0,0.7802686,460.8745,2.678469,0,0,3.596059,0.8213354,0.7802686,0,0,0.09625435,10.53865,0.09625435,0,0.09625435,14.00003,100,0.1339613,0.8582954,2.876847,0,14.1347
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.46008,65.68487,36.77851,1.901007,1.901007,0,0,0,1.901007,182.013,1.45902,0,0,3.46008,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1339613,2.091108,2.768064,0,14.08535
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.680487,71.34772,39.31948,1.299861,1.299861,0,0,0,1.299861,283.1447,2.312212,0,0,3.680487,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1339613,1.429847,2.94439,0,14.30576
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.281913,68.89628,40.84098,1.828396,1.828396,0,-1,0,1.828396,179.4968,1.357285,0,0,3.281913,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1339613,2.011236,2.62553,0,13.90719
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.886745,56.16254,41.40478,0.8450429,0.8450429,0,-1,0,0.8450429,223.2721,0.9972261,0,0,1.886745,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1339613,0.9295471,1.509396,0,12.51202
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.367762,52.40146,41.96859,0.9837418,0.9837418,0,-1,0,0.9837418,139.0367,0.3322444,0,0,1.367762,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1339613,1.082116,1.09421,0,11.99304
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2777836,43.09081,41.09585,0.467636,0.467636,0,-1,0,0.467636,59.40166,0,0,0,0.2777836,0.4922485,0.467636,0,0,0,10.62527,0,0.2144649,-0.2144649,13.77396,98.38525,0.1339613,0.5143996,0.2222269,0,10.90306
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1091447,39.36695,38.60122,3.096033,3.096033,0,-1,0,3.096033,3.525309,0,0,0.07563663,0.1091447,3.258982,3.096033,0,0,0.2382943,10.41081,0,3.149838,-3.149838,10.45374,74.66943,0.1339613,3.405637,0.08731579,0,10.51995
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06305115,36.66518,36.23015,1.58395,1.58395,0,-1,0,1.58395,3.980627,0,2.220446E-16,0,0.06305115,1.667316,1.58395,0,0,3.738114,7.260972,0,1.604265,-1.604265,8.762698,62.59058,0.1339613,1.742345,0.05044092,0,7.324023
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008114158,34.48586,34.43061,0.8495926,0.8495926,0,-1,0,0.8495926,0.9550646,0,1.110223E-16,0,0.008114158,0.894308,0.8495926,0,0,5.52063,5.656707,0,0.8861939,-0.8861939,7.828568,55.91823,0.1339613,0.9345519,0.006491327,0,5.664821
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,32.73148,32.73148,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.505291,4.770513,0,0.5396252,-0.5396252,7.259753,51.85527,0.1339613,0.5639084,0,0,4.770513
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,30.99373,30.99373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.104874,4.230888,0,0,0,7.259753,51.85527,0.1339613,0,0,0,4.230888
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,29.49541,29.49541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.104874,4.230888,0,0,0,7.259753,51.85527,0.1339613,0,0,0,4.230888
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,28.3678,28.3678,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.104874,4.230888,0,0.6889055,-0.6889055,6.533583,46.66835,0.1339613,0.7199063,0,0,4.230888
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,27.21702,27.21702,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.870325,3.541982,0,0.1783611,-0.1783611,6.345573,45.32544,0.1339613,0.1863873,0,0,3.541982
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,26.22071,26.22071,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.068503,3.363621,0,0.2195598,-0.2195598,6.114137,43.67232,0.1339613,0.22944,0,0,3.363621
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04188017,25.57972,25.30936,0.3296596,0.3296596,0,-1,0,0.3296596,12.70407,0,0,0,0.04188017,0.3470101,0.3296596,0,0,8.312459,3.144061,0,0.3051299,-0.3051299,5.792502,41.37493,0.1339613,0.3626256,0.03350414,0,3.185941
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1388776,25.28529,24.39028,0.1929942,0.1929942,0,-1,0,0.1929942,71.95947,0,0,0,0.1388776,0.2031517,0.1929942,0,0,8.651492,2.838931,0,0.06427418,-0.06427418,5.724751,40.891,0.1339613,0.2122936,0.1111021,0,2.977809
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1793665,24.80929,23.65657,0.46114,0.46114,0,0,0,0.46114,38.89632,0,5.551115E-17,0,0.1793665,0.4854105,0.46114,0,0,8.722908,2.774657,0,0.306044,-0.306044,5.402152,38.58672,0.1339613,0.507254,0.1434932,0,2.954024
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.055928,29.95693,22.96147,0,0,0,0,0,0,0,0,0,0,1.055928,0,0,0,0,9.062957,2.468613,1.055928,0,1.055928,6.403893,45.742,0.1339241,0,0.8447424,0,3.524541
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.659514,33.43911,22.2123,1.781724,1.781724,0,0,0,1.781724,93.14093,0,0,0,1.659514,1.875499,1.781724,0,0,8.007029,3.418948,0,0.2159846,-0.2159846,6.176226,44.11581,0.1339241,1.959897,1.327612,0,5.078463
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.543215,50.38908,23.71835,0,0,0,0,0,0,0,0,0,0,3.543215,0,0,0,0,8.247012,3.202964,3.543215,0,3.543215,9.537615,68.12569,0.1337993,0,2.834572,0,6.746179
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.801282,57.17799,27.24019,3.025515,3.025515,0,-1,0,3.025515,125.6408,0,0,0,3.801282,3.184752,3.025515,0,0,4.703796,6.391858,0.61653,0,0.61653,10.12251,72.30347,0.1337776,3.328066,3.041026,0,10.19314
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.549365,59.26264,30.90878,0.9385402,0.9385402,0,0,0,0.9385402,378.1794,0,0,0,3.549365,0.987937,0.9385402,0,0,4.087266,6.946734,2.561428,0,2.561428,12.55249,89.66047,0.1336876,1.032394,2.839492,0,10.4961
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.600489,63.56075,33.9286,0.1306,0.1306,0,0,0,0.1306,2756.882,1.937177,0,0,3.600489,0.1374737,0.1306,0,0,1.525838,9.25202,1.525838,0,1.525838,14.00003,100,0.133634,0.14366,2.880391,0,12.85251
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.466022,65.49469,36.5777,0.8506942,0.8506942,0,0,0,0.8506942,407.4345,2.570554,0,0,3.466022,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.133634,0.9357637,2.772818,0,14.0913
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.150356,65.38089,39.11868,0.8546897,0.8546897,0,0,0,0.8546897,368.5965,2.250683,0,0,3.150356,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.133634,0.9401587,2.520285,0,13.77563
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.674328,62.51241,40.66335,1.939989,1.939989,0,-1,0,1.939989,137.8528,0.6322345,0,0,2.674328,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.133634,2.133988,2.139462,0,13.2996
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.481781,61.36524,41.25032,0.472876,0.472876,0,-1,0,0.472876,524.8268,1.984016,0,0,2.481781,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.133634,0.5201637,1.985424,0,13.10705
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.264063,51.39196,41.81412,0,0,0,-1,0,0,0,1.264063,0,0,1.264063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133634,0,1.011251,0,11.88934
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3783179,43.69189,40.96455,1.544814,1.544814,0,-1,0,1.544814,24.48954,0,0,0,0.3783179,1.62612,1.544814,0,0,0,10.62527,0,1.247802,-1.247802,12.68473,90.60503,0.133634,1.699296,0.3026544,0,11.00359
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3136368,40.68856,38.46992,3.417443,3.33,0,-1,0,3.33,9.418522,0,0.08744338,0.4291877,0.3136368,3.505263,3.33,0,0,1.386447,9.377472,0,3.191626,-3.191626,9.320459,66.57458,0.133634,3.759188,0.2509094,0,9.691109
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1829078,37.36631,36.09885,0.3781743,0.3781743,0,-1,0,0.3781743,48.36601,0,0,0,0.1829078,0.3980782,0.3781743,0,0,4.932698,6.185845,0,0.2151704,-0.2151704,9.09365,64.95451,0.133634,0.4159918,0.1463263,0,6.368753
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01459567,34.42182,34.32249,0.5502295,0.5502295,0,-1,0,0.5502295,2.65265,0,1.110223E-16,0,0.01459567,0.579189,0.5502295,0,0,5.171777,5.970675,0,0.5645933,-0.5645933,8.498516,60.70357,0.133634,0.6052525,0.01167653,0,5.985271
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,32.60791,32.60791,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.799103,5.406082,0,3.36315,-3.36315,4.953444,35.38168,0.133634,3.514492,0,0,5.406082
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,30.87016,30.87016,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.535936,2.042932,0,0.1692585,-0.1692585,4.775031,34.10729,0.133634,0.1768752,0,0,2.042932
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,29.36411,29.36411,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.724001,1.873673,0,0.3877794,-0.3877794,4.366275,31.18762,0.133634,0.4052294,0,0,1.873673
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,28.2365,28.2365,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.15487,1.485894,0,0.2337431,-0.2337431,4.119888,29.42772,0.133634,0.2442615,0,0,1.485894
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,27.1089,27.1089,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.41458,1.252151,0,0.4347004,-0.4347004,3.661674,26.15476,0.133634,0.4542619,0,0,1.252151
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,26.12803,26.12803,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.89758,0.8174503,0,0.2271249,-0.2271249,3.422263,24.44469,0.133634,0.2373455,0,0,0.8174503
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.0590396,25.59786,25.21668,0.1968953,0.1968953,0,-1,0,0.1968953,29.98528,0,2.775558E-17,0,0.0590396,0.2072582,0.1968953,0,0,11.14994,0.5903255,0,0.1482186,-0.1482186,3.266027,23.32872,0.133634,0.2165848,0.04723168,0,0.6493651
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1786833,25.45803,24.30533,0.1496192,0.1496192,0,-1,0,0.1496192,119.4254,0,0,0,0.1786833,0.1574939,0.1496192,0,0,11.31463,0.4421069,0.02118937,0,0.02118937,3.286129,23.47231,0.1336332,0.1645811,0.1429466,0,0.6207902
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1265186,24.3594,23.54844,0.1535561,0.1535561,0,0,0,0.1535561,82.39243,0,0,0,0.1265186,0.1616381,0.1535561,0,0,11.29344,0.4611773,0,0.03511942,-0.03511942,3.24911,23.20788,0.1336332,0.1689118,0.1012149,0,0.587696
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3896435,25.38912,22.87651,0,0,0,0,0,0,0,0,0,0,0.3896435,0,0,0,0,11.33246,0.4260579,0.3896435,0,0.3896435,3.618758,25.84822,0.1336196,0,0.3117148,0,0.8157014
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3383973,24.2956,22.12735,1.636794,1.636794,1.25,0,0.50625,1.636794,20.6744,0,0,0,0.3383973,0.4071513,0.3867937,0,0,10.94282,0.7767371,0,0.06875398,-0.06875398,3.546285,25.33056,0.1336196,1.800473,0.2707179,5,1.115134
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4237991,26.33512,23.58706,1.19593,1.19593,4.701193,0,1.448426,1.19593,35.43678,0,0,0,0.4237991,0,0,3.505263,3.33,11.01921,0.7079831,3.753799,0,3.753799,7.107452,50.76741,0.1337626,1.315523,0.3390393,5,1.131782
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4596858,30.15795,27.1089,0.1975462,0.1975462,0,-1,0,0.1975462,232.6978,0,0,0,0.4596858,0.2079434,0.1975462,0,0,7.265413,4.086402,0.2517424,0,0.2517424,7.346276,52.47329,0.1337538,0.2173009,0.3677486,0,4.546088
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6543699,35.21379,30.73886,1.823178,1.823178,0,0,0,1.823178,35.89172,0,2.220446E-16,0,0.6543699,1.919135,1.823178,0,0,7.013671,4.312971,0,1.264765,-1.264765,6.013096,42.9506,0.1337538,2.005496,0.5234959,0,4.96734
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8721357,39.89771,33.75868,0.5961485,0.5961485,0,0,0,0.5961485,146.295,0,0,0,0.8721357,0.6275247,0.5961485,0,0,8.418965,3.048206,0.244611,0,0.244611,6.245155,44.60816,0.1337452,0.6557633,0.6977086,0,3.920341
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5318539,40.15762,36.40779,0,0,0,0,0,0,0,0,0,0,0.5318539,0,0,0,0,8.174354,3.268356,0.5318539,0,0.5318539,6.749716,48.21216,0.1337266,0,0.4254831,0,3.80021
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1526605,40.04752,38.97193,1.249799,1.249799,0,0,0,1.249799,12.21481,0,0,0,0.1526605,1.315578,1.249799,0,0,7.6425,3.747024,0,1.162917,-1.162917,5.523893,39.4563,0.1337266,1.374779,0.1221284,0,3.899685
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008228987,40.56704,40.50888,0,0,0,-1,0,0,0,0,0,0,0.008228987,0,0,0,0,8.93463,2.584107,0.008228987,0,0.008228987,5.5317,39.51207,0.1337263,0,0.006583189,0,2.592336
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1801744,42.38404,41.09585,2.09148,2.09148,0,-1,0,2.09148,8.614683,0,0,0,0.1801744,2.201558,2.09148,0,0,8.926401,2.591513,0,2.021384,-2.021384,3.400974,24.29263,0.1337263,2.300629,0.1441395,0,2.771687
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007507898,41.73629,41.68282,0.9168813,0.548755,0,-1,0,0.548755,1.36817,0,0.3681263,0.4655204,0.007507898,0.5776368,0.548755,0,0,11.17238,0.5701289,0,0.5701289,-0.5701289,2.800006,20,0.1337263,1.008569,0.006006319,0,0.5776368
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04982997,41.19459,40.84098,0,0,0,-1,0,0,0,0,0,0,0.04982997,0,0,0,0,11.80586,0,0.04982997,0,0.04982997,2.847278,20.33766,0.1337245,0,0.03986398,0,0.04982997
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06919042,38.84565,38.36179,0,0,0,-1,0,0,0,0,0,0,0.06919042,0,0,0,0,11.75603,0.04484698,0.06919042,0,0.06919042,2.912918,20.80652,0.1337221,0,0.05535234,0,0.1140374
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.0393324,36.28464,36.0139,0.2857903,0.1391282,0,-1,0,0.1391282,28.27061,0,0.1466621,0.2051337,0.0393324,0.1464508,0.1391282,0,0,11.68684,0.1071184,0,0.1071184,-0.1071184,2.800006,20,0.1337221,0.3143693,0.03146593,0,0.1464508
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009113819,34.27633,34.21436,0,0,0,-1,0,0,0,0,0,0,0.009113819,0,0,0,0,11.80586,0,0.009113819,0,0.009113819,2.808652,20.06176,0.1337218,0,0.007291056,0,0.009113819
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,32.51523,32.51523,1.126884,0.007792316,0,-1,0,0.007792316,0,0,1.119092,1.23178,0,0.008202437,0.007792316,0,0,11.79675,0.008202437,0,0.008202437,-0.008202437,2.800006,20,0.1337218,1.239572,0,0,0.008202437
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,30.77748,30.77748,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337218,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,29.27915,29.27915,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337218,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,28.15155,28.15155,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337218,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,27.00077,27.00077,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337218,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,26.01991,26.01991,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337218,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1506207,26.10709,25.13172,0.2206925,0.1430896,0,-1,0,0.1430896,105.2632,0,0.07760285,0.2141438,0.1506207,0.1506207,0.1430896,0,0,11.80586,0,0,0,0,2.800006,20,0.1337218,0.2427617,0.1204965,0,0.1506207
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.340184,26.40397,24.1972,0.2857339,0.2857339,0,-1,0,0.2857339,119.0562,0,0,0.2496724,0.340184,0.3007726,0.2857339,0,0,11.80586,0,0.0394114,0,0.0394114,2.837394,20.26706,0.1337204,0.3143073,0.2721472,0,0.340184
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5457029,26.99257,23.44031,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,112.8706,0,0,0,0.5457029,0,0,3.505263,3.33,11.76645,0.03547026,3.875703,0,3.875703,6.514209,46.52997,0.1338023,0.5318242,0.4365623,5,0.5811731
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.196593,30.72447,22.76066,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,979.3018,0,0,0,1.196593,0,0,3.505263,3.33,7.890746,3.523603,4.526593,0,4.526593,10.80851,77.20351,0.1338325,0.1344072,0.9572743,5,4.720196
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.680277,33.3743,22.0115,0,0,1.772501,0,0.6488928,0,0,0,0,0,1.680277,0,0,1.772501,1.683876,3.364153,7.597537,3.364153,0,3.364153,14.00003,100,0.1337562,0,1.344222,5,9.277814
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.066318,30.56911,23.47893,1.574077,1.574077,0,0,0,1.574077,67.74242,2.220446E-16,0,0,1.066318,1.656923,1.574077,0,0,0,10.62527,0,0.5906053,-0.5906053,13.37748,95.55321,0.1337562,1.731485,0.8530543,0,11.69159
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.04663,34.08601,26.9776,0,0,0,-1,0,0,0,0.3904015,0,0,1.04663,0,0,0,0,0.6562281,10.03467,0.6562281,0,0.6562281,14.00003,100,0.1337333,0,0.8373037,0,11.0813
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.469852,41.00249,30.58439,0.10076,0.10076,0,0,0,0.10076,1458.766,1.363789,0,0,1.469852,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1337333,0.110836,1.175882,0,12.09513
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.057468,41.07986,33.58105,1.585408,1.585408,0,0,0,1.585408,66.70004,0,0,0,1.057468,1.66885,1.585408,0,0,0,10.62527,0,0.6113828,-0.6113828,13.35557,95.39677,0.1337333,1.743949,0.845974,0,11.68274
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.089744,44.10696,36.23015,0.9924238,0.9924238,0,0,0,0.9924238,109.8063,0,0,0,1.089744,1.044657,0.9924238,0,0,0.6793142,10.01389,0.04508702,0,0.04508702,13.39835,95.70229,0.1337317,1.091666,0.8717949,0,11.10363
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.207082,47.72402,38.7943,1.533218,1.533218,0,0,0,1.533218,78.72865,0,0,0,1.207082,1.613914,1.533218,0,0,0.6342272,10.05447,0,0.4068317,-0.4068317,12.96951,92.63917,0.1337317,1.68654,0.9656655,0,11.26155
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.254087,58.24378,40.36213,1.953218,1.953218,0,-1,0,1.953218,115.4038,0,0,0,2.254087,2.056019,1.953218,0,0,1.086262,9.647638,0.198068,0,0.198068,13.15741,93.98133,0.1337248,2.14854,1.80327,0,11.90172
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.953601,56.23753,40.9491,3.44313,3.33,0,-1,0,3.33,58.6667,0,0.1131305,0.4574436,1.953601,3.505263,3.33,0,0,0.8881944,9.825899,0,1.551662,-1.551662,11.52182,82.29853,0.1337248,3.787444,1.562881,0,11.7795
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8558344,47.88959,41.55153,0.66441,0.66441,0,-1,0,0.66441,128.8112,0,0,0,0.8558344,0.699379,0.66441,0,0,2.612263,8.274238,0.1564555,0,0.1564555,11.67024,83.35872,0.1337193,0.730851,0.6846675,0,9.130072
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4746474,44.14125,40.70968,0.03608427,0.03608427,0,-1,0,0.03608427,1315.386,0,0,0,0.4746474,0.03798344,0.03608427,0,0,2.455808,8.415047,0.436664,0,0.436664,12.0845,86.31769,0.133704,0.0396927,0.3797179,0,8.889694
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1415753,39.24619,38.25366,0.5934997,0.5934997,0,-1,0,0.5934997,23.85431,0,1.110223E-16,0,0.1415753,0.6247366,0.5934997,0,0,2.019144,8.808044,0,0.4831613,-0.4831613,11.5752,82.67986,0.133704,0.6528497,0.1132602,0,8.94962
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.174832,37.11539,35.90577,1.097149,1.097149,0,-1,0,1.097149,15.93512,0,0,0,0.174832,1.154894,1.097149,0,0,2.55599,8.324883,0,0.9800618,-0.9800618,10.54213,75.30076,0.133704,1.206864,0.1398656,0,8.499716
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02128574,34.2896,34.14485,1.418935,1.418935,0,-1,0,1.418935,1.500121,0,2.220446E-16,0,0.02128574,1.493616,1.418935,0,0,3.644947,7.344821,0,1.47233,-1.47233,8.990155,64.21527,0.133704,1.560828,0.01702859,0,7.366107
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,32.43027,32.43027,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,5.280869,5.872492,0,3.505263,-3.505263,5.295284,37.82338,0.133704,6.113368,0,0,5.872492
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,30.69252,30.69252,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,9.175606,2.367229,0,0.3410745,-0.3410745,4.93576,35.25536,0.133704,0.3564229,0,0,2.367229
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,29.19419,29.19419,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.554578,2.026154,0,0.7465526,-0.7465526,4.148824,29.6344,0.133704,0.7801475,0,0,2.026154
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,28.06659,28.06659,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.38408,1.279602,0,0.1523089,-0.1523089,3.988276,28.48763,0.133704,0.1591628,0,0,1.279602
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,26.91581,26.91581,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.55331,1.127293,0,0.2393135,-0.2393135,3.736018,26.68579,0.133704,0.2500826,0,0,1.127293
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,25.93495,25.93495,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.81922,0.8879792,0,0.3272688,-0.3272688,3.391046,24.22171,0.133704,0.3419959,0,0,0.8879792
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1493679,26.01349,25.04677,0,0,0,-1,0,0,0,0,0,0,0.1493679,0,0,0,0,11.18285,0.5607104,0.1493679,0,0.1493679,3.532749,25.23387,0.1336988,0,0.1194943,0,0.7100782
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.144654,25.04316,24.11224,0.4313731,0.4313731,0,-1,0,0.4313731,33.53338,0,0,0,0.144654,0.4540769,0.4313731,0,0,11.03348,0.6951415,0,0.309423,-0.309423,3.206589,22.90416,0.1336988,0.4745104,0.1157232,0,0.8397955
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2010778,24.63861,23.34763,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.51473,0,0,0,0.2010778,0,0,3.505263,3.33,11.37728,0.3857185,3.531078,0,3.531078,6.556463,46.83179,0.1338318,1.07818,0.1608623,5,0.5867963
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5019664,25.89914,22.65253,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,70.32257,0,0,0,0.5019664,0,0,3.505263,3.33,7.846206,3.563689,3.831966,0,3.831966,10.19179,72.79832,0.1339329,0.7851859,0.4015731,5,4.065655
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6790881,26.32193,21.91882,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,82.05384,4.440892E-16,0,0,0.6790881,0,0,3.505263,3.33,4.01424,7.012458,4.009088,0,4.009088,13.99514,99.96509,0.1340367,0.9103741,0.5432705,5,7.691546
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4851961,26.52042,23.3708,1.437292,1.437292,0,0,0,1.437292,33.75765,0,0,0,0.4851961,1.512939,1.437292,0,0,0.005151816,10.62064,0,1.027743,-1.027743,12.9118,92.22699,0.1340367,1.581022,0.3881569,0,11.10583
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9136229,33.01107,26.8463,0.2519088,0.2519088,0,-1,0,0.2519088,362.68,0,0,0,0.9136229,0.2651672,0.2519088,0,0,1.147089,9.592895,0.6484557,0,0.6484557,13.52698,96.62112,0.1340141,0.2770997,0.7308984,0,10.50652
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.577696,41.65855,30.42993,0.7559174,0.7559174,0,0,0,0.7559174,208.7128,0.2833609,0,0,1.577696,0.7957025,0.7559174,0,0,0.4986331,10.1765,0.4986331,0,0.4986331,14.00003,100,0.1339967,0.8315091,1.262157,0,11.7542
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.472697,44.05228,33.41113,2.459884,2.459884,0,0,0,2.459884,59.86854,0,0,0,1.472697,2.589352,2.459884,0,0,0,10.62527,0,1.116655,-1.116655,12.82297,91.59246,0.1339967,2.705872,1.178157,0,12.09797
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.150765,44.41776,36.08341,0,0,0,0,0,0,0,0,0,0,1.150765,0,0,0,0,1.240728,9.508619,1.150765,0,1.150765,13.91468,99.39039,0.1339565,0,0.9206122,0,10.65938
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9628289,45.66902,38.63983,1.145771,1.145771,0,0,0,1.145771,84.03325,0,0,0,0.9628289,1.206075,1.145771,0,0,0.08996242,10.54431,0,0.2432462,-0.2432462,13.65828,97.55894,0.1339565,1.260348,0.7702631,0,11.50714
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.797467,54.0712,40.20767,0.7013755,0.7013755,0,-1,0,0.7013755,256.2774,0.6989406,0,0,1.797467,0.73829,0.7013755,0,0,0.360236,10.30106,0.360236,0,0.360236,14.00003,100,0.1339439,0.771513,1.437973,0,12.09853
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.132691,49.28244,40.81781,0.8153943,0.8153943,0,-1,0,0.8153943,138.9133,0.2743814,0,0,1.132691,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1339439,0.8969338,0.906153,0,11.75797
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3059144,43.62466,41.42023,2.213145,2.213145,0,-1,0,2.213145,13.82261,0,0,0,0.3059144,2.329626,2.213145,0,0,0,10.62527,0,2.023711,-2.023711,11.86685,84.76304,0.1339439,2.434459,0.2447315,0,10.93119
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2154853,42.11644,40.57839,0.6921148,0.6921148,0,-1,0,0.6921148,31.13433,0,0,0,0.2154853,0.7285419,0.6921148,0,0,2.248568,8.601562,0,0.5130566,-0.5130566,11.32604,80.90012,0.1339439,0.7613263,0.1723883,0,8.817048
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2926777,40.20973,38.14554,2.194612,2.194612,0,-1,0,2.194612,13.33619,0,4.440892E-16,0,0.2926777,2.310118,2.194612,0,0,2.818631,8.088506,0,2.017441,-2.017441,9.199471,65.71037,0.1339439,2.414073,0.2341422,0,8.381184
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04592767,36.13667,35.82081,0.7942302,0.7942302,0,-1,0,0.7942302,5.782665,0,1.110223E-16,0,0.04592767,0.8360318,0.7942302,0,0,5.060232,6.071065,0,0.7901041,-0.7901041,8.366628,59.76151,0.1339439,0.8736532,0.03674214,0,6.116993
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003694132,34.08498,34.05989,0,0,0,-1,0,0,0,0,0,0,0.003694132,0,0,0,0,5.938125,5.280962,0.003694132,0,0.003694132,8.370132,59.78654,0.1339438,0,0.002955305,0,5.284656
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,32.34531,32.34531,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.934431,5.284286,0,0.9603362,-0.9603362,7.357849,52.55596,0.1339438,1.003551,0,0,5.284286
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,30.60756,30.60756,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.001472,4.32395,0,0.07100196,-0.07100196,7.283007,52.02137,0.1339438,0.07419705,0,0,4.32395
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,29.10924,29.10924,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.080362,4.252948,0,0.2615402,-0.2615402,7.007319,50.05218,0.1339438,0.2733095,0,0,4.252948
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,27.97391,27.97391,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.370963,3.991408,0,0.1728926,-0.1728926,6.825074,48.75043,0.1339438,0.1806728,0,0,3.991408
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,26.82313,26.82313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.563066,3.818515,0,0,0,6.825074,48.75043,0.1339438,0,0,0,3.818515
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,25.84999,25.84999,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.563066,3.818515,0,0.01556804,-0.01556804,6.808664,48.63322,0.1339438,0.0162686,0,0,3.818515
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1370491,25.84795,24.96181,0.4666834,0.4666834,0,-1,0,0.4666834,29.36662,0,0,0,0.1370491,0.4912457,0.4666834,0,0,7.580363,3.802947,0,0.3541965,-0.3541965,6.435308,45.96639,0.1339438,0.5133517,0.1096393,0,3.939996
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09574324,24.6575,24.04273,0.2669427,0.2669427,0,-1,0,0.2669427,35.86659,0,0,0,0.09574324,0.2809923,0.2669427,0,0,7.973915,3.448751,0,0.185249,-0.185249,6.240038,44.57161,0.1339438,0.2936369,0.07659459,0,3.544494
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4927356,26.4601,23.26268,0.7671999,0.7671999,0,0,0,0.7671999,64.22518,0,0,0,0.4927356,0.8075789,0.7671999,0,0,8.179748,3.263502,0,0.3148433,-0.3148433,5.908165,42.20109,0.1339438,0.8439199,0.3941885,0,3.756237
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8441411,28.09853,22.56758,0.5831679,0.5831679,0,0,0,0.5831679,144.7509,0,0,0,0.8441411,0.613861,0.5831679,0,0,8.529573,2.948658,0.2302801,0,0.2302801,6.126627,43.76154,0.1339358,0.6414847,0.6753129,0,3.792799
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.044179,28.69992,21.83386,2.120098,2.120098,0,0,0,2.120098,49.25145,0,0,0,1.044179,2.231682,2.120098,0,0,8.299294,3.15591,0,1.187503,-1.187503,4.874889,34.82057,0.1339358,2.332107,0.8353429,0,4.200089
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.43099,32.9127,23.26268,1.950325,1.950325,4.751628,0,1.462194,1.950325,73.37184,0,0,0,1.43099,0,0,2.801302,2.661237,9.618741,1.968407,4.092227,0,4.092227,8.757116,62.55071,0.1340695,2.145358,1.144792,5,3.399397
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.820897,56.71258,26.71501,1.032601,1.032601,0,-1,0,1.032601,370.0263,0,0,0,3.820897,1.086949,1.032601,0,0,5.526514,5.651412,2.733948,0,2.733948,11.35077,81.07675,0.1339742,1.135862,3.056718,0,9.472309
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.335124,66.78425,30.28318,1.8533,1.8533,0,0,0,1.8533,233.9137,0,0,0,4.335124,1.950842,1.8533,0,0,2.792566,8.111965,2.384281,0,2.384281,13.6127,97.23335,0.1338912,2.03863,3.468099,0,12.44709
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.467318,52.05696,33.27984,1.808634,1.808634,0,0,0,1.808634,136.4189,0.1552087,0,0,2.467318,1.903825,1.808634,0,0,0.4082846,10.25782,0.4082846,0,0.4082846,14.00003,100,0.133877,1.989497,1.973855,0,12.72514
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.185757,52.62605,35.92894,1.411405,1.411405,0,0,0,1.411405,154.8639,0.7000673,0,0,2.185757,1.48569,1.411405,0,0,0,10.62527,0,0,0,14.00003,100,0.133877,1.552546,1.748606,0,12.81103
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.362623,48.63306,38.49309,1.53291,1.53291,0,0,0,1.53291,88.89128,0,0,0,1.362623,1.613589,1.53291,0,0,0,10.62527,0,0.2509661,-0.2509661,13.73549,98.11042,0.133877,1.686201,1.090099,0,11.9879
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.196265,48.97503,40.0532,1.185484,1.185484,0,-1,0,1.185484,100.9094,0,2.220446E-16,0,1.196265,1.247878,1.185484,0,0,0.2788512,10.37431,0,0.05161333,-0.05161333,13.68108,97.72182,0.133877,1.304033,0.957012,0,11.57057
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.79153,54.54839,40.68651,1.507496,1.507496,0,-1,0,1.507496,118.8414,0,0,0,1.79153,1.586838,1.507496,0,0,0.3361994,10.32269,0.2046922,0,0.2046922,13.87527,99.10887,0.1338699,1.658246,1.433224,0,12.11423
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9231905,48.14485,41.29666,2.15131,2.15131,0,-1,0,2.15131,42.91295,0,0,0,0.9231905,2.264537,2.15131,0,0,0.1315072,10.50692,0,1.341346,-1.341346,12.46137,89.00958,0.1338699,2.366441,0.7385524,0,11.43011
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4815117,43.94716,40.47026,0,0,0,-1,0,0,0,0,0,0,0.4815117,0,0,0,0,1.621892,9.165572,0.4815117,0,0.4815117,12.91817,92.27245,0.1338532,0,0.3852093,0,9.647083
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.331792,40.39563,38.05286,0,0,0,-1,0,0,0,0,0,0,0.331792,0,0,0,0,1.14038,9.598932,0.331792,0,0.331792,13.23293,94.52077,0.1338416,0,0.2654336,0,9.930724
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.179716,36.97821,35.73586,1.601204,1.601204,0,-1,0,1.601204,11.22381,0,0,0,0.179716,1.685478,1.601204,0,0,0.808588,9.897545,0,1.505762,-1.505762,11.64572,83.18356,0.1338416,1.761324,0.1437728,0,10.07726
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002774258,33.99377,33.97494,3.730391,3.33,0,-1,0,3.33,0.08331106,0,0.4003905,0.7734295,0.002774258,3.505263,3.33,0,0,2.481657,8.391784,0,3.502489,-3.502489,7.953774,56.81256,0.1338416,4.103429,0.002219407,0,8.394558
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,32.26036,32.26036,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.373311,4.889295,0,0.3463395,-0.3463395,7.588701,54.2049,0.1338416,0.3619247,0,0,4.889295
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,30.52261,30.52261,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,6.758132,4.542955,0,0.3817351,-0.3817351,7.186316,51.33073,0.1338416,0.3989132,0,0,4.542955
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,29.01656,29.01656,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.182282,4.16122,0,0.653805,-0.653805,6.497146,46.40809,0.1338416,0.6832262,0,0,4.16122
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,27.88895,27.88895,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,7.908732,3.507415,0,0.5974707,-0.5974707,5.867356,41.9096,0.1338416,0.6243569,0,0,3.507415
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,26.73818,26.73818,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,8.572589,2.909944,0,0.2982139,-0.2982139,5.553011,39.66428,0.1338416,0.3116335,0,0,2.909944
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,25.74187,25.74187,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,8.903937,2.61173,0,0.2630905,-0.2630905,5.275689,37.68342,0.1338416,0.2749296,0,0,2.61173
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04020769,25.11254,24.85368,0,0,0,-1,0,0,0,0,0,0,0.04020769,0,0,0,0,9.19626,2.34864,0.04020769,0,0.04020769,5.313834,37.95588,0.1338402,0,0.03216615,0,2.388848
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09358723,24.5351,23.93461,0.07334878,0.07334878,0,-1,0,0.07334878,127.5921,0,0,0,0.09358723,0.07720925,0.07334878,0,0,9.156053,2.384827,0.01637799,0,0.01637799,5.329371,38.06686,0.1338397,0.08068366,0.07486979,0,2.478414
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1482197,24.10319,23.15455,0.08766364,0.08766364,0,0,0,0.08766364,169.0777,0,0,0,0.1482197,0.09227751,0.08766364,0,0,9.139675,2.399567,0.05594218,0,0.05594218,5.382442,38.44594,0.1338377,0.09643,0.1185758,0,2.547787
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.354233,31.51527,22.45945,0.3449521,0.3449521,0,0,0,0.3449521,392.5857,0,0,0,1.354233,0.3631074,0.3449521,0,0,9.083733,2.449915,0.9911252,0,0.9911252,6.322707,45.1621,0.1338033,0.3794473,1.083386,0,3.804147
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.457329,38.9179,21.72573,0.7856723,0.7856723,0,0,0,0.7856723,312.7676,0,0,0,2.457329,0.8270234,0.7856723,0,0,8.092607,3.341928,1.630305,0,1.630305,7.86935,56.20953,0.1337467,0.8642395,1.965863,0,5.799256
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.806876,43.34516,23.15455,2.641253,2.641253,0,0,0,2.641253,106.2706,0,0,0,2.806876,2.780267,2.641253,0,0,6.462302,4.809202,0.02660964,0,0.02660964,7.894594,56.38984,0.1337458,2.905379,2.245501,0,7.616079
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.299002,51.62676,26.59143,2.535264,2.535264,0,-1,0,2.535264,130.1246,0,0,0,3.299002,2.668699,2.535264,0,0,6.435692,4.833151,0.6303029,0,0.6303029,8.492552,60.66096,0.1337239,2.788791,2.639202,0,8.132154
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.55942,58.42332,30.15189,0.5431021,0.5431021,0,0,0,0.5431021,655.3868,0,0,0,3.55942,0.5716864,0.5431021,0,0,5.805389,5.400424,2.987733,0,2.987733,11.32696,80.90673,0.1336203,0.5974123,2.847536,0,8.959844
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.620609,62.72654,33.1022,2.191977,2.191977,0,0,0,2.191977,165.1756,0,0,0,3.620609,2.307344,2.191977,0,0,2.817656,8.089383,1.313265,0,1.313265,12.57284,89.8058,0.1335749,2.411174,2.896487,0,11.70999
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.49245,64.76121,35.77448,1.180134,1.180134,0,0,0,1.180134,295.9368,0.7458128,0,0,3.49245,1.242246,1.180134,0,0,1.504391,9.271322,1.504391,0,1.504391,14.00003,100,0.1335228,1.298147,2.79396,0,12.76377
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.181232,64.76645,38.36179,0.1579596,0.1579596,0,0,0,0.1579596,2013.952,3.014959,0,0,3.181232,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1335228,0.1737556,2.544986,0,13.80651
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.709347,61.97429,39.92191,0,0,0,-1,0,0,0,2.709347,0,0,2.709347,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335228,0,2.167477,0,13.33462
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.070501,56.82268,40.55522,0,0,0,-1,0,0,0,2.070501,0,0,2.070501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335228,0,1.656401,0,12.69578
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.259249,50.66098,41.16536,0,0,0,-1,0,0,0,1.259249,0,0,1.259249,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335228,0,1.007399,0,11.88452
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3268411,42.70367,40.36213,0.7810097,0.7810097,0,-1,0,0.7810097,41.84853,0,1.110223E-16,0,0.3268411,0.8221155,0.7810097,0,0,0,10.62527,0,0.4952744,-0.4952744,13.47796,96.27097,0.1335228,0.8591107,0.2614729,0,10.95212
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1014827,38.65357,37.94473,0.5722794,0.5722794,0,-1,0,0.5722794,17.73306,0,0,0,0.1014827,0.6023994,0.5722794,0,0,0.5503049,10.13,0,0.5009167,-0.5009167,12.94995,92.49946,0.1335228,0.6295074,0.08118613,0,10.23148
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05992408,36.0396,35.62773,2.78612,2.78612,0,-1,0,2.78612,2.150808,0,4.440892E-16,0,0.05992408,2.932758,2.78612,0,0,1.106879,9.629083,0,2.872833,-2.872833,9.921718,70.86927,0.1335228,3.064732,0.04793927,0,9.689007
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02127001,34.0112,33.86681,0,0,0,-1,0,0,0,0,0,0,0.02127001,0,0,0,0,4.298916,6.756249,0.02127001,0,0.02127001,9.941896,71.0134,0.1335221,0,0.01701601,0,6.77752
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,32.16768,32.16768,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.277647,6.775393,0,0.8525615,-0.8525615,9.043218,64.59428,0.1335221,0.8909268,0,0,6.775393
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,30.42993,30.42993,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.224937,5.922831,0,0.1039572,-0.1039572,8.933637,63.81157,0.1335221,0.1086353,0,0,5.922831
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,28.95477,28.95477,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.340445,5.818874,0,0.04134795,-0.04134795,8.890053,63.50025,0.1335221,0.04320861,0,0,5.818874
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,27.804,27.804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.386387,5.777526,0,0,0,8.890053,63.50025,0.1335221,0,0,0,5.777526
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,26.63005,26.63005,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.386387,5.777526,0,0.1907875,-0.1907875,8.688945,62.06377,0.1335221,0.1993729,0,0,5.777526
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,25.65691,25.65691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.598373,5.586738,0,0,0,8.688945,62.06377,0.1335221,0,0,0,5.586738
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03986441,25.01751,24.761,0,0,0,-1,0,0,0,0,0,0,0.03986441,0,0,0,0,5.598373,5.586738,0.03986441,0,0.03986441,8.726764,62.3339,0.1335207,0,0.03189153,0,5.626603
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09012318,24.42755,23.84965,0.299272,0.299272,0,-1,0,0.299272,30.11414,0,0,0,0.09012318,0.3150232,0.299272,0,0,5.558509,5.622616,0,0.2249,-0.2249,8.489698,60.64058,0.1335207,0.3291992,0.07209855,0,5.712739
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2775116,24.85353,23.06959,0.3428803,0.3428803,0,0,0,0.3428803,80.93541,0,0,0,0.2775116,0.3609266,0.3428803,0,0,5.808398,5.397717,0,0.08341505,-0.08341505,8.401771,60.01253,0.1335207,0.3771683,0.2220093,0,5.675228
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.236723,30.59922,22.37449,0.3472607,0.3472607,0,0,0,0.3472607,356.1368,0,0,0,1.236723,0.3655376,0.3472607,0,0,5.901081,5.314301,0.8711857,0,0.8711857,9.228251,65.91594,0.1334906,0.3819868,0.9893786,0,6.551024
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.052731,35.71368,21.63305,0.710606,0.710606,0,0,0,0.710606,288.8705,0,0,0,2.052731,0.7480063,0.710606,0,0,5.029895,6.098368,1.304725,0,1.304725,10.46602,74.75714,0.1334455,0.7816666,1.642185,0,8.151099
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.567978,49.80026,23.04642,0,0,0,0,0,0,0,0,0,0,3.567978,0,0,0,0,3.72517,7.272621,3.567978,0,3.567978,13.8509,98.93482,0.1333223,0,2.854383,0,10.8406
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.56615,53.9603,26.47558,0.1554372,0.1554372,0,-1,0,0.1554372,2294.271,3.24534,0,0,3.56615,0.1636181,0.1554372,0,0,0.157192,10.4838,0.157192,0,0.157192,14.00003,100,0.1333169,0.1709809,2.85292,0,14.04995
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.222104,55.00459,29.99742,0.9220561,0.9220561,0,0,0,0.9220561,349.4477,2.251518,0,0,3.222104,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1333169,1.014262,2.577683,0,13.84738
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.001392,47.76526,32.95546,0.8937473,0.8937473,0,0,0,0.8937473,223.9326,1.060605,0,0,2.001392,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1333169,0.9831221,1.601114,0,12.62667
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.167017,44.0606,35.62773,0,0,0,0,0,0,0,1.167017,0,0,1.167017,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333169,0,0.9336138,0,11.79229
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.030077,53.8409,38.20732,1.549944,1.549944,0,0,0,1.549944,130.9774,0.398557,0,0,2.030077,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1333169,1.704938,1.624062,0,12.65535
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.716494,61.86964,39.77516,0.1472002,0.1472002,0,-1,0,0.1472002,1845.442,2.561546,0,0,2.716494,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1333169,0.1619202,2.173195,0,13.34177
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.429976,59.89721,40.40075,1.116525,1.116525,0,-1,0,1.116525,217.6373,1.254686,0,0,2.429976,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1333169,1.228178,1.943981,0,13.05525
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.267194,50.58482,41.03406,2.097121,2.097121,0,-1,0,2.097121,60.42538,0,0,0,1.267194,2.207496,2.097121,0,0,0,10.62527,0,0.9403027,-0.9403027,13.00886,92.92026,0.1333169,2.306834,1.013755,0,11.89247
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3295571,42.59013,40.23083,0,0,0,-1,0,0,0,0,0,0,0.3295571,0,0,0,0,1.044781,9.684972,0.3295571,0,0.3295571,13.32151,95.15343,0.1333055,0,0.2636457,0,10.01453
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3224459,40.10932,37.83661,0,0,0,-1,0,0,0,0,0,0,0.3224459,0,0,0,0,0.7152237,9.981573,0.3224459,0,0.3224459,13.62741,97.33842,0.1332944,0,0.2579567,0,10.30402
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05696164,35.92628,35.53505,3.771658,3.33,0,-1,0,3.33,1.71056,0,0.4416577,0.8188235,0.05696164,3.505263,3.33,0,0,0.3927778,10.27177,0,3.448302,-3.448302,9.992578,71.37541,0.1332944,4.148824,0.04556931,0,10.32874
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009827278,33.84078,33.77413,3.348783,3.33,0,-1,0,3.33,0.2951134,0,0.01878304,0.3536613,0.009827278,3.505263,3.33,0,0,4.224224,6.823472,0,3.495436,-3.495436,6.308064,45.05751,0.1332944,3.683661,0.007861822,0,6.8333
