Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,32.08272,32.08272,3.817836,3.161635,0,-1,0,3.161635,0,0,0.6562008,1.037984,0,3.328037,3.161635,0,0,8.108042,3.328037,0,3.328037,-3.328037,2.800006,20,0.1332944,4.199619,0,0,3.328037
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,30.34497,30.34497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332944,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,28.84665,28.84665,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332944,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,27.69587,27.69587,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332944,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,26.52192,26.52192,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332944,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,25.54106,25.54106,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332944,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04229784,24.92489,24.65288,0.2765486,0.04018294,0,-1,0,0.04018294,105.2632,0,0.2363656,0.2961669,0.04229784,0.04229784,0.04018294,0,0,11.80586,0,0,0,0,2.800006,20,0.1332944,0.3042035,0.03383827,0,0.04229784
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09391792,24.36671,23.76469,0.3994071,0.08922203,0,-1,0,0.08922203,105.2632,0,0.3101851,0.4215035,0.09391792,0.09391792,0.08922203,0,0,11.80586,0,0,0,0,2.800006,20,0.1332944,0.4393479,0.07513434,0,0.09391792
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1451142,23.91237,22.98464,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,47.05825,0,0,0,0.1451142,0,0,3.505263,3.33,11.80586,0,3.475114,0,3.475114,6.096788,43.5484,0.1333757,0.3392086,0.1160914,5,0.1451142
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.083871,29.44838,22.28954,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,263.6368,4.440892E-16,0,0,1.083871,0,0,3.505263,3.33,8.330746,3.127603,4.413871,0,4.413871,10.28415,73.45809,0.1334325,0.4522349,0.8670967,5,4.211473
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.304847,37.52757,21.54037,0.714291,0.714291,2.411163,0,0.8232476,0.714291,322.6761,0,0,0,2.304847,0,0,1.696872,1.612029,3.916875,7.100087,3.916875,0,3.916875,14.00003,100,0.1333885,0.7857202,1.843877,5,9.404933
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.429803,48.42708,22.9383,0.8706539,0.8706539,0,0,0,0.8706539,393.9342,2.513325,0,0,3.429803,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1333885,0.9577192,2.743843,0,14.05508
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.456732,52.75811,26.32884,0.09354576,0.09354576,0,-1,0,0.09354576,3695.232,3.358263,0,0,3.456732,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1333885,0.1029003,2.765386,0,14.08201
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.564077,58.08643,29.84296,0.8684096,0.8684096,0,0,0,0.8684096,410.4142,2.649961,0,0,3.564077,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1333885,0.9552506,2.851261,0,14.18935
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.629051,62.40464,32.77782,2.8614,2.8614,0,0,0,2.8614,126.8278,0.6170511,0,0,3.629051,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1333885,3.14754,2.903241,0,14.25433
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.503103,64.4936,35.47326,0.3942242,0.3942242,0,0,0,0.3942242,888.6069,3.08813,0,0,3.503103,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1333885,0.4336466,2.802482,0,14.12838
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.991862,73.29133,38.05286,1.797102,1.797102,0,0,0,1.797102,222.1277,2.100175,0,0,3.991862,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1333885,1.976812,3.193489,0,14.61714
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.723426,61.78111,39.64386,1.922717,1.922717,0,-1,0,1.922717,141.6447,0.6995133,0,0,2.723426,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1333885,2.114989,2.178741,0,13.3487
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.085682,56.6615,40.29263,2.957414,2.957414,0,-1,0,2.957414,70.52383,0,0,0,2.085682,3.113067,2.957414,0,0,0,10.62527,0,1.027386,-1.027386,12.91707,92.26459,0.1333885,3.253155,1.668545,0,12.71096
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.274788,50.55523,40.9491,0,0,0,-1,0,0,0,0.1332481,0,0,1.274788,0,0,0,0,1.14154,9.597888,1.14154,0,1.14154,14.00003,100,0.1333493,0,1.01983,0,10.87268
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3254926,42.46654,40.13816,0,0,0,-1,0,0,0,0.3254926,0,0,0.3254926,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333493,0,0.2603941,0,10.95077
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1002997,38.45134,37.75165,0.2918092,0.2918092,0,-1,0,0.2918092,34.37169,0,5.551115E-17,0,0.1002997,0.3071676,0.2918092,0,0,0,10.62527,0,0.2068678,-0.2068678,13.78197,98.44244,0.1333493,0.3209901,0.08023979,0,10.72557
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05710778,35.84213,35.4501,1.65769,1.65769,0,-1,0,1.65769,3.445021,0,2.220446E-16,0,0.05710778,1.744937,1.65769,0,0,0.2298531,10.41841,0,1.687829,-1.687829,12.00284,85.73441,0.1333493,1.823459,0.04568622,0,10.47551
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008841868,33.77228,33.71235,1.295068,1.295068,0,-1,0,1.295068,0.6827338,0,0,0,0.008841868,1.36323,1.295068,0,0,2.105219,8.730577,0,1.354388,-1.354388,10.57519,75.53693,0.1333493,1.424575,0.007073495,0,8.739419
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,31.99776,31.99776,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.610094,7.376189,0,0.1314432,-0.1314432,10.43664,74.54727,0.1333493,0.1373581,0,0,7.376189
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,30.26002,30.26002,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.756142,7.244746,0,0.414073,-0.414073,10.00017,71.42963,0.1333493,0.4327062,0,0,7.244746
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,28.76169,28.76169,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.216223,6.830673,0,0.1066251,-0.1066251,9.887774,70.62682,0.1333493,0.1114233,0,0,6.830673
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,27.61091,27.61091,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.334696,6.724048,0,0.4011775,-0.4011775,9.464896,67.60627,0.1333493,0.4192305,0,0,6.724048
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,26.46013,26.46013,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.780448,6.32287,0,0.6463777,-0.6463777,8.783554,62.73955,0.1333493,0.6754647,0,0,6.32287
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,25.47927,25.47927,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.498646,5.676493,0,0.507899,-0.507899,8.248181,58.91547,0.1333493,0.5307544,0,0,5.676493
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05708506,24.95827,24.59109,0.2281632,0.2281632,0,-1,0,0.2281632,25.0194,0,2.775558E-17,0,0.05708506,0.2401718,0.2281632,0,0,6.062978,5.168594,0,0.1830867,-0.1830867,8.055191,57.53696,0.1333493,0.2509795,0.04566805,0,5.225679
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09242442,24.28736,23.69518,0.4173507,0.4173507,0,-1,0,0.4173507,22.14551,0,5.551115E-17,0,0.09242442,0.4393165,0.4173507,0,0,6.266408,4.985507,0,0.3468921,-0.3468921,7.689535,54.92514,0.1333493,0.4590858,0.07393954,0,5.077931
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1525298,23.89015,22.91513,0.2368139,0.2368139,0,0,0,0.2368139,64.40916,0,0,0,0.1525298,0.2492778,0.2368139,0,0,6.651844,4.638615,0,0.09674793,-0.09674793,7.587554,54.1967,0.1333493,0.2604953,0.1220239,0,4.791145
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.166522,29.93964,22.2123,0.3117148,0.3117148,0,0,0,0.3117148,374.2272,0,0,0,1.166522,0.3281208,0.3117148,0,0,6.759341,4.541867,0.8384008,0,0.8384008,8.382931,59.87796,0.1333205,0.3428863,0.9332173,0,5.708388
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.350637,37.79489,21.46314,1.573351,1.573351,0,0,0,1.573351,149.4032,0,0,0,2.350637,1.656159,1.573351,0,0,5.92094,5.296428,0.6944783,0,0.6944783,9.041771,64.58395,0.1332966,1.730686,1.88051,0,7.647065
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.79787,42.92581,22.85334,1.585386,1.585386,0,0,0,1.585386,176.4787,0,0,0,2.79787,1.668828,1.585386,0,0,5.226462,5.921458,1.129042,0,1.129042,10.11287,72.23466,0.1332579,1.743925,2.238296,0,8.719328
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.297711,51.18976,26.23616,1.156654,1.156654,0,-1,0,1.156654,285.1078,0,0,0,3.297711,1.21753,1.156654,0,0,4.09742,6.937596,2.080181,0,2.080181,12.08631,86.33059,0.1331865,1.272319,2.638169,0,10.23531
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.56601,57.94284,29.71166,0.927426,0.927426,0,0,0,0.927426,384.5062,0.5725325,0,0,3.56601,0.9762379,0.927426,0,0,2.01724,8.809758,2.01724,0,2.01724,14.00003,100,0.1331174,1.020169,2.852808,0,12.37577
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.468573,71.60667,32.64653,0.09003348,0.09003348,0,0,0,0.09003348,4963.235,4.373801,0,0,4.468573,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1331174,0.09903683,3.574858,0,15.09385
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.508105,64.38062,35.34197,1.810598,1.810598,0,0,0,1.810598,193.7539,1.602212,0,0,3.508105,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1331174,1.991658,2.806484,0,14.13338
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.199816,64.44316,37.94473,2.736781,2.736781,0,0,0,2.736781,116.9189,0.3189935,0,0,3.199816,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1331174,3.010459,2.559853,0,13.82509
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.730006,61.71652,39.53574,1.795278,1.795278,0,-1,0,1.795278,152.0659,0.8402396,0,0,2.730006,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1331174,1.974806,2.184005,0,13.35528
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.093009,56.60455,40.1845,2.285882,2.285882,0,-1,0,2.285882,91.56243,0,0,0,2.093009,2.406191,2.285882,0,0,0,10.62527,0,0.3131824,-0.3131824,13.6699,97.64198,0.1331174,2.51447,1.674407,0,12.71828
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.282535,50.50212,40.84098,0,0,0,-1,0,0,0,0.9345546,0,0,1.282535,0,0,0,0,0.3479804,10.31209,0.3479804,0,0.3479804,14.00003,100,0.1331055,0,1.026028,0,11.59463
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3332255,42.43645,40.0532,0.520125,0.520125,0,-1,0,0.520125,64.06644,0,1.110223E-16,0,0.3332255,0.5475,0.520125,0,0,0,10.62527,0,0.2142745,-0.2142745,13.77416,98.38668,0.1331055,0.5721374,0.2665804,0,10.9585
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3701926,40.30226,37.68986,0.2903833,0.2903833,0,-1,0,0.2903833,127.4841,0,0,0,0.3701926,0.3056666,0.2903833,0,0,0.2380827,10.411,0.06452602,0,0.06452602,13.83538,98.82393,0.1331033,0.3194216,0.2961541,0,10.78119
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06756369,35.86764,35.40376,1.966212,1.966212,0,-1,0,1.966212,3.436236,0,0,0,0.06756369,2.069697,1.966212,0,0,0.1735567,10.46907,0,2.002133,-2.002133,11.72494,83.74944,0.1331033,2.162833,0.05405095,0,10.53664
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.01001887,33.73391,33.666,1.534659,1.534659,0,-1,0,1.534659,0.6528403,0,0,0,0.01001887,1.615431,1.534659,0,0,2.398149,8.46694,0,1.605412,-1.605412,10.03269,71.66193,0.1331033,1.688125,0.008015099,0,8.476959
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,31.95143,31.95143,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.18194,6.861528,0,0.6524541,-0.6524541,9.344944,66.74947,0.1331033,0.6818146,0,0,6.861528
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,30.21368,30.21368,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.906889,6.209074,0,0.2021889,-0.2021889,9.131819,65.22714,0.1331033,0.2112874,0,0,6.209074
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,28.71535,28.71535,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.131544,6.006885,0,0.2437683,-0.2437683,8.874864,63.39176,0.1331033,0.2547379,0,0,6.006885
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,27.56457,27.56457,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.402397,5.763117,0,0.4860747,-0.4860747,8.362496,59.73199,0.1331033,0.5079481,0,0,5.763117
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,26.39063,26.39063,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.942481,5.277042,0,0.5475806,-0.5475806,7.785295,55.60914,0.1331033,0.5722217,0,0,5.277042
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,25.41749,25.41749,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.550903,4.729461,0,0.8853572,-0.8853572,6.852047,48.9431,0.1331033,0.9251983,0,0,4.729461
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07955411,25.05676,24.54475,0.7844267,0.7844267,0,-1,0,0.7844267,10.14169,0,0,0,0.07955411,0.8257124,0.7844267,0,0,7.534634,3.844104,0,0.7461583,-0.7461583,6.065527,43.32511,0.1331033,0.8628694,0.06364329,0,3.923658
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2233009,25.07067,23.6334,0.656935,0.656935,0,-1,0,0.656935,33.99133,0,0,0,0.2233009,0.6915106,0.656935,0,0,8.363698,3.097946,0,0.4682096,-0.4682096,5.571991,39.79985,0.1331033,0.7226285,0.1786408,0,3.321247
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4428908,25.73833,22.87651,0.3995398,0.3995398,0,0,0,0.3995398,110.8503,0,0,0,0.4428908,0.4205682,0.3995398,0,0,8.883931,2.629736,0.02232265,0,0.02232265,5.593168,39.95112,0.1331025,0.4394937,0.3543127,0,3.072627
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9881731,28.63821,22.14279,0.3701914,0.3701914,0,0,0,0.3701914,266.9357,0,0,0,0.9881731,0.3896752,0.3701914,0,0,8.861609,2.649827,0.5984979,0,0.5984979,6.160953,44.00672,0.133082,0.4072106,0.7905385,0,3.638
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.389141,38.00694,21.38591,1.466287,1.466287,0,0,0,1.466287,162.9382,0,0,0,2.389141,1.54346,1.466287,0,0,8.26311,3.188475,0.8456809,0,0.8456809,6.963236,49.7373,0.1330531,1.612915,1.911312,0,5.577615
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.814635,42.95745,22.76066,2.677362,2.677362,0,0,0,2.677362,105.1272,0,0,0,2.814635,2.818275,2.677362,0,0,7.417429,3.949588,0,0.003640623,-0.003640623,6.959399,49.70989,0.1330531,2.945098,2.251708,0,6.764222
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.627492,37.40859,26.12803,2.514796,2.514796,0,-1,0,2.514796,64.71668,0,0,0,1.627492,2.647153,2.514796,0,0,7.421475,3.945947,0,1.019661,-1.019661,5.884582,42.03264,0.1330531,2.766275,1.301994,0,5.573439
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.69451,41.66394,29.60353,2.11182,2.11182,0,0,0,2.11182,80.23933,0,4.440892E-16,0,1.69451,2.222968,2.11182,0,0,8.554432,2.926286,0,0.5284582,-0.5284582,5.327538,38.05376,0.1330531,2.323001,1.355608,0,4.620796
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.187421,40.952,32.5384,2.725944,2.725944,1.25,0,0.50625,2.725944,43.56001,0,0,0,1.187421,1.553625,1.475944,0,0,9.141607,2.397828,0,0.3662035,-0.3662035,4.941525,35.29654,0.1330531,2.998538,0.949937,5,3.585249
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.743529,48.16933,35.23384,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,226.6619,0,0,0,1.743529,0,0,3.505263,3.33,9.5485,2.031624,5.073529,0,5.073529,9.754698,69.67627,0.1331153,0.8461423,1.394823,5,3.775153
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.145446,46.2291,37.83661,1.396173,1.396173,4.559222,0,1.409667,1.396173,82.04186,0,0,0,1.145446,0,0,3.163049,3.004896,4.474971,6.5978,4.150342,0,4.150342,13.69206,97.80022,0.1332311,1.53579,0.9163569,5,7.743247
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.602868,51.6051,39.44306,1.673569,1.673569,0,-1,0,1.673569,95.77547,0,0,0,1.602868,1.761651,1.673569,0,0,0.3246287,10.33311,0,0.1587828,-0.1587828,13.52469,96.60471,0.1332311,1.840925,1.282295,0,11.93598
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.268704,58.07666,40.09954,1.198325,1.198325,0,-1,0,1.198325,189.323,0.5062557,0,0,2.268704,1.261395,1.198325,0,0,0.501054,10.17433,0.501054,0,0.501054,14.00003,100,0.133214,1.318157,1.814963,0,12.44303
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.352572,50.99308,40.77147,2.399544,2.399544,0,-1,0,2.399544,56.36789,0,0,0,1.352572,2.525836,2.399544,0,0,0,10.62527,0,1.173264,-1.173264,12.7633,91.16624,0.133214,2.639498,1.082058,0,11.97785
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.48203,43.46134,39.99141,1.62774,1.62774,0,-1,0,1.62774,29.61345,0,0,0,0.48203,1.713411,1.62774,0,0,1.303626,9.45201,0,1.231381,-1.231381,11.46531,81.89491,0.133214,1.790514,0.385624,0,9.93404
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3662363,40.22678,37.64352,1.670885,1.670885,0,-1,0,1.670885,21.9187,0,2.220446E-16,0,0.3662363,1.758827,1.670885,0,0,2.671827,8.22063,0,1.39259,-1.39259,9.997392,71.4098,0.133214,1.837974,0.2929891,0,8.586866
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1244912,36.24503,35.38831,4.453524,3.33,0,-1,0,3.33,3.738474,0,1.123524,1.568877,0.1244912,3.505263,3.33,0,0,4.21915,6.82804,0,3.380772,-3.380772,6.433745,45.95523,0.133214,4.898877,0.09959295,0,6.952531
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02375628,33.78844,33.62739,2.476486,2.476486,0,-1,0,2.476486,0.9592738,0,4.440892E-16,0,0.02375628,2.606827,2.476486,0,0,7.975563,3.447268,0,2.583071,-2.583071,3.710949,26.50672,0.133214,2.724135,0.01900502,0,3.471024
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,31.92826,31.92826,3.229393,0.8209867,0,-1,0,0.8209867,0,0,2.408406,2.731345,0,0.8641965,0.8209867,0,0,10.84564,0.8641965,0,0.8641965,-0.8641965,2.800006,20,0.133214,3.552332,0,0,0.8641965
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,30.17506,30.17506,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133214,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,28.67673,28.67673,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133214,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,27.50278,27.50278,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133214,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,26.32884,26.32884,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133214,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,25.37115,25.37115,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133214,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04889915,24.7972,24.48296,0.03377637,0.03377637,0,-1,0,0.03377637,144.7733,0,0,0.02786316,0.04889915,0.03555407,0.03377637,0,0,11.80586,0,0.01334508,0,0.01334508,2.812666,20.09043,0.1332135,0.037154,0.03911932,0,0.04889915
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3026955,25.54072,23.58706,0.5474782,0.2989708,0,-1,0,0.2989708,101.2458,0,0.2485074,0.5333038,0.3026955,0.3147061,0.2989708,0,0,11.79251,0.01201057,0,0.01201057,-0.01201057,2.800006,20,0.1332135,0.602226,0.2421564,0,0.3147061
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1980044,24.07406,22.807,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,67.34465,0,0,0,0.1980044,0,0,3.505263,3.33,11.80586,0,3.528004,0,3.528004,6.146965,43.9068,0.1332912,0.3234182,0.1584035,5,0.1980044
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6723108,26.44328,22.08101,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,636.6971,0,0,0,0.6723108,0,0,3.505263,3.33,8.277856,3.175204,4.002311,0,4.002311,9.94389,71.02764,0.133338,0.1161529,0.5378487,5,3.847515
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6962845,25.81766,21.3164,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,75.67352,4.440892E-16,0,0,0.6962845,0,0,3.505263,3.33,4.275545,6.777284,4.026284,0,4.026284,13.76356,98.31094,0.1334471,1.012128,0.5570276,5,7.473568
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6160393,26.6784,22.6757,0.478916,0.478916,0,0,0,0.478916,128.632,0,0,0,0.6160393,0.5041221,0.478916,0,0,0.2492605,10.40094,0.1119173,0,0.1119173,13.86973,99.06932,0.1334432,0.5268075,0.4928314,0,11.01698
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.290596,34.84925,26.04308,1.256676,1.256676,0,-1,0,1.256676,102.6992,0,0,0,1.290596,1.322817,1.256676,0,0,0.1373432,10.50167,0,0.03222109,-0.03222109,13.83577,98.82672,0.1334432,1.382344,1.032477,0,11.79226
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.245894,38.1963,29.51858,1.63116,1.63116,0,0,0,1.63116,76.38084,2.220446E-16,0,0,1.245894,1.717011,1.63116,0,0,0.1731444,10.46944,0,0.4711171,-0.4711171,13.33917,95.27958,0.1334432,1.794277,0.9967152,0,11.71534
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.378302,42.30283,32.45344,0,0,0,0,0,0,0,0.6816946,0,0,1.378302,0,0,0,0,0.6966078,9.998327,0.6966078,0,0.6966078,14.00003,100,0.1334195,0,1.102642,0,11.37663
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.926836,49.57575,35.14888,0.9307372,0.9307372,0,0,0,0.9307372,207.0226,0.947113,0,0,1.926836,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1334195,1.023811,1.541469,0,12.55211
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.367926,47.88159,37.75165,1.205793,1.205793,0,0,0,1.205793,113.4463,0.09867114,0,0,1.367926,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1334195,1.326372,1.094341,0,11.9932
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9605556,46.40384,39.3581,0.2682088,0.2682088,0,-1,0,0.2682088,358.1372,0.6782305,0,0,0.9605556,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1334195,0.2950297,0.7684444,0,11.58583
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.612684,52.32486,40.03003,1.949599,1.949599,0,-1,0,1.949599,82.71876,0,0,0,1.612684,2.05221,1.949599,0,0,0,10.62527,0,0.4395255,-0.4395255,13.53673,96.69072,0.1334195,2.144559,1.290148,0,12.23796
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7719459,46.37075,40.70968,0.06348471,0.06348471,0,-1,0,0.06348471,1215.956,0.2167582,0,0,0.7719459,0.06682602,0.06348471,0,0,0.4883617,10.18575,0.4883617,0,0.4883617,14.00003,100,0.1334028,0.06983318,0.6175567,0,10.9577
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4218461,42.97237,39.94507,0.2320622,0.2320622,0,-1,0,0.2320622,181.7815,0.1775701,0,0,0.4218461,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1334028,0.2552685,0.3374769,0,11.04712
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3190393,39.84214,37.59718,1.771205,1.771205,0,-1,0,1.771205,18.01256,0,2.220446E-16,0,0.3190393,1.864426,1.771205,0,0,0,10.62527,0,1.545387,-1.545387,12.37105,88.36444,0.1334028,1.948326,0.2552315,0,10.94431
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1895767,36.67321,35.36514,1.795567,1.795567,0,-1,0,1.795567,10.55804,0,2.220446E-16,0,0.1895767,1.890071,1.795567,0,0,1.717097,9.079887,0,1.700494,-1.700494,10.57857,75.56106,0.1334028,1.975124,0.1516614,0,9.269464
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03303823,33.82825,33.60422,2.001344,2.001344,0,-1,0,2.001344,1.650802,0,0,0,0.03303823,2.106678,2.001344,0,0,3.606534,7.379393,0,2.07364,-2.07364,8.39276,59.94817,0.1334028,2.201479,0.02643058,0,7.412432
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,31.88964,31.88964,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.910579,5.305753,0,0.74972,-0.74972,7.602487,54.30336,0.1334028,0.7834574,0,0,5.305753
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,30.12872,30.12872,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.743601,4.556033,0,0.6230787,-0.6230787,6.945704,49.61207,0.1334028,0.6511172,0,0,4.556033
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,28.60722,28.60722,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.435911,3.932955,0,0.1661804,-0.1661804,6.770535,48.36086,0.1334028,0.1736585,0,0,3.932955
