Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,26.82608,26.82608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,26.82608,26.82608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,25.8556,25.8556,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06410844,25.37741,24.96403,0.8052564,0.8052564,0,-1,0,0.8052564,7.961246,0,1.110223E-16,0,0.06410844,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7835298,-0.7835298,12.68838,90.6311,0,0.885782,0.05128675,0,10.22857
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1621824,25.10075,24.05668,0.8133916,0.8133916,0,-1,0,0.8133916,19.93903,0,1.110223E-16,0,0.1621824,0.8562017,0.8133916,0,0,1.382599,9.380935,0,0.6940193,-0.6940193,11.95682,85.40568,0,0.8947308,0.1297459,0,9.543118
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2366485,24.75651,23.23612,0.7430815,0.7430815,0,0,0,0.7430815,31.84691,0,0,0,0.2366485,0.7821911,0.7430815,0,0,2.153732,8.686915,0,0.5455425,-0.5455425,11.38177,81.29816,0,0.8173897,0.1893188,0,8.923564
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4817812,25.59711,22.48656,0.2504317,0.2504317,0,0,0,0.2504317,192.3803,0,0,0,0.4817812,0.2636123,0.2504317,0,0,2.75989,8.141373,0.2181688,0,0.2181688,11.58874,82.77654,0,0.2754749,0.3854249,0,8.623154
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.6067067,25.62316,21.70545,0.7671126,0.7671126,0,0,0,0.7671126,79.08965,0,0,0,0.6067067,0.807487,0.7671126,0,0,2.541722,8.337725,0,0.2007803,-0.2007803,11.3771,81.26482,0,0.8438239,0.4853653,0,8.944431
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6422178,27.2413,23.05465,0.7860993,0.7860993,0,0,0,0.7860993,81.69677,0,1.110223E-16,0,0.6422178,0.8274729,0.7860993,0,0,2.764811,8.136945,0,0.1852552,-0.1852552,11.18182,79.87,0,0.8647092,0.5137742,0,8.779162
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.9052462,32.58733,26.4947,1.631923,1.631923,0,-1,0,1.631923,55.47112,0,2.220446E-16,0,0.9052462,1.717814,1.631923,0,0,2.97065,7.951689,0,0.8125678,-0.8125678,10.3253,73.752,0,1.795116,0.7241969,0,8.856936
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.0963135,30.6623,30.02154,0.4912224,0.4912224,0,0,0,0.4912224,19.6069,0,5.551115E-17,0,0.0963135,0.5170763,0.4912224,0,0,3.873503,7.139122,0,0.4207627,-0.4207627,9.881778,70.58398,0,0.5403447,0.0770508,0,7.235435
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04319014,33.31171,33.01974,1.976774,1.976774,0,0,0,1.976774,2.18488,0,4.440892E-16,0,0.04319014,2.080815,1.976774,0,0,4.341017,6.718359,0,2.037625,-2.037625,7.733932,55.24226,0,2.174452,0.03455212,0,6.761549
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.6111542,40.10454,35.79703,1.714993,1.714993,0,0,0,1.714993,35.63596,0,0,0,0.6111542,1.805256,1.714993,0,0,6.605045,4.680734,0,1.194102,-1.194102,6.475238,46.25161,0,1.886492,0.4889233,0,5.291888
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5255865,42.20962,38.45597,1.302067,1.302067,0,0,0,1.302067,40.36554,0,0,0,0.5255865,1.370597,1.302067,0,0,7.931825,3.486632,0,0.8450107,-0.8450107,5.584519,39.88934,0,1.432274,0.4204692,0,4.012218
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2170804,41.66582,40.12077,0.7909791,0.7909791,0,-1,0,0.7909791,27.44452,0,0,0,0.2170804,0.8326095,0.7909791,0,0,8.870726,2.641621,0,0.6155292,-0.6155292,4.935694,35.25489,0,0.870077,0.1736643,0,2.858701
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1093175,41.60865,40.83087,0,0,0,-1,0,0,0,0,0,0,0.1093175,0,0,0,0,9.554646,2.026092,0.1093175,0,0.1093175,5.039402,35.99566,0,0,0.08745401,0,2.13541
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3321403,43.91513,41.5173,1.057531,1.057531,0,-1,0,1.057531,31.40715,0,0,0,0.3321403,1.11319,1.057531,0,0,9.44533,2.124478,0,0.78105,-0.78105,4.216103,30.11496,0,1.163284,0.2657122,0,2.456618
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2712093,42.71081,40.76775,0,0,0,-1,0,0,0,0,0,0,0.2712093,0,0,0,0,10.31316,1.343428,0.2712093,0,0.2712093,4.473394,31.95275,0,0,0.2169674,0,1.614637
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1333237,39.328,38.39285,1.270298,1.270298,0,-1,0,1.270298,10.49546,0,2.220446E-16,0,0.1333237,1.337156,1.270298,0,0,10.04195,1.587516,0,1.203832,-1.203832,3.204444,22.88884,0,1.397328,0.1066589,0,1.72084
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1085132,36.90187,36.15208,1.756764,0.4675873,0,-1,0,0.4675873,23.20706,0,1.289177,1.547323,0.1085132,0.4921972,0.4675873,0,0,11.37955,0.3836839,0,0.3836839,-0.3836839,2.800006,20,0,1.932441,0.0868106,0,0.4921972
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02231799,34.50512,34.35316,2.450536,0.02120209,0,-1,0,0.02120209,105.2632,0,2.429333,2.691349,0.02231799,0.02231799,0.02120209,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.01785439,0,0.02231799
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,32.60157,32.60157,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,30.80265,30.80265,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,29.22464,29.22464,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,28.02536,28.02536,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,26.82608,26.82608,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,25.83193,25.83193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03382799,25.15821,24.94036,0.6550365,0.03213659,0,-1,0,0.03213659,105.2632,0,0.6228999,0.7141129,0.03382799,0.03382799,0.03213659,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02706239,0,0.03382799
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2205753,25.45594,24.03301,0,0,0,-1,0,0,0,0,0,0,0.2205753,0,0,0,0,11.80586,0,0.2205753,0,0.2205753,3.009262,21.49468,0,0,0.1764603,0,0.2205753
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3276371,25.34838,23.23612,0.1065932,0.1065932,0,0,0,0.1065932,307.3714,0,0,0,0.3276371,0.1122034,0.1065932,0,0,11.58529,0.1985178,0.2154337,0,0.2154337,3.21364,22.95453,0,0.1172526,0.2621097,0,0.5261549
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.8949013,28.34281,22.47078,0,0,0,0,0,0,0,0,0,0,0.8949013,0,0,0,0,11.36985,0.3924081,0.8949013,0,0.8949013,4.062618,29.01864,0,0,0.715921,0,1.287309
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.188985,29.54742,21.68967,0.5014437,0.5014437,0,0,0,0.5014437,237.1124,0,0,0,1.188985,0.5278355,0.5014437,0,0,10.47495,1.197819,0.66115,0,0.66115,4.68984,33.49879,0,0.5515881,0.9511884,0,2.386805
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.730211,34.83583,23.03098,0.332006,0.332006,0,0,0,0.332006,521.1385,0,0,0,1.730211,0.34948,0.332006,0,0,9.8138,1.792854,1.380731,0,1.380731,5.999716,42.85503,0,0.3652066,1.384169,0,3.523065
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.891043,47.87991,26.47103,0.3914788,0.3914788,0,-1,0,0.3914788,738.493,0,0,0,2.891043,0.4120829,0.3914788,0,0,8.433069,3.035512,2.478961,0,2.478961,8.351465,59.6532,0,0.4306267,2.312835,0,5.926556
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.416721,67.31024,29.98209,0,0,0,0,0,0,0,0,0,0,4.416721,0,0,0,0,5.954108,5.266577,4.416721,0,4.416721,12.54153,89.58221,0,0,3.533377,0,9.683298
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.628439,62.64363,32.9724,0,0,0,0,0,0,0,2.091052,0,0,3.628439,0,0,0,0,1.537387,9.241626,1.537387,0,1.537387,14.00003,100,0,0,2.902751,0,12.87006
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.507838,64.8908,35.74969,1.062825,1.062825,0,0,0,1.062825,330.0484,2.389075,0,0,3.507838,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.806271,0,14.13311
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.204482,65.06182,38.40863,1.931226,1.931226,0,0,0,1.931226,165.9299,1.171613,0,0,3.204482,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.563586,0,13.82976
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.739583,62.47316,40.0971,1.866332,1.866332,0,-1,0,1.866332,146.7897,0.7750224,0,0,2.739583,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.191666,0,13.36486
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.108907,57.44664,40.8072,0.4948106,0.4948106,0,-1,0,0.4948106,426.2049,1.588053,0,0,2.108907,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.687125,0,12.73418
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.9480946,48.54484,41.49363,1.153383,1.153383,0,-1,0,1.153383,82.2012,0,0,0,0.9480946,1.214087,1.153383,0,0,0,10.62527,0,0.2659927,-0.2659927,13.71965,97.99728,0,1.268721,0.7584757,0,11.57337
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3749584,43.46701,40.76775,1.621316,1.621316,0,-1,0,1.621316,23.12679,0,0,0,0.3749584,1.706648,1.621316,0,0,0.2955475,10.35928,0,1.33169,-1.33169,12.31592,87.9707,0,1.783447,0.2999667,0,10.73424
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1111804,39.18779,38.40863,0,0,0,-1,0,0,0,0,0,0,0.1111804,0,0,0,0,1.775203,9.027592,0.1111804,0,0.1111804,12.4214,88.72409,0,0,0.08894428,0,9.138772
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1847084,37.43253,36.15208,0.4976853,0.4976853,0,-1,0,0.4976853,37.11348,0,1.110223E-16,0,0.1847084,0.5238793,0.4976853,0,0,1.664022,9.127654,0,0.3391709,-0.3391709,12.06388,86.1704,0,0.5474539,0.1477667,0,9.312363
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.03117953,34.58924,34.37683,1.31055,1.31055,0,-1,0,1.31055,2.379117,0,0,0,0.03117953,1.379527,1.31055,0,0,2.040879,8.788483,0,1.348347,-1.348347,10.6426,76.0184,0,1.441605,0.02494362,0,8.819662
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,32.61736,32.61736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.539042,7.440136,0,0,0,10.6426,76.0184,0,0,0,0,7.440136
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,30.80265,30.80265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.539042,7.440136,0,0,0,10.6426,76.0184,0,0,0,0,7.440136
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,29.24831,29.24831,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.539042,7.440136,0,0.4036691,-0.4036691,10.21709,72.97909,0,0.4218343,0,0,7.440136
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,28.02536,28.02536,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,3.987564,7.036467,0,0.492382,-0.492382,9.698076,69.27184,0,0.5145392,0,0,7.036467
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,26.82608,26.82608,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.534655,6.544085,0,0.05251605,-0.05251605,9.64272,68.87643,0,0.05487928,0,0,6.544085
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,25.83193,25.83193,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.593006,6.491569,0,0.1305731,-0.1305731,9.505084,67.89332,0,0.1364489,0,0,6.491569
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03346414,25.15586,24.94036,0.6753006,0.6753006,0,-1,0,0.6753006,4.955444,0,0,0,0.03346414,0.7108427,0.6753006,0,0,4.738087,6.360996,0,0.6773786,-0.6773786,8.791064,62.79319,0,0.7428307,0.02677132,0,6.39446
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09487417,24.66589,24.05668,0.4679325,0.4679325,0,-1,0,0.4679325,20.27518,0,5.551115E-17,0,0.09487417,0.4925605,0.4679325,0,0,5.49073,5.683617,0,0.3976864,-0.3976864,8.371865,59.79892,0,0.5147257,0.07589933,0,5.778491
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2549388,24.87515,23.23612,0.7088265,0.7088265,0,0,0,0.7088265,35.96632,0,0,0,0.2549388,0.7461331,0.7088265,0,0,5.932604,5.285931,0,0.4911943,-0.4911943,7.854102,56.10061,0,0.7797091,0.203951,0,5.540869
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.216792,30.56112,22.47078,0.2745201,0.2745201,0,0,0,0.2745201,443.2432,0,0,0,1.216792,0.2889685,0.2745201,0,0,6.478375,4.794736,0.9278233,0,0.9278233,8.734312,62.38782,0,0.3019721,0.9734334,0,6.011528
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,2.008493,35.43555,21.68178,0,0,0,0,0,0,0,0,0,0,2.008493,0,0,0,0,5.550552,5.629777,2.008493,0,2.008493,10.63974,75.99796,0,0,1.606794,0,7.63827
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.773791,42.91335,23.0152,1.067275,1.067275,0,0,0,1.067275,259.8947,0,0,0,2.773791,1.123447,1.067275,0,0,3.542059,7.437421,1.650344,0,1.650344,12.20539,87.18118,0,1.174002,2.219033,0,10.21121
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.281808,51.27951,26.43158,1.42651,1.42651,0,-1,0,1.42651,230.0586,0,0,0,3.281808,1.501589,1.42651,0,0,1.891716,8.92273,1.780219,0,1.780219,13.89425,99.24446,0,1.569161,2.625447,0,12.20454
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.557626,58.13677,29.93475,0.9565639,0.9565639,0,0,0,0.9565639,371.9172,2.439219,0,0,3.557626,1.006909,0.9565639,0,0,0.111497,10.52493,0.111497,0,0.111497,14.00003,100,0,1.05222,2.846101,0,14.08255
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.630864,62.58904,32.90929,2.730782,2.730782,0,0,0,2.730782,132.9606,0.756357,0,0,3.630864,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,2.904691,0,14.25614
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.511258,64.86695,35.70235,0.5849531,0.5849531,0,0,0,0.5849531,600.2631,2.895518,0,0,3.511258,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.809006,0,14.13653
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.208432,65.08286,38.39285,0.9605393,0.9605393,0,0,0,0.9605393,334.024,2.197338,0,0,3.208432,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.566746,0,13.83371
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.744813,62.49574,40.07343,0.6075569,0.6075569,0,-1,0,0.6075569,451.7787,2.105279,0,0,2.744813,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.19585,0,13.37009
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.11511,57.47515,40.78353,1.681938,1.681938,0,-1,0,1.681938,125.7543,0.3446491,0,0,2.11511,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.692088,0,12.74039
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.311531,51.45921,41.5173,1.425033,1.425033,0,-1,0,1.425033,92.03513,0,0,0,1.311531,1.500035,1.425033,0,0,0,10.62527,0,0.1885037,-0.1885037,13.80133,98.58071,0,1.567536,1.049225,0,11.93681
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4259639,43.85758,40.78353,3.415438,3.33,0,-1,0,3.33,12.79171,0,0.08543775,0.4269815,0.4259639,3.505263,3.33,0,0,0.2094486,10.43677,0,3.079299,-3.079299,10.55546,75.396,0,3.756982,0.3407711,0,10.86273
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.09940782,39.1287,38.4323,1.970012,1.970012,0,-1,0,1.970012,5.046051,0,4.440892E-16,0,0.09940782,2.073697,1.970012,0,0,3.630892,7.357471,0,1.974289,-1.974289,8.474378,60.53115,0,2.167013,0.07952626,0,7.456879
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.05166644,36.54776,36.19154,0,0,0,-1,0,0,0,0,0,0,0.05166644,0,0,0,0,5.824547,5.383182,0.05166644,0,0.05166644,8.523393,60.88126,0,0,0.04133315,0,5.434848
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01533912,34.49705,34.39261,1.934575,1.934575,0,-1,0,1.934575,0.7928939,0,0,0,0.01533912,2.036394,1.934575,0,0,5.772881,5.429682,0,2.021055,-2.021055,6.393013,45.66429,0,2.128032,0.0122713,0,5.445021
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,32.61736,32.61736,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,8.018497,3.408627,0,2.245997,-2.245997,4.025525,28.75369,0,2.347067,0,0,3.408627
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,30.82632,30.82632,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,10.51405,1.162629,0,0.7956708,-0.7956708,3.186814,22.76291,0,0.831476,0,0,1.162629
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,29.27198,29.27198,0.4923218,0.3486106,0,-1,0,0.3486106,0,0,0.1437112,0.1929434,0,0.3669586,0.3486106,0,0,11.39813,0.3669586,0,0.3669586,-0.3669586,2.800006,20,0,0.541554,0,0,0.3669586
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,28.04903,28.04903,0.181741,0,0,-1,0,0,0,0,0.181741,0.1999151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1999151,0,0,0
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,26.82608,26.82608,0.6777162,0,0,-1,0,0,0,0,0.6777162,0.7454878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7454878,0,0,0
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,25.8556,25.8556,0.585931,0,0,-1,0,0,0,0,0.585931,0.6445242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6445242,0,0,0
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05744087,25.33432,24.96403,0.1203935,0.05456883,0,-1,0,0.05456883,105.2632,0,0.06582466,0.1215191,0.05744087,0.05744087,0.05456883,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.0459527,0,0.05744087
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06723756,24.51171,24.08035,0.004432715,0.004432715,0,-1,0,0.004432715,1516.848,0,0,0,0.06723756,0.004666016,0.004432715,0,0,11.80586,0,0.06257154,0,0.06257154,2.859366,20.424,0,0.004875987,0.05379004,0,0.06723756
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3262985,25.33964,23.23612,0.274314,0.274314,3.779577,0,1.196825,0.274314,118.9507,0,0,0,0.3262985,0,0,3.505263,3.33,11.74329,0.05631439,3.656298,0,3.656298,6.328035,45.20016,0.03370599,0.3017454,0.2610388,5,0.3826129
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9505291,28.72186,22.47078,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,204.3396,0,0,0,0.9505291,0,0,3.505263,3.33,8.08699,3.346983,4.280529,0,4.280529,10.3889,74.20629,0.05888309,0.5116884,0.7604233,5,4.297512
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5600252,25.29102,21.68178,0,0,3.417301,0,1.097923,0,0,0,0,0,0.5600252,0,0,3.417301,3.246436,3.806461,7.199459,3.806461,0,3.806461,14.00003,100,0.07292702,0,0.4480202,5,7.759484
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9545838,29.29052,22.99153,0.02438045,0.02438045,0,0,0,0.02438045,3915.366,0.9289201,0,0,0.9545838,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.07292702,0.02681849,0.763667,0,11.57986
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.44653,36.39555,26.43158,0,0,0,-1,0,0,0,1.44653,0,0,1.44653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07292702,0,1.157224,0,12.0718
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7512452,35.04314,29.91108,3.156087,3.156087,1.25,0,0.50625,3.156087,23.80306,0,0,0,0.7512452,2.006407,1.906087,0,0,0,10.62527,0,1.255162,-1.255162,12.67697,90.54961,0.07292702,3.471696,0.6009961,5,11.37652
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1143252,33.66008,32.88562,1.358977,1.358977,0,0,0,1.358977,8.412594,0,0,0,0.1143252,1.430502,1.358977,0,0,1.394625,9.370112,0,1.316177,-1.316177,11.2896,80.63983,0.07292702,1.494874,0.09146015,0,9.484437
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.553399,39.56605,35.67868,0.3541627,0.3541627,0,0,0,0.3541627,156.2556,0,0,0,0.553399,0.3728029,0.3541627,0,0,2.857043,8.053935,0.1805961,0,0.1805961,11.46093,81.8636,0.07250261,0.389579,0.4427192,0,8.607334
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.166065,46.97766,38.39285,1.114921,1.114921,0,0,0,1.114921,104.5872,0,0,0,1.166065,1.173601,1.114921,0,0,2.676447,8.216472,0,0.00753615,-0.00753615,11.45298,81.80686,0.07250261,1.226413,0.932852,0,9.382537
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1808722,41.38215,40.0971,1.507584,1.507584,0,-1,0,1.507584,11.99749,0,2.220446E-16,0,0.1808722,1.586931,1.507584,0,0,2.684821,8.208936,0,1.406058,-1.406058,9.970868,71.22034,0.07250261,1.658342,0.1446977,0,8.389808
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.2935413,42.91295,40.8072,0.4643389,0.4643389,0,-1,0,0.4643389,63.21703,0,0,0,0.2935413,0.4887778,0.4643389,0,0,4.247108,6.802877,0,0.1952365,-0.1952365,9.765071,69.75037,0.07250261,0.5107728,0.234833,0,7.096419
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2257683,43.16311,41.54097,0,0,0,-1,0,0,0,0,0,0,0.2257683,0,0,0,0,4.464037,6.607641,0.2257683,0,0.2257683,9.979253,71.28024,0.07197895,0,0.1806146,0,6.833409
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2129839,42.32944,40.8072,0.4215999,0.4215999,0,-1,0,0.4215999,50.51802,0,5.551115E-17,0,0.2129839,0.4437894,0.4215999,0,0,4.238269,6.810833,0,0.2308054,-0.2308054,9.735963,69.54245,0.07197895,0.4637599,0.1703871,0,7.023816
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3275265,40.79813,38.47964,2.513562,2.513562,0,-1,0,2.513562,13.03037,0,0,0,0.3275265,2.645854,2.513562,0,0,4.49472,6.580027,0,2.318328,-2.318328,7.292231,52.08726,0.07197895,2.764918,0.2620212,0,6.907553
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1861665,37.53021,36.23887,1.549175,1.549175,0,-1,0,1.549175,12.01713,0,2.220446E-16,0,0.1861665,1.630711,1.549175,0,0,7.070639,4.261699,0,1.444544,-1.444544,5.769547,41.21097,0.07197895,1.704093,0.1489332,0,4.447865
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.0165822,34.55289,34.43995,0.3666955,0.3666955,0,-1,0,0.3666955,4.522062,5.551115E-17,0,0,0.0165822,0.3859952,0.3666955,0,0,8.675689,2.817154,0,0.369413,-0.369413,5.380152,38.42958,0.07197895,0.403365,0.01326576,0,2.833737
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,32.6647,32.6647,1.823186,1.823186,0,-1,0,1.823186,0,0,2.220446E-16,0,0,1.919143,1.823186,0,0,9.086147,2.447742,0,1.919143,-1.919143,3.357197,23.97993,0.07197895,2.005505,0,0,2.447742
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,30.8421,30.8421,0.3989016,0.3989016,0,-1,0,0.3989016,0,0,5.551115E-17,0,0,0.4198964,0.3989016,0,0,11.21853,0.528598,0,0.4198964,-0.4198964,2.914587,20.81844,0.07197895,0.4387918,0,0,0.528598
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,29.31144,29.31144,0.3994881,0.1032665,0,-1,0,0.1032665,0,0,0.2962217,0.3361705,0,0.1087015,0.1032665,0,0,11.68508,0.1087015,0,0.1087015,-0.1087015,2.800006,20,0.07197895,0.4394369,0,0,0.1087015
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,28.09637,28.09637,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07197895,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,26.87342,26.87342,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07197895,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,25.89506,25.89506,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07197895,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.0562141,25.37383,25.01137,0.7791618,0.0534034,0,-1,0,0.0534034,105.2632,0,0.7257584,0.8463973,0.0562141,0.0562141,0.0534034,0,0,11.80586,0,0,0,0,2.800006,20,0.07197895,0.857078,0.04497128,0,0.0562141
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2618926,25.7889,24.09613,0.1204163,0.1204163,0,-1,0,0.1204163,217.4894,0,0,0.08269829,0.2618926,0.126754,0.1204163,0,0,11.80586,0,0.1351387,0,0.1351387,2.928209,20.91574,0.07166909,0.1324579,0.2095141,0,0.2618926
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3377016,25.43008,23.2519,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,49.83947,0,0,0,0.3377016,0,0,3.505263,3.33,11.67072,0.1216248,3.667701,0,3.667701,6.407697,45.76917,0.08954567,0.7453364,0.2701612,5,0.4593264
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5458016,26.01112,22.47868,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,420.26,0,0,0,0.5458016,0,0,3.505263,3.33,8.00302,3.422556,3.875802,0,3.875802,10.08461,72.03275,0.09921343,0.1428596,0.4366413,5,3.968358
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7670929,26.66557,21.68178,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7670929,0,0,3.505263,3.33,4.127218,6.910778,4.097093,0,4.097093,13.97145,99.79586,0.1056644,0,0.6136743,5,7.677871
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.8113551,28.31446,22.99153,1.004855,1.004855,0,0,0,1.004855,80.74352,0,0,0,0.8113551,1.057742,1.004855,0,0,0.03012538,10.59816,0,0.2463868,-0.2463868,13.71173,97.94077,0.1056644,1.10534,0.649084,0,11.40952
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6468109,30.71239,26.40791,0.9320771,0.9320771,0,-1,0,0.9320771,69.39458,0,0,0,0.6468109,0.9811338,0.9320771,0,0,0.3038885,10.35177,0,0.3343229,-0.3343229,13.35933,95.42357,0.1056644,1.025285,0.5174488,0,10.99859
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8469679,35.69654,29.88741,0.6468992,0.6468992,0,0,0,0.6468992,130.9274,0,0,0,0.8469679,0.6809465,0.6468992,0,0,0.6753584,10.01745,0.1660214,0,0.1660214,13.51683,96.54858,0.1052583,0.711589,0.6775743,0,10.86442
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6434501,37.31941,32.86195,0.1462025,0.1462025,0,0,0,0.1462025,440.1088,0,0,0,0.6434501,0.1538974,0.1462025,0,0,0.5093369,10.16687,0.4895527,0,0.4895527,13.98126,99.86594,0.1040789,0.1608227,0.51476,0,10.81032
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,0.9779671,42.6841,35.67868,0,0,0,0,0,0,0,0.9581829,0,0,0.9779671,0,0,0,0,0.01978425,10.60747,0.01978425,0,0.01978425,14.00003,100,0.1040318,0,0.7823737,0,11.58544
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1332365,39.32738,38.39285,2.207675,2.207675,0,0,0,2.207675,6.035147,0,4.440892E-16,0,0.1332365,2.323869,2.207675,0,0,0,10.62527,0,2.190632,-2.190632,11.6909,83.50626,0.1040318,2.428443,0.1065892,0,10.75851
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.601465,44.45419,40.0971,0,0,0,-1,0,0,0,0,0,0,0.601465,0,0,0,0,2.434036,8.434642,0.601465,0,0.601465,12.2615,87.58196,0.1026197,0,0.4811721,0,9.036107
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.6782802,45.78642,40.83087,2.886638,2.886638,0,-1,0,2.886638,23.49724,0,4.440892E-16,0,0.6782802,3.038566,2.886638,0,0,1.832571,8.975961,0,2.360286,-2.360286,9.773539,69.81085,0.1026197,3.175302,0.5426241,0,9.654241
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5770123,45.78015,41.56464,0,0,0,-1,0,0,0,0,0,0,0.5770123,0,0,0,0,4.455111,6.615674,0.5770123,0,0.5770123,10.32094,73.72086,0.1013005,0,0.4616098,0,7.192687
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3446589,43.33358,40.85454,0.8330857,0.8330857,0,-1,0,0.8330857,41.37136,0,0,0,0.3446589,0.8769323,0.8330857,0,0,3.878098,7.134985,0,0.5322734,-0.5322734,9.759875,69.71326,0.1013005,0.9163943,0.2757272,0,7.479644
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2335862,40.16608,38.51909,0.1264435,0.1264435,0,-1,0,0.1264435,184.7356,0,0,0,0.2335862,0.1330984,0.1264435,0,0,4.469513,6.602712,0.1004878,0,0.1004878,9.855206,70.39419,0.1010742,0.1390878,0.1868689,0,6.836298
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.11282,37.08241,36.30199,0.968116,0.968116,0,-1,0,0.968116,11.65356,0,1.110223E-16,0,0.11282,1.01907,0.968116,0,0,4.369026,6.693151,0,0.9062495,-0.9062495,8.899936,63.57084,0.1010742,1.064928,0.09025597,0,6.805971
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01136023,34.56467,34.48729,0.8070145,0.8070145,0,-1,0,0.8070145,1.407686,0,1.110223E-16,0,0.01136023,0.849489,0.8070145,0,0,5.375969,5.786901,0,0.8381287,-0.8381287,8.01647,57.26039,0.1010742,0.8877159,0.009088183,0,5.798262
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,32.72781,32.72781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.307224,4.948773,0,0,0,8.01647,57.26039,0.1010742,0,0,0,4.948773
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,30.91311,30.91311,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.307224,4.948773,0,0.2718852,-0.2718852,7.729878,55.2133,0.1010742,0.2841201,0,0,4.948773
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,29.35877,29.35877,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.609318,4.676888,0,0.3633837,-0.3633837,7.346838,52.47731,0.1010742,0.3797359,0,0,4.676888
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,28.13582,28.13582,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,7.013078,4.313504,0,0.5216188,-0.5216188,6.797004,48.54993,0.1010742,0.5450916,0,0,4.313504
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,26.92076,26.92076,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.592654,3.791885,0,0.2708192,-0.2708192,6.511535,46.51087,0.1010742,0.2830061,0,0,3.791885
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,25.94239,25.94239,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,7.893565,3.521066,0,0.3972478,-0.3972478,6.092799,43.51991,0.1010742,0.4151239,0,0,3.521066
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05533603,25.4077,25.05082,0.02932864,0.02932864,0,-1,0,0.02932864,188.6758,0,0,0,0.05533603,0.03087225,0.02932864,0,0,8.334951,3.123818,0.02446378,0,0.02446378,6.116007,43.68568,0.1010193,0.0322615,0.04426882,0,3.179154
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08663186,24.69987,24.14347,0.7981719,0.7981719,0,-1,0,0.7981719,10.85378,0,1.110223E-16,0,0.08663186,0.840181,0.7981719,0,0,8.310488,3.145836,0,0.7535492,-0.7535492,5.321697,38.01205,0.1010193,0.8779891,0.06930549,0,3.232467
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1408678,24.15375,23.2519,0.5635405,0.5635405,0,0,0,0.5635405,24.99693,0,0,0,0.1408678,0.5932004,0.5635405,0,0,9.147764,2.392287,0,0.4523326,-0.4523326,4.844896,34.60633,0.1010193,0.6198945,0.1126943,0,2.533154
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,1.012365,29.15351,22.47868,0.4864012,0.4864012,0,0,0,0.4864012,208.1336,0,0,0,1.012365,0.5120013,0.4864012,0,0,9.650356,1.939954,0.5003632,0,0.5003632,5.319583,37.99694,0.09990872,0.5350413,0.8098916,0,2.952318
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.442786,38.75492,21.68178,0.1822086,0.1822086,0,0,0,0.1822086,1340.654,0,0,0,2.442786,0.1917986,0.1822086,0,0,9.149993,2.390281,2.250988,0,2.250988,7.455057,53.2503,0.09520028,0.2004295,1.954229,0,4.833067
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.762163,42.79094,22.99153,0,0,0,0,0,0,0,0,0,0,2.762163,0,0,0,0,6.899005,4.41617,2.762163,0,2.762163,10.07548,71.96754,0.08999586,0,2.209731,0,7.178333
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.275977,51.19847,26.40791,0,0,0,-1,0,0,0,0,0,0,3.275977,0,0,0,0,4.136841,6.902117,3.275977,0,3.275977,13.18334,94.16653,0.08451606,0,2.620782,0,10.17809
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.557488,58.07682,29.88741,0.9548366,0.9548366,0,0,0,0.9548366,372.5756,1.691532,0,0,3.557488,1.005091,0.9548366,0,0,0.8608641,9.850496,0.8608641,0,0.8608641,14.00003,100,0.08318505,1.05032,2.84599,0,13.40798
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.635285,62.57491,32.86195,0,0,0,0,0,0,0,3.635285,0,0,3.635285,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08318505,0,2.908228,0,14.26056
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.518629,64.94411,35.70235,0,0,0,0,0,0,0,3.518629,0,0,3.518629,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08318505,0,2.814903,0,14.1439
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.219163,65.21246,38.40863,1.370389,1.370389,0,0,0,1.370389,234.9087,1.776648,0,0,3.219163,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.08318505,1.507428,2.57533,0,13.84444
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.758485,62.68445,40.12077,0.2412775,0.2412775,0,-1,0,0.2412775,1143.283,2.504508,0,0,2.758485,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.08318505,0.2654052,2.206788,0,13.38376
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.131423,57.72741,40.87821,2.003842,2.003842,0,-1,0,2.003842,106.3668,0.0221154,0,0,2.131423,2.109307,2.003842,0,0,0,10.62527,0,0,0,14.00003,100,0.08318505,2.204226,1.705138,0,12.7567
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.330569,51.70678,41.60409,0.6016508,0.6016508,0,-1,0,0.6016508,221.153,0.6972522,0,0,1.330569,0.6333166,0.6016508,0,0,0,10.62527,0,0,0,14.00003,100,0.08318505,0.6618158,1.064455,0,11.95584
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.3889025,43.69773,40.89399,1.102164,1.102164,0,-1,0,1.102164,35.28536,0,0,0,0.3889025,1.160172,1.102164,0,0,0,10.62527,0,0.7712699,-0.7712699,13.18704,94.19294,0.08318505,1.21238,0.311122,0,11.01418
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.103436,39.29178,38.56643,0,0,0,-1,0,0,0,0,0,0,0.103436,0,0,0,0,0.8569666,9.854004,0.103436,0,0.103436,13.28517,94.89385,0.08302794,0,0.08274879,0,9.95744
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.0555189,36.73255,36.34933,1.264212,1.264212,0,-1,0,1.264212,4.391581,0,0,0,0.0555189,1.33075,1.264212,0,0,0.7535306,9.947097,0,1.275231,-1.275231,11.94095,85.29237,0.08302794,1.390634,0.04441512,0,10.00262
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.0080892,34.58184,34.52674,0.1333429,0.1333429,0,-1,0,0.1333429,6.066463,0,2.775558E-17,0,0.0080892,0.140361,0.1333429,0,0,2.170454,8.671865,0,0.1322718,-0.1322718,11.80153,84.29646,0.08302794,0.1466772,0.006471359,0,8.679955
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,32.77515,32.77515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.317423,8.539594,0,0,0,11.80153,84.29646,0.08302794,0,0,0,8.539594
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,30.95256,30.95256,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.317423,8.539594,0,0.4335485,-0.4335485,11.34453,81.03218,0.08302794,0.4530582,0,0,8.539594
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,29.4219,29.4219,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.799143,8.106046,0,0.1422778,-0.1422778,11.19455,79.96094,0.08302794,0.1486803,0,0,8.106046
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,28.20683,28.20683,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.95723,7.963768,0,0.1230453,-0.1230453,11.06485,79.0345,0.08302794,0.1285823,0,0,7.963768
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,26.98388,26.98388,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.093946,7.840722,0,0.2764555,-0.2764555,10.77344,76.95301,0.08302794,0.288896,0,0,7.840722
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,26.00552,26.00552,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.401119,7.564267,0,0.725063,-0.725063,10.00916,71.49385,0.08302794,0.7576909,0,0,7.564267
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03073613,25.31995,25.12183,0.1251286,0.1251286,0,-1,0,0.1251286,24.56362,0,0,0,0.03073613,0.1317144,0.1251286,0,0,4.206745,6.839204,0,0.1009782,-0.1009782,9.902719,70.73357,0.08302794,0.1376415,0.0245889,0,6.86994
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.09002089,24.78504,24.20659,0.3029847,0.3029847,0,-1,0,0.3029847,29.71136,0,0,0,0.09002089,0.3189313,0.3029847,0,0,4.318943,6.738225,0,0.2289104,-0.2289104,9.661427,69.01005,0.08302794,0.3332832,0.07201671,0,6.828247
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1414769,24.20526,23.29924,0.3373569,0.3373569,0,0,0,0.3373569,41.93686,0,0,0,0.1414769,0.3551125,0.3373569,0,0,4.573288,6.509315,0,0.2136356,-0.2136356,9.436234,67.40154,0.08302794,0.3710926,0.1131815,0,6.650792
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.275731,31.03219,22.52601,0,0,0,0,0,0,0,0,0,0,1.275731,0,0,0,0,4.810661,6.29568,1.275731,0,1.275731,10.6465,76.04627,0.0811379,0,1.020585,0,7.571411
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.819636,34.09624,21.73701,0,0,0,0,0,0,0,0,0,0,1.819636,0,0,0,0,3.53493,7.443838,1.819636,0,1.819636,12.37276,88.37666,0.07858628,0,1.455709,0,9.263474
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.535899,41.00538,23.03098,0.5132135,0.5132135,0,0,0,0.5132135,494.1217,0.2803806,0,0,2.535899,0.5402247,0.5132135,0,0,1.715294,9.08151,1.715294,0,1.715294,14.00003,100,0.07632368,0.5645348,2.028719,0,11.61741
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,3.989039,58.05077,26.44736,0.4467324,0.4467324,0,-1,0,0.4467324,892.9372,3.518795,0,0,3.989039,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.07632368,0.4914056,3.191231,0,14.61431
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.556219,58.12297,29.93475,2.217995,2.217995,0,0,0,2.217995,160.3349,1.221488,0,0,3.556219,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.07632368,2.439794,2.844975,0,14.18149
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.206491,68.82653,32.88562,0.1411842,0.1411842,0,0,0,0.1411842,2979.435,4.057876,0,0,4.206491,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.07632368,0.1553026,3.365193,0,14.83177
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.520644,64.99506,35.72602,0,0,0,0,0,0,0,3.520644,0,0,3.520644,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07632368,0,2.816515,0,14.14592
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.221917,65.29921,38.45597,0,0,0,0,0,0,0,3.221917,0,0,3.221917,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07632368,0,2.577534,0,13.84719
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.762483,62.77949,40.16811,0.3319468,0.3319468,0,-1,0,0.3319468,832.2065,2.413066,0,0,2.762483,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.07632368,0.3651415,2.209987,0,13.38776
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.136985,57.79492,40.89399,0.03461036,0.03461036,0,-1,0,0.03461036,6174.406,2.100553,0,0,2.136985,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.07632368,0.0380714,1.709588,0,12.76226
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.336615,51.80673,41.65143,2.15635,2.15635,0,-1,0,2.15635,61.98508,0,0,0,1.336615,2.269843,2.15635,0,0,0,10.62527,0,0.9332271,-0.9332271,13.01632,92.97353,0.07632368,2.371985,1.069292,0,11.96189
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.3954645,43.79412,40.94133,0.29532,0.29532,0,-1,0,0.29532,133.9105,0,0,0,0.3954645,0.3108631,0.29532,0,0,1.036919,9.692047,0.0846014,0,0.0846014,13.09658,93.54681,0.07621545,0.324852,0.3163716,0,10.08751
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.100453,39.34209,38.63744,0,0,0,-1,0,0,0,0,0,0,0.100453,0,0,0,0,0.9523176,9.768188,0.100453,0,0.100453,13.19188,94.22752,0.07608735,0,0.08036237,0,9.868641
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.05124586,36.76625,36.41246,1.083826,1.083826,0,-1,0,1.083826,4.728236,0,0,0,0.05124586,1.14087,1.083826,0,0,0.8518646,9.858596,0,1.089624,-1.089624,12.04331,86.0235,0.07608735,1.192209,0.04099669,0,9.909842
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02598549,34.77497,34.59775,1.050874,1.050874,0,-1,0,1.050874,2.472751,0,2.220446E-16,0,0.02598549,1.106183,1.050874,0,0,2.062558,8.768972,0,1.080198,-1.080198,10.90469,77.89046,0.07608735,1.155961,0.0207884,0,8.794958
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,32.82249,32.82249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.262778,7.688775,0,0,0,10.90469,77.89046,0.07608735,0,0,0,7.688775
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,31.02357,31.02357,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.262778,7.688775,0,0.1699043,-0.1699043,10.72559,76.61121,0.07608735,0.17755,0,0,7.688775
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,29.4929,29.4929,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.45156,7.51887,0,0.05650189,-0.05650189,10.66603,76.18579,0.07608735,0.05904448,0,0,7.51887
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,28.24628,28.24628,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.51434,7.462368,0,0.1995555,-0.1995555,10.45568,74.6833,0.07608735,0.2085355,0,0,7.462368
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,27.03122,27.03122,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.736068,7.262813,0,0.4883784,-0.4883784,9.940886,71.00619,0.07608735,0.5103554,0,0,7.262813
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,26.05285,26.05285,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.278711,6.774435,0,0.2176894,-0.2176894,9.711422,69.36716,0.07608735,0.2274854,0,0,6.774435
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.08010298,25.6787,25.16128,0.1575054,0.1575054,0,-1,0,0.1575054,50.8573,0,2.775558E-17,0,0.08010298,0.1657951,0.1575054,0,0,4.520588,6.556745,0,0.08569216,-0.08569216,9.621095,68.72196,0.07608735,0.1732559,0.06408238,0,6.636848
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.260879,25.94166,24.25393,0.4404371,0.4404371,0,-1,0,0.4404371,59.23185,0,5.551115E-17,0,0.260879,0.463618,0.4404371,0,0,4.615801,6.471053,0,0.2027389,-0.2027389,9.407389,67.1955,0.07608735,0.4844808,0.2087032,0,6.731932
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1420182,24.23254,23.32291,0,0,0,0,0,0,0,0,0,0,0.1420182,0,0,0,0,4.841067,6.268314,0.1420182,0,0.1420182,9.542119,68.15786,0.07590696,0,0.1136146,0,6.410332
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,0.9968107,29.12889,22.55758,0.3770292,0.3770292,0,0,0,0.3770292,264.3855,0,0,0,0.9968107,0.3968729,0.3770292,0,0,4.699049,6.396131,0.5999379,0,0.5999379,10.11127,72.22321,0.07515429,0.4147322,0.7974486,0,7.392941
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,1.978266,35.30451,21.76857,0.3378634,0.3378634,0,0,0,0.3378634,585.5226,0,0,0,1.978266,0.3556456,0.3378634,0,0,4.099111,6.936074,1.622621,0,1.622621,11.65062,83.21857,0.07319141,0.3716497,1.582613,0,8.914341
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.753637,42.79323,23.05465,1.040301,1.040301,0,0,0,1.040301,264.6961,0,0,0,2.753637,1.095054,1.040301,0,0,2.47649,8.396433,1.658583,0,1.658583,13.22409,94.45762,0.07128824,1.144331,2.202909,0,11.15007
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.513146,53.45651,26.47103,1.097732,1.097732,0,-1,0,1.097732,320.0369,1.539732,0,0,3.513146,1.155507,1.097732,0,0,0.817907,9.889158,0.817907,0,0.817907,14.00003,100,0.0703857,1.207505,2.810517,0,13.4023
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.326687,66.21814,29.93475,2.311182,2.311182,0,0,0,2.311182,187.2067,1.893864,0,0,4.326687,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.0703857,2.5423,3.46135,0,14.95196
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.195153,68.7278,32.90929,2.572555,2.572555,0,0,0,2.572555,163.0734,1.487201,0,0,4.195153,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.0703857,2.82981,3.356122,0,14.82043
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.522698,65.04644,35.74969,0.039685,0.039685,0,0,0,0.039685,8876.648,3.480924,0,0,3.522698,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.0703857,0.0436535,2.818158,0,14.14797
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.225174,65.36195,38.47964,2.012757,2.012757,0,0,0,2.012757,160.2366,1.106483,0,0,3.225174,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.0703857,2.214033,2.580139,0,13.85045
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.766603,62.86642,40.20756,1.571551,1.571551,0,-1,0,1.571551,176.0429,1.112339,0,0,2.766603,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.0703857,1.728706,2.213283,0,13.39188
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.142088,57.89406,40.94133,1.035286,1.035286,0,-1,0,1.035286,206.9078,1.052313,0,0,2.142088,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.0703857,1.138815,1.713671,0,12.76736
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.693653,54.82787,41.69877,1.894698,1.894698,0,-1,0,1.894698,89.3891,0,0,0,1.693653,1.994419,1.894698,0,0,0,10.62527,0,0.3007654,-0.3007654,13.68299,97.73547,0.0703857,2.084167,1.354923,0,12.31893
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4622023,44.35049,41.00445,1.237673,1.237673,0,-1,0,1.237673,37.34446,0,2.220446E-16,0,0.4622023,1.302814,1.237673,0,0,0.3341837,10.32451,0,0.8406113,-0.8406113,12.79691,91.40633,0.0703857,1.36144,0.3697618,0,10.78671
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1104925,39.47628,38.70056,1.74771,1.74771,0,-1,0,1.74771,6.322126,0,2.220446E-16,0,0.1104925,1.839695,1.74771,0,0,1.268196,9.483897,0,1.729203,-1.729203,10.97417,78.38679,0.0703857,1.922481,0.08839396,0,9.59439
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05459295,36.86059,36.48346,3.389968,3.33,0,-1,0,3.33,1.639428,0,0.05996799,0.3989648,0.05459295,3.505263,3.33,0,0,3.189533,7.754695,0,3.45067,-3.45067,7.336846,52.40594,0.0703857,3.728965,0.04367436,0,7.809288
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.007103451,34.7093,34.66087,2.943276,2.943276,0,-1,0,2.943276,0.241345,0,8.881784E-16,0,0.007103451,3.098186,2.943276,0,0,7.023611,4.304025,0,3.091082,-3.091082,4.078559,29.13251,0.0703857,3.237604,0.00568276,0,4.311128
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,32.88562,32.88562,1.689748,1.152295,0,-1,0,1.152295,0,0,0.5374525,0.7064273,0,1.212942,1.152295,0,0,10.45815,1.212942,0,1.212942,-1.212942,2.800006,20,0.0703857,1.858723,0,0,1.212942
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,31.07091,31.07091,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0703857,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,29.53236,29.53236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0703857,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,28.31729,28.31729,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0703857,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,27.09434,27.09434,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0703857,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,26.09231,26.09231,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0703857,0.4786895,0,0,0
