Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.07080999,25.66598,25.20862,0.4464478,0.06726949,0,-1,0,0.06726949,105.2632,0,0.3791783,0.4776386,0.07080999,0.07080999,0.06726949,0,0,11.80586,0,0,0,0,2.800006,20,0.0703857,0.4910925,0.05664799,0,0.07080999
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1072698,24.99139,24.30127,0.5640439,0.1019063,0,-1,0,0.1019063,105.2632,0,0.4621376,0.600067,0.1072698,0.1072698,0.1019063,0,0,11.80586,0,0,0,0,2.800006,20,0.0703857,0.6204482,0.08581584,0,0.1072698
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1580667,24.38357,23.37025,0,0,0,0,0,0,0,0,0,0,0.1580667,0,0,0,0,11.80586,0,0.1580667,0,0.1580667,2.949961,21.07111,0.07021391,0,0.1264534,0,0.1580667
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.089198,29.79818,22.58914,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,243.1836,0,0,0,1.089198,0,0,3.505263,3.33,11.64779,0.1422601,4.419199,0,4.419199,7.142381,51.0169,0.07758114,0.4926805,0.8713588,5,1.231459
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.875961,34.57943,21.80013,1.65962,1.65962,4.936581,0,1.512687,1.65962,113.0356,0,0,0,1.875961,0,0,3.276961,3.113113,7.228595,4.119539,4.989074,0,4.989074,11.87543,84.82434,0.08743971,1.825582,1.500769,5,5.9955
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.704847,42.42174,23.07832,1.471453,1.471453,0,0,0,1.471453,183.8215,0,0,0,2.704847,1.548898,1.471453,0,0,2.239521,8.609705,1.155949,0,1.155949,12.97206,92.65739,0.08609785,1.618599,2.163878,0,11.31455
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.552562,53.85557,26.4947,1.671932,1.671932,0,-1,0,1.671932,212.4824,0.709061,0,0,3.552562,1.759928,1.671932,0,0,1.083572,9.65006,1.083572,0,1.083572,14.00003,100,0.08487688,1.839125,2.842049,0,13.20262
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.55546,58.14482,29.95842,0.4251428,0.4251428,0,0,0,0.4251428,836.2977,3.107941,0,0,3.55546,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08487688,0.4676571,2.844368,0,14.18073
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.638096,62.66364,32.90929,0.6303326,0.6303326,0,0,0,0.6303326,577.1708,2.974588,0,0,3.638096,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08487688,0.6933659,2.910477,0,14.26337
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.524254,65.12248,35.79703,2.594985,2.594985,0,0,0,2.594985,135.8102,0.7926911,0,0,3.524254,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08487688,2.854483,2.819403,0,14.14953
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.228115,65.44098,38.51909,0.862824,0.862824,0,0,0,0.862824,374.1337,2.31988,0,0,3.228115,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08487688,0.9491063,2.582492,0,13.85339
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.770566,62.96125,40.25489,0.7328123,0.7328123,0,-1,0,0.7328123,378.0731,1.999185,0,0,2.770566,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08487688,0.8060935,2.216453,0,13.39584
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.146931,58.00878,41.00445,2.435079,2.435079,0,-1,0,2.435079,88.16679,0,0,0,2.146931,2.563241,2.435079,0,0,0,10.62527,0,0.4163103,-0.4163103,13.5612,96.86551,0.08487688,2.678587,1.717545,0,12.77221
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.348311,52.02052,41.76189,2.317662,2.317662,0,-1,0,2.317662,58.17549,0,4.440892E-16,0,1.348311,2.439644,2.317662,0,0,0.462567,10.20896,0,1.091333,-1.091333,12.41083,88.64863,0.08487688,2.549428,1.078649,0,11.55727
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4080453,44.04742,41.09913,0.5817525,0.5817525,0,-1,0,0.5817525,70.1407,0,1.110223E-16,0,0.4080453,0.612371,0.5817525,0,0,1.675159,9.117631,0,0.2043258,-0.2043258,12.19545,87.11021,0.08487688,0.6399277,0.3264362,0,9.525676
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1020729,39.50409,38.78735,3.989851,3.33,0,-1,0,3.33,3.065251,0,0.6598507,1.058836,0.1020729,3.505263,3.33,0,0,1.902188,8.913305,0,3.40319,-3.40319,8.608176,61.48685,0.08487688,4.388836,0.0816583,0,9.015378
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.05036456,36.91829,36.57026,4.540086,3.33,0,-1,0,3.33,1.512449,0,1.210086,1.664094,0.05036456,3.505263,3.33,0,0,5.68351,5.510115,0,3.454899,-3.454899,4.966393,35.47417,0.08487688,4.994094,0.04029164,0,5.560479
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.007004861,34.79544,34.74766,3.897274,1.95911,0,-1,0,1.95911,0.3575532,0,1.938164,2.333215,0.007004861,2.062221,1.95911,0,0,9.522286,2.055216,0,2.055216,-2.055216,2.800006,20,0.08487688,4.287001,0.005603889,0,2.062221
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,32.9724,32.9724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08487688,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,31.13403,31.13403,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08487688,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,29.60336,29.60336,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08487688,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,28.38041,28.38041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08487688,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,27.14168,27.14168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08487688,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,26.16331,26.16331,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08487688,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02553912,25.43648,25.27174,0.2552804,0.02426217,0,-1,0,0.02426217,105.2632,0,0.2310183,0.2759561,0.02553912,0.02553912,0.02426217,0,0,11.80586,0,0,0,0,2.800006,20,0.08487688,0.2808085,0.0204313,0,0.02553912
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.07994746,24.87839,24.36439,0.1250699,0.07595009,0,-1,0,0.07595009,105.2632,0,0.04911986,0.1223869,0.07994746,0.07994746,0.07595009,0,0,11.80586,0,0,0,0,2.800006,20,0.08487688,0.1375769,0.06395797,0,0.07994746
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1648476,24.467,23.4097,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,73.23312,0,0,0,0.1648476,0,0,3.505263,3.33,11.80586,0,3.494848,0,3.494848,6.115509,43.68212,0.09058055,0.2476098,0.1318781,5,0.1648476
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.148188,30.26505,22.64437,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,510.2428,0,0,0,1.148188,0,0,3.505263,3.33,8.311012,3.145363,4.478188,0,4.478188,10.36389,74.02764,0.09468947,0.2475305,0.91855,5,4.29355
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.966313,35.30136,21.84747,0,0,1.96475,0,0.7013767,0,0,0,0,0,1.966313,0,0,1.96475,1.866512,3.832825,7.175732,3.832825,0,3.832825,14.00003,100,0.09303305,0,1.57305,5,9.142044
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.481343,49.11312,23.12566,1.061741,1.061741,0,0,0,1.061741,327.8902,2.363722,0,0,3.481343,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09303305,1.167915,2.785074,0,14.10662
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.266233,51.2706,26.54204,0.6655961,0.6655961,0,-1,0,0.6655961,490.7229,2.565605,0,0,3.266233,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09303305,0.7321557,2.612986,0,13.89151
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.554074,58.20935,30.02154,1.669083,1.669083,0,0,0,1.669083,212.9357,1.797144,0,0,3.554074,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09303305,1.835991,2.843259,0,14.17935
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.637516,62.76719,32.99607,2.919286,2.919286,0,0,0,2.919286,124.603,0.5645838,0,0,3.637516,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09303305,3.211214,2.910013,0,14.26279
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.525485,65.21507,35.86015,0,0,0,0,0,0,0,3.525485,0,0,3.525485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09303305,0,2.820388,0,14.15076
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.801033,71.80114,38.61377,1.559367,1.559367,0,0,0,1.559367,243.7549,2.159594,0,0,3.801033,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09303305,1.715303,3.040826,0,14.42631
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.405232,69.59968,40.34169,0.9030353,0.9030353,0,-1,0,0.9030353,377.0874,2.454669,0,0,3.405232,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09303305,0.9933389,2.724186,0,14.03051
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.607473,62.38275,41.09913,1.547593,1.547593,0,-1,0,1.547593,168.4857,0.9784274,0,0,2.607473,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09303305,1.702352,2.085978,0,13.23275
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.353574,52.18202,41.87235,0,0,0,-1,0,0,0,1.353574,0,0,1.353574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09303305,0,1.082859,0,11.97885
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4141023,44.18051,41.18592,1.180621,1.180621,0,-1,0,1.180621,35.07495,0,2.220446E-16,0,0.4141023,1.242759,1.180621,0,0,0,10.62527,0,0.8286569,-0.8286569,13.12655,93.76086,0.09303305,1.298683,0.3312819,0,11.03938
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1094503,39.66713,38.89781,2.017911,2.017911,0,-1,0,2.017911,5.423941,0,0,0,0.1094503,2.124117,2.017911,0,0,0.9207299,9.796618,0,2.014666,-2.014666,11.0029,78.592,0.09303305,2.219702,0.08756024,0,9.906068
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04782403,37.01139,36.68072,3.409007,3.33,0,-1,0,3.33,1.436157,0,0.07900709,0.4199078,0.04782403,3.505263,3.33,0,0,3.159248,7.781951,0,3.457439,-3.457439,7.358441,52.56019,0.09303305,3.749908,0.03825923,0,7.829775
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006688721,34.88799,34.84234,0,0,0,-1,0,0,0,0,0,0,0.006688721,0,0,0,0,7.000847,4.324512,0.006688721,0,0.006688721,7.364787,52.60551,0.09302599,0,0.005350977,0,4.331201
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,33.06709,33.06709,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,6.994158,4.330532,0,3.410999,-3.410999,3.769278,26.92336,0.09302599,3.564494,0,0,4.330532
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,31.22082,31.22082,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.78416,0.9195326,0,0.187463,-0.187463,3.571675,25.51191,0.09302599,0.1958988,0,0,0.9195326
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,29.69016,29.69016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99245,0.7320696,0,0,0,3.571675,25.51191,0.09302599,0,0,0,0.7320696
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,28.45142,28.45142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99245,0.7320696,0,0,0,3.571675,25.51191,0.09302599,0,0,0,0.7320696
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,27.2048,27.2048,0.687218,0.687218,0,-1,0,0.687218,0,0,1.110223E-16,0.06047363,0,0.7233874,0.687218,0,0,10.99245,0.7320696,0,0.7233874,-0.7233874,2.809158,20.06537,0.09302599,0.7559398,0,0,0.7320696
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,26.21066,26.21066,0.4772845,0.008248166,0,-1,0,0.008248166,0,0,0.4690363,0.5167648,0,0.008682281,0.008248166,0,0,11.79621,0.008682281,0,0.008682281,-0.008682281,2.800006,20,0.09302599,0.5250129,0,0,0.008682281
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02480696,25.47914,25.31908,0.1753901,0.02356661,0,-1,0,0.02356661,105.2632,0,0.1518235,0.1882158,0.02480696,0.02480696,0.02356661,0,0,11.80586,0,0,0,0,2.800006,20,0.09302599,0.1929291,0.01984557,0,0.02480696
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1237963,25.20919,24.41173,0,0,0,-1,0,0,0,0,0,0,0.1237963,0,0,0,0,11.80586,0,0.1237963,0,0.1237963,2.917449,20.83888,0.09289563,0,0.09903702,0,0.1237963
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3435637,25.70021,23.48071,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,60.27171,4.440892E-16,0,0,0.3435637,0,0,3.505263,3.33,11.68206,0.1114166,3.673564,0,3.673564,6.402498,45.73203,0.09850042,0.6270273,0.274851,5,0.4549804
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3201734,24.74862,22.69171,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,39.9687,0,0,0,0.3201734,0,0,3.505263,3.33,8.0085,3.417624,3.650173,0,3.650173,9.865356,70.46669,0.1044328,0.8811663,0.2561387,5,3.737797
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4093253,24.52099,21.89481,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4093253,0,0,3.505263,3.33,4.358327,6.70278,3.739325,0,3.739325,13.41279,95.80547,0.1073861,0,0.3274603,5,7.112105
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.710703,34.83694,23.16511,0.04950341,0.04950341,0,0,0,0.04950341,3455.728,1.039593,0,0,1.710703,0.05210886,0.04950341,0,0,0.6190015,10.06817,0.6190015,0,0.6190015,14.00003,100,0.1067216,0.05445376,1.368563,0,11.77888
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.422553,44.11679,26.60516,1.84142,1.84142,0,-1,0,1.84142,131.5589,0.4842157,0,0,2.422553,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1067216,2.025562,1.938042,0,13.04783
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.734099,42.49989,30.09255,0,0,0,0,0,0,0,1.734099,0,0,1.734099,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067216,0,1.38728,0,12.35937
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.092458,48.65625,33.08287,1.097552,1.097552,0,0,0,1.097552,190.6478,0.9371407,0,0,2.092458,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1067216,1.207307,1.673967,0,12.71773
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.938375,50.57951,35.97062,0.3425007,0.3425007,0,0,0,0.3425007,565.9477,1.577848,0,0,1.938375,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1067216,0.3767507,1.5507,0,12.56365
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.5963512,43.00471,38.72423,1.40844,1.40844,0,0,0,1.40844,42.34125,0,0,0,0.5963512,1.482569,1.40844,0,0,0,10.62527,0,0.8862175,-0.8862175,13.06587,93.32748,0.1067216,1.549284,0.477081,0,11.22163
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.5958292,44.80165,40.47581,1.51603,1.51603,0,-1,0,1.51603,39.30193,0,0,0,0.5958292,1.595821,1.51603,0,0,0.9846861,9.739057,0,0.9999923,-0.9999923,12.01179,85.79832,0.1067216,1.667633,0.4766634,0,10.33489
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.7008974,46.37338,41.23326,0.769049,0.769049,0,-1,0,0.769049,91.1382,0,1.110223E-16,0,0.7008974,0.8095253,0.769049,0,0,2.095789,8.739064,0,0.1086278,-0.1086278,11.89728,84.98043,0.1067216,0.8459539,0.5607179,0,9.439961
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.527357,45.86123,42.00648,0.4620488,0.4620488,0,-1,0,0.4620488,114.1345,0,0,0,0.527357,0.4863672,0.4620488,0,0,2.216486,8.630437,0.04098984,0,0.04098984,11.93617,85.25819,0.1066779,0.5082538,0.4218856,0,9.157794
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5400883,45.2525,41.32005,1.581371,1.581371,0,-1,0,1.581371,34.15316,0,2.220446E-16,0,0.5400883,1.664601,1.581371,0,0,2.175496,8.667327,0,1.124513,-1.124513,10.75083,76.79149,0.1066779,1.739508,0.4320706,0,9.207416
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1262282,39.8968,39.00827,2.954393,2.954393,0,-1,0,2.954393,4.27256,0,4.440892E-16,0,0.1262282,3.109888,2.954393,0,0,3.424955,7.542814,0,2.98366,-2.98366,7.605777,54.32687,0.1066779,3.249833,0.1009826,0,7.669043
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08320592,37.36775,36.79118,2.447164,2.447164,0,-1,0,2.447164,3.400096,0,4.440892E-16,0,0.08320592,2.575962,2.447164,0,0,6.740132,4.559155,0,2.492756,-2.492756,4.978181,35.55836,0.1066779,2.69188,0.06656473,0,4.642361
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.02006993,35.08995,34.9528,2.510719,1.982145,0,-1,0,1.982145,1.012536,0,0.528574,0.794899,0.02006993,2.086469,1.982145,0,0,9.509862,2.066399,0,2.066399,-2.066399,2.800006,20,0.1066779,2.761791,0.01605594,0,2.086469
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,33.15387,33.15387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066779,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,31.30761,31.30761,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066779,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,29.77695,29.77695,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066779,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,28.51454,28.51454,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066779,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,27.27581,27.27581,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066779,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,26.27378,26.27378,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066779,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.04047157,25.65147,25.39009,0.1796238,0.03844799,0,-1,0,0.03844799,105.2632,0,0.1411758,0.1898966,0.04047157,0.04047157,0.03844799,0,0,11.80586,0,0,0,0,2.800006,20,0.1066779,0.1975862,0.03237725,0,0.04047157
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2706266,26.25251,24.49852,0.3970778,0.2570953,0,-1,0,0.2570953,105.2632,0,0.1399825,0.3853666,0.2706266,0.2706266,0.2570953,0,0,11.80586,0,0,0,0,2.800006,20,0.1066779,0.4367856,0.2165013,0,0.2706266
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3811376,26.01056,23.54383,0,0,0,0,0,0,0,0,0,0,0.3811376,0,0,0,0,11.80586,0,0.3811376,0,0.3811376,3.161584,22.5827,0.1062731,0,0.3049101,0,0.3811376
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.8934744,28.64374,22.77061,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,175.0296,0,0,0,0.8934744,0,0,3.505263,3.33,11.42472,0.3430239,4.223475,0,4.223475,7.168324,51.20221,0.1099999,0.5615176,0.7147795,5,1.236498
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,1.003381,28.57449,21.9816,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,230.2052,4.440892E-16,0,0,1.003381,0,0,3.505263,3.33,7.201248,4.144151,4.333381,0,4.333381,11.27933,80.56648,0.1131157,0.47945,0.8027047,5,5.147532
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.13276,30.79402,23.2519,0.1795533,0.1795533,0,0,0,0.1795533,630.8768,0,0,0,1.13276,0.1890035,0.1795533,0,0,2.867867,8.044193,0.9437566,0,0.9437566,12.17466,86.96165,0.1121447,0.1975086,0.906208,0,9.176953
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.332206,43.48277,26.69195,1.702868,1.702868,0,-1,0,1.702868,136.9576,0,0,0,2.332206,1.792492,1.702868,0,0,1.924111,8.893575,0.5397138,0,0.5397138,12.68667,90.61892,0.1115969,1.873154,1.865765,0,11.22578
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.114417,45.60992,30.17934,0,0,0,0,0,0,0,0.7300201,0,0,2.114417,0,0,0,0,1.384397,9.379317,1.384397,0,1.384397,14.00003,100,0.110216,0,1.691534,0,11.49373
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.156677,41.37122,33.15387,1.377633,1.377633,0,0,0,1.377633,83.96117,0,0,0,1.156677,1.45014,1.377633,0,0,0,10.62527,0,0.2934632,-0.2934632,13.69069,97.79045,0.110216,1.515396,0.9253416,0,11.78195
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.7081984,41.07943,36.0574,2.229667,2.229667,0,0,0,2.229667,31.76251,0,4.440892E-16,0,0.7081984,2.347018,2.229667,0,0,0.3260702,10.33181,0,1.63882,-1.63882,11.96322,85.45142,0.110216,2.452634,0.5665587,0,11.04001
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.133432,47.16571,38.81102,3.599032,3.599032,1.25,0,0.50625,3.599032,31.4927,0,4.440892E-16,0,1.133432,2.472665,2.349032,0,0,2.146981,8.692991,0,1.339233,-1.339233,10.55155,75.36805,0.110216,3.958935,0.9067458,5,9.826424
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4871114,44.08298,40.56261,1.008101,1.008101,0,-1,0,1.008101,48.31969,0,0,0,0.4871114,1.061159,1.008101,0,0,3.635017,7.353758,0,0.5740477,-0.5740477,9.946448,71.04591,0.110216,1.108911,0.3896891,0,7.84087
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4123674,44.32857,41.34372,2.152249,2.152249,0,-1,0,2.152249,19.15984,0,0,0,0.4123674,2.265525,2.152249,0,0,4.272848,6.779711,0,1.853158,-1.853158,7.993049,57.09309,0.110216,2.367474,0.3298939,0,7.192078
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2208052,43.68501,42.09327,0.7190563,0.7190563,0,-1,0,0.7190563,30.70764,0,2.220446E-16,0,0.2208052,0.7569014,0.7190563,0,0,6.331913,4.926553,0,0.5360962,-0.5360962,7.427954,53.05671,0.110216,0.790962,0.1766442,0,5.147358
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2433035,43.17881,41.43051,0,0,0,-1,0,0,0,0,0,0,0.2433035,0,0,0,0,6.927575,4.390457,0.2433035,0,0.2433035,7.658772,54.7054,0.1099768,0,0.1946428,0,4.63376
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3495152,41.62949,39.1424,1.357444,1.357444,0,-1,0,1.357444,25.74805,0,0,0,0.3495152,1.428888,1.357444,0,0,6.684271,4.60943,0,1.079373,-1.079373,6.521013,46.57857,0.1099768,1.493188,0.2796122,0,4.958945
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1559965,38.01059,36.92531,3.805791,3.33,0,-1,0,3.33,4.684579,0,0.4757906,0.8563697,0.1559965,3.505263,3.33,0,0,7.883574,3.530057,0,3.349267,-3.349267,2.990576,21.36121,0.1099768,4.18637,0.1247972,0,3.686054
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01375534,35.1573,35.06326,2.702182,0.1848187,0,-1,0,0.1848187,7.442612,0,2.517364,2.798036,0.01375534,0.194546,0.1848187,0,0,11.60498,0.1807907,0,0.1807907,-0.1807907,2.800006,20,0.1099768,2.972401,0.01100427,0,0.194546
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,33.26434,33.26434,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099768,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,31.41807,31.41807,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099768,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,29.87163,29.87163,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099768,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,28.625,28.625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099768,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,27.38627,27.38627,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099768,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,26.38424,26.38424,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099768,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04825753,25.81251,25.50055,0.2478589,0.04584465,0,-1,0,0.04584465,105.2632,0,0.2020142,0.2634759,0.04825753,0.04825753,0.04584465,0,0,11.80586,0,0,0,0,2.800006,20,0.1099768,0.2726448,0.03860602,0,0.04825753
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07500485,25.06807,24.58531,0.1029023,0.0712546,0,-1,0,0.0712546,105.2632,0,0.03164773,0.09894165,0.07500485,0.07500485,0.0712546,0,0,11.80586,0,0,0,0,2.800006,20,0.1099768,0.1131926,0.06000388,0,0.07500485
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1451451,24.56207,23.63062,0,0,0,0,0,0,0,0,0,0,0.1451451,0,0,0,0,11.80586,0,0.1451451,0,0.1451451,2.937702,20.98355,0.1098346,0,0.1161161,0,0.1451451
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.043949,29.76561,22.8574,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,131.1732,0,0,0,1.043949,0,0,3.505263,3.33,11.66072,0.1306306,4.37395,0,4.37395,7.087195,50.62272,0.1136507,0.8754411,0.8351595,5,1.17458
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.491939,39.57396,22.06839,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1116.679,0,0,0,2.491939,0,0,3.505263,3.33,7.286766,4.067185,5.821939,0,5.821939,12.61037,90.0739,0.1143866,0.2454718,1.993551,5,6.559124
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.830498,43.73367,23.32291,1.599782,1.599782,0,0,0,1.599782,176.9302,0,0,0,2.830498,1.683981,1.599782,0,0,1.464827,9.30693,1.146517,0,1.146517,13.69805,97.84304,0.1133256,1.75976,2.264399,0,12.13743
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.101251,50.05605,26.76296,0,0,0,-1,0,0,0,2.782941,0,0,3.101251,0,0,0,0,0.3183098,10.3388,0.3183098,0,0.3183098,14.00003,100,0.1130345,0,2.481001,0,13.44005
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.647228,59.40694,30.24246,1.022522,1.022522,0,0,0,1.022522,356.6894,2.570889,0,0,3.647228,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1130345,1.124774,2.917783,0,14.2725
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.636987,63.04073,33.217,0.1220124,0.1220124,0,0,0,0.1220124,2980.833,3.508553,0,0,3.636987,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1130345,0.1342137,2.90959,0,14.26226
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.527546,65.57558,36.12841,0,0,0,0,0,0,0,3.527546,0,0,3.527546,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130345,0,2.822037,0,14.15282
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.235794,65.95951,38.87414,0,0,0,0,0,0,0,3.235794,0,0,3.235794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130345,0,2.588635,0,13.86107
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.318134,69.02492,40.63362,0.8492775,0.8492775,0,-1,0,0.8492775,390.7009,2.424158,0,0,3.318134,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1130345,0.9342052,2.654507,0,13.94341
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.216123,59.06223,41.38317,0,0,0,-1,0,0,0,2.216123,0,0,2.216123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130345,0,1.772898,0,12.8414
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.8963087,48.84329,42.16428,0,0,0,-1,0,0,0,0.8963087,0,0,0.8963087,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130345,0,0.7170469,0,11.52158
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5697067,45.65236,41.49363,2.528297,2.528297,0,-1,0,2.528297,22.53322,0,4.440892E-16,0,0.5697067,2.661365,2.528297,0,0,0,10.62527,0,2.091658,-2.091658,11.79523,84.25145,0.1130345,2.781126,0.4557654,0,11.19498
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.336613,41.60836,39.21341,1.383801,1.383801,0,-1,0,1.383801,24.32524,0,0,0,0.336613,1.456633,1.383801,0,0,2.324064,8.533616,0,1.12002,-1.12002,10.61462,75.81858,0.1130345,1.522181,0.2692904,0,8.870229
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1679895,38.15821,36.98843,2.77862,2.77862,0,-1,0,2.77862,6.045788,0,4.440892E-16,0,0.1679895,2.924864,2.77862,0,0,3.568531,7.413596,0,2.756874,-2.756874,7.708622,55.06147,0.1130345,3.056482,0.1343916,0,7.581586
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01902127,35.28018,35.15005,1.724166,1.724166,0,-1,0,1.724166,1.103216,0,0,0,0.01902127,1.814912,1.724166,0,0,6.631724,4.656722,0,1.79589,-1.79589,5.815587,41.53983,0.1130345,1.896583,0.01521702,0,4.675744
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,33.35113,33.35113,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.627158,2.860832,0,2.011742,-2.011742,3.695024,26.39298,0.1130345,2.102271,0,0,2.860832
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,31.48908,31.48908,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.86243,0.8490894,0,0.05364597,-0.05364597,3.638477,25.98907,0.1130345,0.05606004,0,0,0.8490894
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,29.93475,29.93475,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.92203,0.7954434,0,0.471137,-0.471137,3.141855,22.44177,0.1130345,0.4923382,0,0,0.7954434
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,28.67234,28.67234,0.6804309,0.3080911,0,-1,0,0.3080911,0,0,0.3723398,0.4403829,0,0.3243064,0.3080911,0,0,11.44552,0.3243064,0,0.3243064,-0.3243064,2.800006,20,0.1130345,0.748474,0,0,0.3243064
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,27.42572,27.42572,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130345,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,26.44736,26.44736,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130345,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07298008,26.03607,25.56367,0.1192745,0.06933107,0,-1,0,0.06933107,105.2632,0,0.04994339,0.1173357,0.07298008,0.07298008,0.06933107,0,0,11.80586,0,0,0,0,2.800006,20,0.1130345,0.1312019,0.05838406,0,0.07298008
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2541615,26.3041,24.65632,0.4393317,0.2414535,0,-1,0,0.2414535,105.2632,0,0.1978782,0.4349741,0.2541615,0.2541615,0.2414535,0,0,11.80586,0,0,0,0,2.800006,20,0.1130345,0.4832648,0.2033292,0,0.2541615
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4156499,26.37379,23.67796,0.01097585,0.01097585,0,0,0,0.01097585,3786.951,0,0,0,0.4156499,0.01155352,0.01097585,0,0,11.80586,0,0.4040964,0,0.4040964,3.183365,22.73828,0.1126671,0.01207343,0.3325199,0,0.4156499
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8763181,28.66586,22.90474,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,139.8357,0,0,0,0.8763181,0,0,3.505263,3.33,11.40176,0.3636867,4.206318,0,4.206318,7.173829,51.24153,0.1157813,0.6893448,0.7010545,5,1.240005
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.246121,30.40103,22.12362,1.872144,1.872144,4.982863,0,1.525322,1.872144,66.56117,0,0,0,1.246121,0,0,3.110719,2.955183,7.195446,4.149373,4.201304,0,4.201304,11.15954,79.71081,0.1206471,2.059358,0.9968967,5,5.395494
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.963453,44.89882,23.37025,2.11132,2.11132,2.140474,0,0.7493494,2.11132,140.3602,0,0,0,2.963453,0,0,0.02915441,0.02769669,2.994142,7.930547,2.991149,0,2.991149,13.99719,99.97972,0.1199784,2.322452,2.370762,5,10.894
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.869706,48.08097,26.80241,0.7308623,0.7308623,0,-1,0,0.7308623,392.6466,2.097385,0,0,2.869706,0.7693287,0.7308623,0,0,0.002992164,10.62258,0.002992164,0,0.002992164,14.00003,100,0.1199758,0.8039485,2.295765,0,13.49229
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.278303,39.25174,30.2898,0.119704,0.119704,0,0,0,0.119704,1067.887,1.152299,0,0,1.278303,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1199758,0.1316744,1.022642,0,11.90358
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.063677,40.79366,33.26434,0,0,0,0,0,0,0,1.063677,0,0,1.063677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199758,0,0.8509417,0,11.68895
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.502004,55.67372,36.16787,0,0,0,0,0,0,0,2.502004,0,0,2.502004,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199758,0,2.001603,0,13.12728
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.864684,62.2894,38.92148,1.025628,1.025628,0,0,0,1.025628,279.3102,1.785076,0,0,2.864684,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1199758,1.128191,2.291747,0,13.48996
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.242274,58.49103,40.67307,0.9109545,0.9109545,0,-1,0,0.9109545,246.1455,1.283374,0,0,2.242274,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1199758,1.00205,1.793819,0,12.86755
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.14228,50.03236,41.45418,0.9107949,0.9107949,0,-1,0,0.9107949,125.4157,0.183548,0,0,1.14228,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1199758,1.001874,0.9138235,0,11.76755
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.9664251,49.45778,42.2274,0,0,0,-1,0,0,0,0.9664251,0,0,0.9664251,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199758,0,0.7731401,0,11.5917
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.5888215,45.86887,41.56464,1.408848,1.408848,0,-1,0,1.408848,41.79455,0,2.220446E-16,0,0.5888215,1.482998,1.408848,0,0,0,10.62527,0,0.8941761,-0.8941761,13.05748,93.26756,0.1199758,1.549732,0.4710572,0,11.2141
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3363009,41.69423,39.3002,1.682605,1.682605,0,-1,0,1.682605,19.98692,0,2.220446E-16,0,0.3363009,1.771164,1.682605,0,0,0.993529,9.731098,0,1.434863,-1.434863,11.54501,82.46416,0.1199758,1.850866,0.2690408,0,10.0674
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1479124,38.11279,37.08311,0,0,0,-1,0,0,0,0,0,0,0.1479124,0,0,0,0,2.587821,8.296235,0.1479124,0,0.1479124,11.68533,83.46646,0.1198452,0,0.1183299,0,8.444148
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,35.21317,35.21317,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.439908,8.429357,0,3.505263,-3.505263,7.990456,57.07457,0.1198452,4.435957,0,0,8.429357
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,33.42213,33.42213,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.334645,4.924094,0,3.505263,-3.505263,4.295584,30.68268,0.1198452,4.970595,0,0,4.924094
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,31.5522,31.5522,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.22938,1.41883,0,0.6032756,-0.6032756,3.659676,26.14049,0.1198452,0.630423,0,0,1.41883
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,29.99787,29.99787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89969,0.8155547,0,0,0,3.659676,26.14049,0.1198452,0,0,0,0.8155547
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,28.73546,28.73546,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.89969,0.8155547,0,0.08194488,-0.08194488,3.573298,25.52351,0.1198452,0.08563239,0,0,0.8155547
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,27.47306,27.47306,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,10.99074,0.7336099,0,0.6212173,-0.6212173,2.918478,20.84623,0.1198452,0.649172,0,0,0.7336099
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,26.4947,26.4947,0.1852529,0.106773,0,-1,0,0.106773,0,0,0.07847994,0.09700523,0,0.1123926,0.106773,0,0,11.68098,0.1123926,0,0.1123926,-0.1123926,2.800006,20,0.1198452,0.2037782,0,0,0.1123926
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03150059,25.81465,25.61101,0.4436691,0.02992556,0,-1,0,0.02992556,105.2632,0,0.4137435,0.4820509,0.03150059,0.03150059,0.02992556,0,0,11.80586,0,0,0,0,2.800006,20,0.1198452,0.488036,0.02520047,0,0.03150059
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1675421,25.77863,24.69577,0.5879256,0.159165,0,-1,0,0.159165,105.2632,0,0.4287606,0.6148852,0.1675421,0.1675421,0.159165,0,0,11.80586,0,0,0,0,2.800006,20,0.1198452,0.6467181,0.1340337,0,0.1675421
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3070253,25.70886,23.7253,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,99.40239,0,0,0,0.3070253,0,0,3.505263,3.33,11.80586,0,3.637025,0,3.637025,6.250391,44.64556,0.1222959,0.3397582,0.2456202,5,0.3070253
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9819189,29.4289,22.94419,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,254.2343,0,0,0,0.9819189,0,0,3.505263,3.33,8.168835,3.273323,4.311919,0,4.311919,10.34104,73.8644,0.1242004,0.4248485,0.7855352,5,4.255242
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.937092,35.41864,22.15518,0,0,2.020867,0,0.7166968,0,0,4.440892E-16,0,0,1.937092,0,0,2.020867,1.919824,3.856916,7.15405,3.856916,0,3.856916,14.00003,100,0.1225401,0,1.549674,5,9.091142
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.724859,42.96297,23.4097,2.038824,2.038824,0,0,0,2.038824,133.6486,0.5787283,0,0,2.724859,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1225401,2.242707,2.179887,0,13.35013
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.253392,51.52189,26.84975,0.2586878,0.2586878,0,-1,0,0.2586878,1257.652,2.981089,0,0,3.253392,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1225401,0.2845566,2.602714,0,13.87867
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.548225,58.54261,30.33714,1.967169,1.967169,0,0,0,1.967169,180.3722,1.477521,0,0,3.548225,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1225401,2.163885,2.83858,0,14.1735
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.637166,63.21211,33.35113,0.1871123,0.1871123,0,0,0,0.1871123,1943.841,3.440206,0,0,3.637166,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1225401,0.2058236,2.909733,0,14.26244
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.125551,72.42536,36.23887,1.262046,1.262046,0,0,0,1.262046,326.8938,2.797081,0,0,4.125551,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1225401,1.388251,3.300441,0,14.75082
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.240472,66.17422,39.00827,0,0,0,0,0,0,0,3.240472,0,0,3.240472,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1225401,0,2.592377,0,13.86575
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.789601,63.75806,40.76775,0.7624216,0.7624216,0,-1,0,0.7624216,365.8869,1.987052,0,0,2.789601,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1225401,0.8386638,2.231681,0,13.41488
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.129384,58.45805,41.54097,1.887369,1.887369,0,-1,0,1.887369,112.8229,0.1426798,0,0,2.129384,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1225401,2.076106,1.703507,0,12.75466
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.379001,52.86516,42.31419,0.3598369,0.3598369,0,-1,0,0.3598369,383.2294,1.000225,0,0,1.379001,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1225401,0.3958206,1.103201,0,12.00428
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5200977,45.4672,41.6751,2.226291,2.226291,0,-1,0,2.226291,23.36162,0,0,0,0.5200977,2.343464,2.226291,0,0,0,10.62527,0,1.823367,-1.823367,12.07803,86.27148,0.1225401,2.44892,0.4160782,0,11.14537
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1059351,40.13378,39.38699,1.879851,1.879851,0,-1,0,1.879851,5.635289,0,0,0,0.1059351,1.978791,1.879851,0,0,2.025963,8.801908,0,1.872856,-1.872856,10.10387,72.17033,0.1225401,2.067837,0.08474804,0,8.907843
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04471768,37.47998,37.1699,3.841369,3.33,0,-1,0,3.33,1.342873,0,0.511369,0.8955059,0.04471768,3.505263,3.33,0,0,4.106914,6.929051,0,3.460546,-3.460546,6.456132,46.11514,0.1225401,4.225506,0.03577415,0,6.973769
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,35.30785,35.30785,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.951964,3.468506,0,2.914525,-2.914525,3.383953,24.17104,0.1225401,3.045679,0,0,3.468506
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,33.50893,33.50893,1.112351,0.526282,0,-1,0,0.526282,0,0,0.5860693,0.6973045,0,0.5539811,0.526282,0,0,11.19033,0.5539811,0,0.5539811,-0.5539811,2.800006,20,0.1225401,1.223586,0,0,0.5539811
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,31.62321,31.62321,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1225401,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,30.06888,30.06888,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1225401,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,28.80647,28.80647,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1225401,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,27.49673,27.49673,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1225401,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,26.51837,26.51837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1225401,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02876587,25.81275,25.62679,0,0,0,-1,0,0,0,0,0,0,0.02876587,0,0,0,0,11.80586,0,0.02876587,0,0.02876587,2.827295,20.19493,0.1225162,0,0.02301269,0,0.02876587
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.07107213,25.15345,24.69577,0.5763708,0.09211335,0,-1,0,0.09211335,77.15726,0,0.4842575,0.5959094,0.07107213,0.09696142,0.09211335,0,0,11.77709,0.02588928,0,0.02588928,-0.02588928,2.800006,20,0.1225162,0.6340079,0.05685771,0,0.09696142
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2691005,25.47726,23.74108,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,146.586,4.440892E-16,0,0,0.2691005,0,0,3.505263,3.33,11.80586,0,3.599101,0,3.599101,6.214412,44.38857,0.1244912,0.2019364,0.2152804,5,0.2691005
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.176373,30.80067,22.96786,0,0,3.505263,0,1.121937,0,0,0,0,0,1.176373,0,0,3.505263,3.33,8.206759,3.23919,4.506373,0,4.506373,10.48953,74.92509,0.1252812,0,0.9410986,5,4.415564
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.561025,32.69174,22.17885,1.086645,1.086645,3.338604,0,1.076439,1.086645,143.6555,0,0,0,1.561025,0,0,2.251959,2.139361,3.700386,7.294927,3.700386,0,3.700386,14.00003,100,0.1263466,1.19531,1.24882,5,8.855951
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.176508,38.63404,23.43337,0,0,0,0,0,0,0,2.176508,0,0,2.176508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263466,0,1.741207,0,12.80178
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.137246,34.62252,26.87342,0.7174152,0.7174152,0,-1,0,0.7174152,158.52,0.3820724,0,0,1.137246,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1263466,0.7891567,0.909797,0,11.76252
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.7020376,35.1764,30.37659,0.6047584,0.6047584,0,0,0,0.6047584,116.0856,0.06544983,0,0,0.7020376,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1263466,0.6652342,0.5616301,0,11.32731
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.63643,45.29293,33.3748,0,0,0,0,0,0,0,1.63643,0,0,1.63643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263466,0,1.309144,0,12.2617
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.663678,48.66083,36.27832,0.7200466,0.7200466,0,0,0,0.7200466,231.0514,0.9057338,0,0,1.663678,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1263466,0.7920513,1.330942,0,12.28895
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.240923,40.76065,39.05561,0,0,0,0,0,0,0,0.240923,0,0,0.240923,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263466,0,0.1927384,0,10.8662
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.071579,41.33928,40.83087,0.4108765,0.4108765,0,-1,0,0.4108765,17.42105,0,0,0,0.071579,0.4325016,0.4108765,0,0,0,10.62527,0,0.3609226,-0.3609226,13.61958,97.28253,0.1263466,0.4519642,0.0572632,0,10.69685
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2908052,43.70065,41.60409,0,0,0,-1,0,0,0,0,0,0,0.2908052,0,0,0,0,0.4010251,10.26435,0.2908052,0,0.2908052,13.89546,99.25312,0.1261167,0,0.2326442,0,10.55516
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5287658,46.26015,42.3852,0,0,0,-1,0,0,0,0.4185459,0,0,0.5287658,0,0,0,0,0.1102199,10.52608,0.1102199,0,0.1102199,14.00003,100,0.1260298,0,0.4230126,0,11.05484
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.3041975,43.93459,41.73822,1.053779,1.053779,0,-1,0,1.053779,28.86731,0,0,0,0.3041975,1.109241,1.053779,0,0,0,10.62527,0,0.805043,-0.805043,13.15144,93.93865,0.1260298,1.159156,0.243358,0,10.92947
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2825578,41.50653,39.49746,1.385133,1.385133,0,-1,0,1.385133,20.39933,0,2.220446E-16,0,0.2825578,1.458035,1.385133,0,0,0.8944923,9.820231,0,1.175477,-1.175477,11.91238,85.08823,0.1260298,1.523647,0.2260463,0,10.10279
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08665533,37.88275,37.28036,2.179783,2.179783,0,-1,0,2.179783,3.97541,0,4.440892E-16,0,0.08665533,2.294509,2.179783,0,0,2.200578,8.644754,0,2.207854,-2.207854,9.585094,68.46482,0.1260298,2.397762,0.06932426,0,8.731409
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,35.41831,35.41831,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.653749,6.436901,0,1.378169,-1.378169,8.132377,58.08829,0.1260298,1.440186,0,0,6.436901
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,33.59572,33.59572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.185047,5.058732,0,0,0,8.132377,58.08829,0.1260298,0,0,0,5.058732
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,31.71,31.71,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.185047,5.058732,0,0.1062741,-0.1062741,8.020354,57.28813,0.1260298,0.1110565,0,0,5.058732
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,30.15567,30.15567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.303129,4.952458,0,0,0,8.020354,57.28813,0.1260298,0,0,0,4.952458
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,28.89326,28.89326,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.303129,4.952458,0,0.2099661,-0.2099661,7.799031,55.70725,0.1260298,0.2194146,0,0,4.952458
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,27.60719,27.60719,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.536425,4.742492,0,0.2924514,-0.2924514,7.49076,53.50532,0.1260298,0.3056117,0,0,4.742492
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,26.60516,26.60516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.861371,4.45004,0,0,0,7.49076,53.50532,0.1260298,0,0,0,4.45004
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01640552,25.80385,25.6978,0.1191561,0.1191561,0,-1,0,0.1191561,13.76809,0,0,0,0.01640552,0.1254275,0.1191561,0,0,6.861371,4.45004,0,0.109022,-0.109022,7.375841,52.68447,0.1260298,0.1310717,0.01312442,0,4.466446
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06937318,25.23741,24.79045,0.2197393,0.2197393,0,-1,0,0.2197393,31.57067,0,0,0,0.06937318,0.2313046,0.2197393,0,0,6.982507,4.341018,0,0.1619314,-0.1619314,7.20515,51.46525,0.1260298,0.2417133,0.05549854,0,4.410391
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1291955,24.66536,23.83576,0,0,0,0,0,0,0,0,0,0,0.1291955,0,0,0,0,7.16243,4.179087,0.1291955,0,0.1291955,7.327715,52.34072,0.125928,0,0.1033564,0,4.308282
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,0.9958172,29.61476,23.03098,0.1820842,0.1820842,0,0,0,0.1820842,546.8993,0,0,0,0.9958172,0.1916676,0.1820842,0,0,7.033235,4.295363,0.8041497,0,0.8041497,8.090599,57.78988,0.1252985,0.2002926,0.7966538,0,5.29118
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.926502,35.44275,22.24986,0.1188526,0.1188526,0,0,0,0.1188526,1620.917,0,0,0,1.926502,0.125108,0.1188526,0,0,6.229085,5.019097,1.801394,0,1.801394,9.799551,69.99665,0.1239108,0.1307379,1.541201,0,6.945599
