Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.717815,43.00431,23.49649,2.081095,2.081095,0,0,0,2.081095,130.5954,0,0,0,2.717815,2.190627,2.081095,0,0,4.427692,6.640352,0.5271881,0,0.5271881,10.29969,73.56903,0.1235105,2.289205,2.174252,0,9.358167
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.249584,51.59104,26.93654,1.96967,1.96967,0,-1,0,1.96967,164.9812,0,0,0,3.249584,2.073337,1.96967,0,0,3.900504,7.114821,1.176248,0,1.176248,11.41557,81.53963,0.1226265,2.166637,2.599668,0,10.36441
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.546707,58.66449,30.4476,0,0,0,0,0,0,0,0.8224508,0,0,3.546707,0,0,0,0,2.724256,8.173444,2.724256,0,2.724256,14.00003,100,0.1206271,0,2.837365,0,11.72015
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.63805,63.36097,33.46159,1.597215,1.597215,0,0,0,1.597215,227.7746,1.956771,0,0,3.63805,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1206271,1.756936,2.91044,0,14.26332
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.533084,65.94349,36.373,0,0,0,0,0,0,0,3.533084,0,0,3.533084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1206271,0,2.826467,0,14.15836
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.245064,66.38834,39.1424,0.7843261,0.7843261,0,0,0,0.7843261,413.7391,2.419457,0,0,3.245064,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1206271,0.8627588,2.596051,0,13.87034
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.795491,64.02312,40.94133,0.1530574,0.1530574,0,-1,0,0.1530574,1826.433,2.634378,0,0,2.795491,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1206271,0.1683631,2.236393,0,13.42076
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.180132,59.12144,41.72244,1.67062,1.67062,0,-1,0,1.67062,130.4984,0.4215848,0,0,2.180132,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1206271,1.837682,1.744106,0,12.80541
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.38802,53.16012,42.51933,0.4230609,0.4230609,0,-1,0,0.4230609,328.0898,0.9426923,0,0,1.38802,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1206271,0.465367,1.110416,0,12.01329
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.451765,45.15976,41.87235,2.425359,2.425359,0,-1,0,2.425359,18.62673,0,4.440892E-16,0,0.451765,2.55301,2.425359,0,0,0,10.62527,0,2.101245,-2.101245,11.78512,84.17927,0.1206271,2.667895,0.361412,0,11.07704
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1041365,40.36676,39.63158,1.706581,1.706581,0,-1,0,1.706581,6.102053,0,2.220446E-16,0,0.1041365,1.796401,1.706581,0,0,2.334716,8.52403,0,1.692265,-1.692265,10.00132,71.43784,0.1206271,1.877239,0.08330918,0,8.628166
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04220113,37.70753,37.41449,1.994144,1.994144,0,-1,0,1.994144,2.116252,0,0,0,0.04220113,2.099099,1.994144,0,0,4.21501,6.831765,0,2.056898,-2.056898,7.833157,55.95101,0.1206271,2.193559,0.0337609,0,6.873966
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,35.52877,35.52877,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.500453,4.774867,0,1.928689,-1.928689,5.800141,41.4295,0.1206271,2.01548,0,0,4.774867
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,33.72985,33.72985,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.64344,2.846178,0,0.08852971,-0.08852971,5.706822,40.76294,0.1206271,0.09251355,0,0,2.846178
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,31.84413,31.84413,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.741806,2.757648,0,0.2235128,-0.2235128,5.471219,39.08006,0.1206271,0.2335709,0,0,2.757648
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,30.26613,30.26613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.990154,2.534136,0,0,0,5.471219,39.08006,0.1206271,0,0,0,2.534136
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,29.00372,29.00372,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,8.990154,2.534136,0,0.4849088,-0.4849088,4.960081,35.42908,0.1206271,0.5067297,0,0,2.534136
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,27.69398,27.69398,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.528941,2.049227,0,0.4628946,-0.4628946,4.472147,31.94384,0.1206271,0.4837248,0,0,2.049227
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,26.69195,26.69195,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.04327,1.586332,0,0.5578858,-0.5578858,3.884084,27.7434,0.1206271,0.5829906,0,0,1.586332
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03180078,26.01408,25.80826,0.1128427,0.1128427,0,-1,0,0.1128427,28.1815,0,1.387779E-17,0,0.03180078,0.1187818,0.1128427,0,0,10.66314,1.028447,0,0.08698104,-0.08698104,3.792397,27.0885,0.1206271,0.124127,0.02544062,0,1.060247
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08251302,25.40939,24.87724,0.4905907,0.4905907,0,-1,0,0.4905907,16.81911,0,5.551115E-17,0,0.08251302,0.5164113,0.4905907,0,0,10.75979,0.9414655,0,0.4338983,-0.4338983,3.335028,23.82158,0.1206271,0.5396498,0.06601042,0,1.023979
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3390899,26.11853,23.92255,0.06096138,0.06096138,0,0,0,0.06096138,556.2372,0,0,0,0.3390899,0.06416988,0.06096138,0,0,11.2419,0.5075672,0.27492,0,0.27492,3.59584,25.68452,0.120429,0.06705752,0.2712719,0,0.8466572
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.9077876,29.10941,23.12566,0.5739195,0.5739195,0,0,0,0.5739195,158.1733,0,0,0,0.9077876,0.6041258,0.5739195,0,0,10.96698,0.7549953,0.3036617,0,0.3036617,3.883919,27.74223,0.1202108,0.6313115,0.72623,0,1.662783
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.228207,37.8202,22.33665,1.781497,1.781497,4.970479,0,1.521941,1.781497,125.075,0,0,0,2.228207,0,0,3.188982,3.029533,10.66331,1.028291,5.25774,0,5.25774,8.871849,63.37022,0.1230822,1.959647,1.782565,5,3.256497
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.71404,43.05441,23.5675,1.166116,1.166116,3.99931,0,1.256812,1.166116,232.742,0,0,0,2.71404,0,0,2.833194,2.691535,5.405575,5.760257,5.405575,0,5.405575,14.00003,100,0.1240278,1.282727,2.171232,5,8.474298
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.246835,51.67918,27.03122,0.5442562,0.5442562,0,-1,0,0.5442562,596.5636,2.673933,0,0,3.246835,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1240278,0.5986819,2.597468,0,13.87211
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.544837,58.78291,30.55806,1.653655,1.653655,0,0,0,1.653655,214.3637,1.804147,0,0,3.544837,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1240278,1.819021,2.83587,0,14.17011
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.63727,63.4926,33.57205,1.82438,1.82438,0,0,0,1.82438,199.3702,1.716869,0,0,3.63727,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1240278,2.006818,2.909816,0,14.26254
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.533362,66.0863,36.48346,2.56135,2.56135,0,0,0,2.56135,137.9492,0.8372045,0,0,3.533362,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1240278,2.817485,2.82669,0,14.15864
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.245912,66.56364,39.27654,0.5574495,0.5574495,0,0,0,0.5574495,582.2791,2.659123,0,0,3.245912,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1240278,0.6131944,2.596729,0,13.87119
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.797917,64.17894,41.05179,2.208774,2.208774,0,-1,0,2.208774,126.6729,0.4728919,0,0,2.797917,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1240278,2.429652,2.238334,0,13.42319
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.624311,63.42654,41.84868,1.352019,1.352019,0,-1,0,1.352019,194.1031,1.201133,0,0,2.624311,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1240278,1.487221,2.099449,0,13.24959
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.392245,53.31388,42.62979,0.3127623,0.3127623,0,-1,0,0.3127623,445.1447,1.063021,0,0,1.392245,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1240278,0.3440385,1.113796,0,12.01752
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4564012,45.30708,41.98281,3.384283,3.33,0,-1,0,3.33,13.70574,4.440892E-16,0.05428287,0.3927112,0.4564012,3.505263,3.33,0,0,0,10.62527,0,3.048862,-3.048862,10.78625,77.04446,0.1240278,3.722711,0.3651209,0,11.08168
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.1031662,40.47084,39.74205,0,0,0,-1,0,0,0,0,0,0,0.1031662,0,0,0,0,3.387625,7.576412,0.1031662,0,0.1031662,10.88412,77.74354,0.1239561,0,0.08253293,0,7.679578
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04662162,37.84897,37.52495,0.8502846,0.8502846,0,-1,0,0.8502846,5.48306,0,1.110223E-16,0,0.04662162,0.8950365,0.8502846,0,0,3.284458,7.669262,0,0.8484148,-0.8484148,9.98981,71.35564,0.1239561,0.9353131,0.0372973,0,7.715883
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,35.6629,35.6629,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,4.227141,6.820847,0,1.918544,-1.918544,7.967487,56.9105,0.1239561,2.004879,0,0,6.820847
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,33.84031,33.84031,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,6.358857,4.902303,0,3.505263,-3.505263,4.272615,30.51862,0.1239561,3.874904,0,0,4.902303
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,31.95459,31.95459,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,10.25359,1.39704,0,0.0607237,-0.0607237,4.208606,30.06141,0.1239561,0.06345627,0,0,1.39704
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,30.37659,30.37659,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,10.32106,1.336316,0,0.1678979,-0.1678979,4.031627,28.79727,0.1239561,0.1754533,0,0,1.336316
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,29.11418,29.11418,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,10.50762,1.168418,0,0.2419996,-0.2419996,3.776536,26.97521,0.1239561,0.2528896,0,0,1.168418
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,27.82811,27.82811,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0,0,0.8254028,0.7841327,0,0,10.77651,0.9264185,0,0.8254028,-0.8254028,2.906486,20.76057,0.1239561,0.8625459,0,0,0.9264185
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,26.80241,26.80241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69362,0.1010157,0,0,0,2.906486,20.76057,0.1239561,0,0,0,0.1010157
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.0133753,25.98161,25.89506,0.5079979,0.1086715,0,-1,0,0.1086715,12.30801,0,0.3993264,0.4602914,0.0133753,0.1143911,0.1086715,0,0,11.69362,0.1010157,0,0.1010157,-0.1010157,2.800006,20,0.1239561,0.5587977,0.01070024,0,0.1143911
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.07108508,25.42251,24.96403,0.6302658,0.06753083,0,-1,0,0.06753083,105.2632,0,0.562735,0.6797863,0.07108508,0.07108508,0.06753083,0,0,11.80586,0,0,0,0,2.800006,20,0.1239561,0.6932924,0.05686807,0,0.07108508
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.135056,24.87765,24.00934,0.1466005,0.1466005,3.651864,0,1.161959,0.1466005,92.1252,0,0,0,0.135056,0,0,3.505263,3.33,11.80586,0,3.465056,0,3.465056,6.087246,43.48024,0.1256002,0.1612606,0.1080448,5,0.135056
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9167993,29.26105,23.21245,0.3537005,0.3537005,3.858964,0,1.218497,0.3537005,259.2021,0,0,0,0.9167993,0,0,3.505263,3.33,8.340804,3.118551,4.246799,0,4.246799,10.11611,72.25781,0.1269862,0.3890706,0.7334394,5,4.03535
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.9156,35.5503,22.42344,1.671356,1.671356,3.740841,0,1.18625,1.671356,114.6135,0,0,0,1.9156,0,0,2.069484,1.96601,4.094005,6.94067,3.88161,0,3.88161,13.79853,98.56075,0.1283684,1.838492,1.53248,5,8.85627
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.71014,43.12145,23.65429,0,0,0,0,0,0,0,2.497745,0,0,2.71014,0,0,0,0,0.2123945,10.43412,0.2123945,0,0.2123945,14.00003,100,0.1282251,0,2.168112,0,13.14426
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.244324,51.76006,27.11801,1.40498,1.40498,0,-1,0,1.40498,230.916,1.765398,0,0,3.244324,1.478927,1.40498,0,0,0,10.62527,0,0,0,14.00003,100,0.1282251,1.545478,2.59546,0,13.8696
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.543545,58.87771,30.64485,0,0,0,0,0,0,0,3.543545,0,0,3.543545,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282251,0,2.834836,0,14.16882
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.636519,63.62458,33.68251,2.945237,2.945237,0,0,0,2.945237,123.4712,0.5362694,0,0,3.636519,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1282251,3.23976,2.909215,0,14.26179
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.533098,66.25342,36.6176,1.002228,1.002228,0,0,0,1.002228,352.5244,2.478121,0,0,3.533098,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1282251,1.102451,2.826478,0,14.15837
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.246721,66.73866,39.41066,0.3696583,0.3696583,0,0,0,0.3696583,878.3033,2.857607,0,0,3.246721,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1282251,0.4066241,2.597377,0,13.87199
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.799849,64.35827,41.18592,0,0,0,-1,0,0,0,2.799849,0,0,2.799849,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282251,0,2.239879,0,13.42512
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.186701,59.44991,41.95914,2.280538,2.280538,0,-1,0,2.280538,95.88532,0,0,0,2.186701,2.400566,2.280538,0,0,0,10.62527,0,0.2138651,-0.2138651,13.77459,98.38976,0.1282251,2.508592,1.749361,0,12.81198
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.730369,56.31221,42.76392,0.6274928,0.6274928,0,-1,0,0.6274928,275.7592,0.8322222,0,0,1.730369,0.6605187,0.6274928,0,0,0.2376279,10.41141,0.2376279,0,0.2376279,14.00003,100,0.1280651,0.6902421,1.384295,0,12.14178
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5249134,45.95616,42.11694,1.481319,1.481319,0,-1,0,1.481319,35.43554,0,2.220446E-16,0,0.5249134,1.559283,1.481319,0,0,0,10.62527,0,1.03437,-1.03437,12.90971,92.21201,0.1280651,1.629451,0.4199307,0,11.15019
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.09491353,40.54699,39.87617,1.981442,1.981442,0,-1,0,1.981442,4.790125,0,2.220446E-16,0,0.09491353,2.085728,1.981442,0,0,1.1493,9.590904,0,1.990814,-1.990814,10.8112,77.22273,0.1280651,2.179586,0.07593083,0,9.685818
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.04120811,37.96936,37.68275,2.617444,2.617444,0,-1,0,2.617444,1.574364,0,0,0,0.04120811,2.755204,2.617444,0,0,3.361316,7.60009,0,2.713996,-2.713996,7.9504,56.78846,0.1280651,2.879189,0.03296649,0,7.641298
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,35.77336,35.77336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.376867,4.886094,0,0,0,7.9504,56.78846,0.1280651,0,0,0,4.886094
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,33.97444,33.97444,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.376867,4.886094,0,1.218596,-1.218596,6.665888,47.61339,0.1280651,1.273432,0,0,4.886094
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,32.06505,32.06505,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.730863,3.667498,0,0.1529249,-0.1529249,6.504691,46.46198,0.1280651,0.1598065,0,0,3.667498
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,30.51072,30.51072,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.900779,3.514573,0,0.8119161,-0.8119161,5.648856,40.34889,0.1280651,0.8484523,0,0,3.514573
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,29.22464,29.22464,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.802908,2.702657,0,0.08361932,-0.08361932,5.560714,39.7193,0.1280651,0.08738219,0,0,2.702657
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,27.93857,27.93857,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.895819,2.619038,0,0.1225771,-0.1225771,5.431506,38.79639,0.1280651,0.1280931,0,0,2.619038
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,26.92076,26.92076,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,9.032015,2.49646,0,0.551513,-0.551513,4.85016,34.64393,0.1280651,0.576331,0,0,2.49646
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03383041,26.22474,26.00552,0.6397756,0.6397756,0,-1,0,0.6397756,5.287855,0,0,0,0.03383041,0.673448,0.6397756,0,0,9.644808,1.944947,0,0.6396176,-0.6396176,4.175944,29.82811,0.1280651,0.7037532,0.02706433,0,1.978778
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06421459,25.48882,25.07449,0.2664833,0.2664833,0,-1,0,0.2664833,24.09704,0,5.551115E-17,0,0.06421459,0.2805087,0.2664833,0,0,10.35549,1.30533,0,0.2162941,-0.2162941,3.94795,28.19959,0.1280651,0.2931316,0.05137167,0,1.369545
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1200589,24.86797,24.09613,0.3562682,0.3562682,0,0,0,0.3562682,33.69903,0,0,0,0.1200589,0.3750192,0.3562682,0,0,10.59582,1.089036,0,0.2549602,-0.2549602,3.679199,26.27994,0.1280651,0.391895,0.09604715,0,1.209095
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.9101073,29.30527,23.29924,0.6501569,0.6501569,0,0,0,0.6501569,139.9827,0,0,0,0.9101073,0.6843757,0.6501569,0,0,10.87911,0.8340755,0.2257315,0,0.2257315,3.893346,27.80956,0.1279135,0.7151726,0.7280858,0,1.744183
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.910185,35.62146,22.52601,0.2080489,0.2080489,0,0,0,0.2080489,918.1422,0,0,0,1.910185,0.2189988,0.2080489,0,0,10.65338,1.037234,1.691186,0,1.691186,5.497746,39.26954,0.1267891,0.2288538,1.528148,0,2.947418
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.705996,43.21347,23.76475,0.09963784,0.09963784,0,0,0,0.09963784,2715.831,0,0,0,2.705996,0.1048819,0.09963784,0,0,8.962193,2.559301,2.601114,0,2.601114,7.965379,56.89545,0.1250978,0.1096016,2.164796,0,5.265296
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.241451,51.86589,27.22847,0.4960504,0.4960504,0,-1,0,0.4960504,653.4518,0,0,0,3.241451,0.5221584,0.4960504,0,0,6.361079,4.900303,2.719292,0,2.719292,10.54513,75.32217,0.1233771,0.5456555,2.593161,0,8.141754
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.541795,58.99733,30.75531,2.662814,2.662814,0,0,0,2.662814,133.0095,0,0,0,3.541795,2.802962,2.662814,0,0,3.641787,7.347666,0.7388326,0,0.7388326,11.24604,80.32873,0.1229178,2.929095,2.833436,0,10.88946
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.635247,63.78114,33.81664,1.6431,1.6431,0,0,0,1.6431,221.2432,0,0,0,3.635247,1.729579,1.6431,0,0,2.902954,8.012616,1.905668,0,1.905668,13.05392,93.2421,0.1217486,1.80741,2.908198,0,11.64786
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.533005,66.41245,36.74384,0,0,0,0,0,0,0,2.535719,0,0,3.533005,0,0,0,0,0.9972854,9.727717,0.9972854,0,0.9972854,14.00003,100,0.1211456,0,2.826404,0,13.26072
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.24699,66.93755,39.56846,0.6699018,0.6699018,0,0,0,0.6699018,484.6964,2.54183,0,0,3.24699,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1211456,0.736892,2.597592,0,13.87226
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.80128,64.56106,41.34372,0.4716836,0.4716836,0,-1,0,0.4716836,593.8896,2.304771,0,0,2.80128,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1211456,0.5188519,2.241024,0,13.42655
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.188962,59.67674,42.14061,0.6788033,0.6788033,0,-1,0,0.6788033,322.4736,1.474432,0,0,2.188962,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1211456,0.7466837,1.751169,0,12.81424
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.399708,53.68151,42.91383,0.06132024,0.06132024,0,-1,0,0.06132024,2282.619,1.33516,0,0,1.399708,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1211456,0.06745227,1.119766,0,12.02498
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4693219,45.72597,42.29841,1.175623,1.175623,0,-1,0,1.175623,39.92111,0,2.220446E-16,0,0.4693219,1.237498,1.175623,0,0,0,10.62527,0,0.7681764,-0.7681764,13.1903,94.21623,0.1211456,1.293186,0.3754576,0,11.0946
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.08922768,40.68884,40.05764,1.515638,1.515638,0,-1,0,1.515638,5.887138,0,2.220446E-16,0,0.08922768,1.595408,1.515638,0,0,0.8535293,9.857098,0,1.50618,-1.50618,11.60265,82.87588,0.1211456,1.667201,0.07138215,0,9.946325
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04121407,38.1433,37.85633,2.605827,2.605827,0,-1,0,2.605827,1.581612,0,0,0,0.04121407,2.742976,2.605827,0,0,2.527063,8.350918,0,2.701762,-2.701762,8.754739,62.53372,0.1211456,2.86641,0.03297126,0,8.392132
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,35.97062,35.97062,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.529021,5.649156,0,2.818131,-2.818131,5.784167,41.3154,0.1211456,2.944947,0,0,5.649156
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,34.14802,34.14802,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.660277,2.831024,0,1.036942,-1.036942,4.691134,33.50803,0.1211456,1.083605,0,0,2.831024
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,32.24652,32.24652,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.812435,1.794082,0,0.3806378,-0.3806378,4.289907,30.64213,0.1211456,0.3977665,0,0,1.794082
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,30.66852,30.66852,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.23537,1.413444,0,0.08621646,-0.08621646,4.199027,29.99299,0.1211456,0.0900962,0,0,1.413444
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,29.38244,29.38244,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.33116,1.327228,0,0.2795534,-0.2795534,3.904351,27.88817,0.1211456,0.2921333,0,0,1.327228
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,28.0727,28.0727,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.64178,1.047675,0,0.3654858,-0.3654858,3.519096,25.13635,0.1211456,0.3819327,0,0,1.047675
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,27.047,27.047,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.04787,0.6821887,0,0.1079685,-0.1079685,3.405287,24.32343,0.1211456,0.1128271,0,0,0.6821887
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01127905,26.21273,26.13964,0.1972294,0.1972294,0,-1,0,0.1972294,5.71875,0,2.775558E-17,0,0.01127905,0.2076099,0.1972294,0,0,11.16784,0.5742202,0,0.1963308,-0.1963308,3.198336,22.84521,0.1211456,0.2169523,0.009023244,0,0.5854993
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2197316,26.63597,25.20862,0.6572643,0.56774,0,-1,0,0.56774,38.70286,0,0.08952421,0.3222467,0.2197316,0.5976211,0.56774,0,0,11.38598,0.3778895,0,0.3778895,-0.3778895,2.800006,20,0.1211456,0.7229907,0.1757853,0,0.5976211
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1198902,25.00162,24.23026,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,101.8677,0,0,0,0.1198902,0,0,3.505263,3.33,11.80586,0,3.44989,0,3.44989,6.072859,43.37748,0.1226195,0.1294613,0.09591212,5,0.1198902
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8556421,29.07215,23.43337,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,316.71,0,0,0,0.8556421,0,0,3.505263,3.33,8.35597,3.104901,4.185642,0,4.185642,10.04371,71.74062,0.1238292,0.2971824,0.6845137,5,3.960543
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.940345,35.96685,22.63647,1.808407,1.808407,3.92689,0,1.237041,1.808407,107.2958,0,0,0,1.940345,0,0,2.118483,2.012559,4.170328,6.871979,3.952905,0,3.952905,13.79376,98.52667,0.1253438,1.989248,1.552276,5,8.812325
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.701609,43.33047,23.89888,0,0,0,0,0,0,0,2.484186,0,0,2.701609,0,0,0,0,0.2174233,10.42959,0.2174233,0,0.2174233,14.00003,100,0.1252159,0,2.161287,0,13.1312
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.228035,51.87603,27.33893,0.3681509,0.3681509,0,-1,0,0.3681509,876.8239,2.840508,0,0,3.228035,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1252159,0.404966,2.582428,0,13.85331
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.87697,52.88013,30.86577,1.245005,1.245005,0,0,0,1.245005,231.0811,1.566438,0,0,2.87697,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1252159,1.369505,2.301576,0,13.50224
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.63659,63.9651,33.95077,0.3591287,0.3591287,0,0,0,0.3591287,1012.615,3.25856,0,0,3.63659,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1252159,0.3950415,2.909272,0,14.26186
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.213647,74.37473,36.87797,1.211928,1.211928,0,0,0,1.211928,347.6812,2.937933,0,0,4.213647,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1252159,1.333121,3.370918,0,14.83892
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,3.921184,74.64294,39.67892,0.1942001,0.1942001,0,0,0,0.1942001,2019.146,3.716763,0,0,3.921184,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1252159,0.2136201,3.136947,0,14.54646
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.538773,72.54487,41.47785,2.043441,2.043441,0,-1,0,2.043441,173.1772,1.387783,0,0,3.538773,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1252159,2.247785,2.831018,0,14.16405
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.692514,55.42392,42.25107,2.895094,2.895094,0,-1,0,2.895094,58.46146,0,0,0,1.692514,3.047467,2.895094,0,0,0,10.62527,0,1.354953,-1.354953,12.57178,89.79826,0.1252159,3.184604,1.354011,0,12.31779
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.038363,50.88971,43.04797,1.778505,1.778505,0,-1,0,1.778505,58.38402,0,0,0,1.038363,1.87211,1.778505,0,0,1.505504,9.270321,0,0.8337479,-0.8337479,11.69293,83.52079,0.1252159,1.956355,0.8306901,0,10.30868
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.4822469,45.95171,42.42465,0.5176585,0.5176585,0,-1,0,0.5176585,93.15927,0,0,0,0.4822469,0.5449037,0.5176585,0,0,2.43189,8.436573,0,0.06265682,-0.06265682,11.62689,83.04903,0.1252159,0.5694244,0.3857975,0,8.918819
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1411621,41.18557,40.18389,1.896454,1.896454,0,-1,0,1.896454,7.443473,0,0,0,0.1411621,1.996268,1.896454,0,0,2.501509,8.373916,0,1.855106,-1.855106,9.671435,69.08154,0.1252159,2.0861,0.1129296,0,8.515079
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.1011356,38.67329,37.96679,2.753768,2.753768,0,-1,0,2.753768,3.672626,0,4.440892E-16,0,0.1011356,2.898704,2.753768,0,0,4.562737,6.51881,0,2.797568,-2.797568,6.722539,48.01804,0.1252159,3.029145,0.08090851,0,6.619946
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,36.10474,36.10474,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.671146,3.721242,0,1.964281,-1.964281,4.652006,33.22855,0.1252159,2.052673,0,0,3.721242
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,34.28215,34.28215,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,9.853681,1.756962,0,1.226985,-1.226985,3.35865,23.99031,0.1252159,1.282199,0,0,1.756962
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,32.35698,32.35698,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,11.217,0.5299767,0,0.2034701,-0.2034701,3.144174,22.45834,0.1252159,0.2126262,0,0,0.5299767
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,30.77898,30.77898,0.3997968,0.3101813,0,-1,0,0.3101813,0,0,0.08961552,0.1295952,0,0.3265066,0.3101813,0,0,11.44308,0.3265066,0,0.3265066,-0.3265066,2.800006,20,0.1252159,0.4397765,0,0,0.3265066
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,29.46923,29.46923,0.5571774,0,0,-1,0,0,0,0,0.5571774,0.6128951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252159,0.6128951,0,0,0
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,28.18316,28.18316,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252159,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,27.16535,27.16535,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252159,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03450339,26.45032,26.22644,0,0,0,-1,0,0,0,0,0,0,0.03450339,0,0,0,0,11.80586,0,0.03450339,0,0.03450339,2.832738,20.2338,0.1251957,0,0.02760271,0,0.03450339
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1026162,25.95935,25.29541,0,0,0,-1,0,0,0,0,0,0,0.1026162,0,0,0,0,11.77136,0.03105305,0.1026162,0,0.1026162,2.930089,20.92916,0.1251354,0,0.08209295,0,0.1336692
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1204258,25.11604,24.34072,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,21.09841,4.440892E-16,0,0,0.1204258,0,0,3.505263,3.33,11.66874,0.1234076,3.450426,0,3.450426,6.20345,44.31027,0.1270984,0.6278592,0.0963406,5,0.2438334
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9404499,29.76721,23.54383,0.232232,0.232232,3.737495,0,1.185336,0.232232,404.9614,0,0,0,0.9404499,0,0,3.505263,3.33,8.218315,3.228791,4.27045,0,4.27045,10.25475,73.2481,0.1280566,0.2554552,0.7523599,5,4.16924
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.8996,35.78267,22.74693,2.397863,2.397863,4.343715,0,1.350834,2.397863,79.22054,0,0,0,1.8996,0,0,1.945852,1.848559,3.947865,7.072196,3.748159,0,3.748159,13.81057,98.64674,0.1300963,2.63765,1.51968,5,8.971796
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.422671,49.61969,23.98567,1.74263,1.74263,0,0,0,1.74263,196.4083,1.388617,0,0,3.422671,1.834347,1.74263,0,0,0.1997058,10.44554,0.1997058,0,0.1997058,14.00003,100,0.1299808,1.916893,2.738137,0,13.86821
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.470011,54.24382,27.44939,1.102304,1.102304,0,-1,0,1.102304,314.7962,2.309691,0,0,3.470011,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1299808,1.212534,2.776009,0,14.09529
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.538459,59.23825,30.97623,0,0,0,0,0,0,0,3.538459,0,0,3.538459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299808,0,2.830767,0,14.16373
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.632768,64.09509,34.0849,2.257413,2.257413,0,0,0,2.257413,160.9262,1.256544,0,0,3.632768,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1299808,2.483154,2.906214,0,14.25804
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,4.00439,72.03515,37.0121,1.605516,1.605516,0,0,0,1.605516,249.4144,2.314372,0,0,4.00439,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1299808,1.766068,3.203512,0,14.62966
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.248872,67.2615,39.81305,0.5367205,0.5367205,0,0,0,0.5367205,605.3192,2.683903,0,0,3.248872,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1299808,0.5903925,2.599098,0,13.87415
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.804862,64.90813,41.60409,2.628082,2.628082,0,-1,0,2.628082,106.7266,0.0384603,0,0,2.804862,2.766402,2.628082,0,0,0,10.62527,0,0,0,14.00003,100,0.1299808,2.89089,2.24389,0,13.43014
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.194691,60.00722,42.3852,1.516874,1.516874,0,-1,0,1.516874,144.6851,0.5979815,0,0,2.194691,1.596709,1.516874,0,0,0,10.62527,0,0,0,14.00003,100,0.1299808,1.668561,1.755753,0,12.81997
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.406639,54.02813,43.18209,0,0,0,-1,0,0,0,1.406639,0,0,1.406639,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299808,0,1.125311,0,12.03191
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5651472,46.71241,42.55878,2.047637,2.047637,0,-1,0,2.047637,27.59996,0,0,0,0.5651472,2.155408,2.047637,0,0,0,10.62527,0,1.590261,-1.590261,12.32375,88.02658,0.1299808,2.252401,0.4521177,0,11.19042
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.09189856,40.94548,40.29435,5.571584,3.33,0,-1,0,3.33,2.759717,0,2.241584,2.798742,0.09189856,3.505263,3.33,0,0,1.766956,9.035013,0,3.413365,-3.413365,8.725744,62.32662,0.1299808,6.128742,0.07351885,0,9.126912
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1293223,39.00619,38.10092,0,0,0,-1,0,0,0,0,0,0,0.1293223,0,0,0,0,5.559584,5.621649,0.1293223,0,0.1293223,8.84843,63.20294,0.1299062,0,0.1034578,0,5.750971
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,36.21521,36.21521,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.430262,5.738039,0,3.37934,-3.37934,5.286292,37.75916,0.1299062,3.53141,0,0,5.738039
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,34.39261,34.39261,2.992015,2.240764,0,-1,0,2.240764,0,0,0.7512517,1.050453,0,2.358699,2.240764,0,0,9.185084,2.358699,0,2.358699,-2.358699,2.800006,20,0.1299062,3.291217,0,0,2.358699
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,32.46744,32.46744,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299062,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,30.86577,30.86577,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299062,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,29.57969,29.57969,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299062,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,28.26995,28.26995,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299062,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,27.25214,27.25214,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299062,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03242713,26.53163,26.32112,0.4654734,0.03080577,0,-1,0,0.03080577,105.2632,0,0.4346676,0.5058596,0.03242713,0.03242713,0.03080577,0,0,11.80586,0,0,0,0,2.800006,20,0.1299062,0.5120207,0.0259417,0,0.03242713
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06493628,25.80987,25.39009,0.140578,0.06168946,0,-1,0,0.06168946,105.2632,0,0.07888851,0.1422979,0.06493628,0.06493628,0.06168946,0,0,11.80586,0,0,0,0,2.800006,20,0.1299062,0.1546358,0.05194902,0,0.06493628
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1164886,25.16191,24.41173,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,68.47971,0,0,0,0.1164886,0,0,3.505263,3.33,11.80586,0,3.446489,0,3.446489,6.069632,43.35443,0.1311662,0.1871174,0.09319087,5,0.1164886
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3848795,26.09919,23.60695,0.329448,0.329448,3.834711,0,1.211876,0.329448,116.8256,0,0,0,0.3848795,0,0,3.505263,3.33,8.359371,3.10184,3.71488,0,3.71488,9.593876,68.52755,0.132444,0.3623928,0.3079036,5,3.486719
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5491328,26.3716,22.81006,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,65.4478,0,0,0,0.5491328,0,0,3.505263,3.33,4.644492,6.445231,3.879133,0,3.879133,13.27394,94.8137,0.1342432,0.9229432,0.4393062,5,6.994364
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7321514,28.90039,24.08035,0.1530282,0.1530282,0,0,0,0.1530282,478.4422,0,0,0,0.7321514,0.1610823,0.1530282,0,0,0.7653593,9.936451,0.5710691,0,0.5710691,13.81571,98.68343,0.1339193,0.168331,0.5857211,0,10.6686
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.381786,37.09521,27.53618,0,0,0,-1,0,0,0,1.187495,0,0,1.381786,0,0,0,0,0.1942902,10.45041,0.1942902,0,0.1942902,14.00003,100,0.1338095,0,1.105428,0,11.8322
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.17959,55.91545,31.08669,0,0,0,0,0,0,0,3.17959,0,0,3.17959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338095,0,2.543672,0,13.80486
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,2.945627,57.4347,34.19536,3.29909,3.29909,1.25,0,0.50625,3.29909,89.28603,0.7886897,0,0,2.945627,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.1338095,3.628999,2.356502,5,13.5709
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,3.05352,61.97672,37.12256,0.3808972,0.3808972,0,0,0,0.3808972,801.6652,2.652576,0,0,3.05352,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1338095,0.4189869,2.442816,0,13.67879
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.340507,50.0127,39.94719,0.2868795,0.2868795,0,0,0,0.2868795,467.2718,1.038529,0,0,1.340507,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1338095,0.3155675,1.072406,0,11.96578
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.211767,50.87273,41.72244,1.349023,1.349023,0,-1,0,1.349023,89.82553,0,0,0,1.211767,1.420025,1.349023,0,0,0,10.62527,0,0.2082573,-0.2082573,13.78051,98.43198,0.1338095,1.483926,0.969414,0,11.83704
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.369483,53.00737,42.51933,0,0,0,-1,0,0,0,1.138086,0,0,1.369483,0,0,0,0,0.231397,10.41702,0.231397,0,0.231397,14.00003,100,0.1336789,0,1.095586,0,11.7865
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6733637,48.29232,43.29256,1.806494,1.806494,0,-1,0,1.806494,37.27461,0,2.220446E-16,0,0.6733637,1.901573,1.806494,0,0,0,10.62527,0,1.228209,-1.228209,12.70538,90.75254,0.1336789,1.987144,0.538691,0,11.29864
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.07843608,43.23306,42.66924,0.5431952,0.5431952,0,-1,0,0.5431952,14.43976,0,1.110223E-16,0,0.07843608,0.5717845,0.5431952,0,0,1.364677,9.397065,0,0.4933484,-0.4933484,12.18535,87.03802,0.1336789,0.5975148,0.06274886,0,9.475501
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1385792,41.41324,40.42848,0,0,0,-1,0,0,0,0,0,0,0.1385792,0,0,0,0,1.912842,8.903716,0.1385792,0,0.1385792,12.31681,87.97707,0.1336008,0,0.1108634,0,9.042295
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03311183,38.46606,38.23505,1.519564,1.519564,0,-1,0,1.519564,2.179034,0,2.220446E-16,0,0.03311183,1.599541,1.519564,0,0,1.774263,9.028438,0,1.566429,-1.566429,10.66565,76.18308,0.1336008,1.671521,0.02648946,0,9.061549
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,36.34933,36.34933,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.51474,7.462008,0,3.362531,-3.362531,7.121234,50.86586,0.1336008,3.513845,0,0,7.462008
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,34.50307,34.50307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.250885,4.099477,0,0,0,7.121234,50.86586,0.1336008,0,0,0,4.099477
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,32.5779,32.5779,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.250885,4.099477,0,0.5597959,-0.5597959,6.531157,46.65103,0.1336008,0.5849867,0,0,4.099477
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,30.97623,30.97623,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.872881,3.539681,0,0.5321132,-0.5321132,5.970261,42.64463,0.1336008,0.5560583,0,0,3.539681
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,29.69016,29.69016,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.464118,3.007568,0,0.3231089,-0.3231089,5.629674,40.21188,0.1336008,0.3376488,0,0,3.007568
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,28.38041,28.38041,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.823128,2.684459,0,0.04019487,-0.04019487,5.587305,39.90924,0.1336008,0.04200364,0,0,2.684459
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,27.33893,27.33893,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.867788,2.644264,0,0.4924737,-0.4924737,5.068192,36.2013,0.1336008,0.514635,0,0,2.644264
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.007901547,26.45918,26.40791,0.1663379,0.1663379,0,-1,0,0.1663379,4.750299,0,0,0,0.007901547,0.1750925,0.1663379,0,0,9.414982,2.151791,0,0.167191,-0.167191,4.891957,34.94248,0.1336008,0.1829717,0.006321238,0,2.159692
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09625567,26.07642,25.45321,0.4193186,0.4193186,0,-1,0,0.4193186,22.95526,0,0,0,0.09625567,0.441388,0.4193186,0,0,9.600749,1.9846,0,0.3451324,-0.3451324,4.528156,32.34391,0.1336008,0.4612505,0.07700454,0,2.080855
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.1984727,25.78131,24.49852,0,0,0,0,0,0,0,0,0,0,0.1984727,0,0,0,0,9.98423,1.639467,0.1984727,0,0.1984727,4.716444,33.68882,0.1334892,0,0.1587782,0,1.83794
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3159369,25.71922,23.67796,0.2357662,0.2357662,0,0,0,0.2357662,134.0043,0,0,0,0.3159369,0.2481749,0.2357662,0,0,9.785757,1.818093,0.06776199,0,0.06776199,4.780728,34.14799,0.1334511,0.2593428,0.2527495,0,2.13403
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.788799,28.04785,22.88107,0.9208508,0.9208508,0,0,0,0.9208508,85.65981,0,0,0,0.788799,0.9693167,0.9208508,0,0,9.717996,1.879079,0,0.1805177,-0.1805177,4.590446,32.78883,0.1334511,1.012936,0.6310392,0,2.667877
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.374307,33.44092,24.14347,1.902063,1.902063,5,0,1.53,1.902063,72.2535,0,0,0,1.374307,0,0,3.097937,2.94304,9.918571,1.698561,4.317348,0,4.317348,8.686241,62.04446,0.1357721,2.092269,1.099446,5,3.072868
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.574571,46.53094,27.63086,1.360126,1.360126,0,-1,0,1.360126,189.2892,0,0,0,2.574571,1.431711,1.360126,0,0,5.601223,5.584174,1.14286,0,1.14286,9.770453,69.78881,0.1351335,1.496138,2.059657,0,8.158745
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.157982,47.0793,31.18137,2.170087,2.170087,0,0,0,2.170087,99.44222,4.440892E-16,0,0,2.157982,2.284302,2.170087,0,0,4.458363,6.612747,0,0.1263193,-0.1263193,9.637301,68.83773,0.1351335,2.387095,1.726386,0,8.77073
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.40868,52.68997,34.28215,0,0,0,0,0,0,0,0,0,0,2.40868,0,0,0,0,4.598718,6.486428,2.40868,0,2.40868,11.92238,85.15966,0.1338072,0,1.926944,0,8.895108
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.608313,49.24939,37.23302,0,0,0,0,0,0,0,0,0,0,1.608313,0,0,0,0,2.190037,8.654241,1.608313,0,1.608313,13.44816,96.05806,0.1329359,0,1.28665,0,10.26255
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.134479,48.49216,40.05764,0.4561962,0.4561962,0,0,0,0.4561962,248.6823,0.07254828,0,0,1.134479,0.4802065,0.4561962,0,0,0.5817246,10.10172,0.5817246,0,0.5817246,14.00003,100,0.1326236,0.5018159,0.9075835,0,11.2362
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.102371,50.11591,41.8329,1.975354,1.975354,0,-1,0,1.975354,55.80622,4.440892E-16,0,0,1.102371,2.07932,1.975354,0,0,0,10.62527,0,0.9769498,-0.9769498,12.97023,92.64433,0.1326236,2.17289,0.8818966,0,11.72764
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.854754,49.00589,42.62979,2.090034,2.090034,0,-1,0,2.090034,40.89664,0,0,0,0.854754,2.200036,2.090034,0,0,1.0855,9.648324,0,1.345282,-1.345282,11.55218,82.51541,0.1326236,2.299038,0.6838031,0,10.50308
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.402133,46.3517,43.40302,0,0,0,-1,0,0,0,0,0,0,0.402133,0,0,0,0,2.580258,8.303042,0.402133,0,0.402133,11.93368,85.24038,0.1324085,0,0.3217064,0,8.705175
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5279288,46.65844,42.77971,2.112224,2.112224,0,-1,0,2.112224,24.99398,0,0,0,0.5279288,2.223393,2.112224,0,0,2.178125,8.664962,0,1.695465,-1.695465,10.1465,72.47486,0.1324085,2.323446,0.422343,0,9.19289
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.147998,41.61564,40.56261,2.641325,2.641325,0,-1,0,2.641325,5.603173,0,4.440892E-16,0,0.147998,2.780342,2.641325,0,0,4.061975,6.969497,0,2.632344,-2.632344,7.371766,52.65537,0.1324085,2.905457,0.1183984,0,7.117495
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06477724,38.79837,38.34551,1.450369,1.450369,0,-1,0,1.450369,4.466259,0,0,0,0.06477724,1.526704,1.450369,0,0,6.986802,4.337153,0,1.461927,-1.461927,5.83076,41.6482,0.1324085,1.595406,0.05182179,0,4.40193
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,36.45979,36.45979,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,8.611165,2.875226,0,1.303331,-1.303331,4.456928,31.83514,0.1324085,1.361981,0,0,2.875226
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,34.59775,34.59775,1.271416,1.271416,0,-1,0,1.271416,0,0,0,0,0,1.338333,1.271416,0,0,10.05931,1.571895,0,1.338333,-1.338333,3.046202,21.75854,0.1324085,1.398558,0,0,1.571895
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,32.6647,32.6647,0.3529103,0.221884,0,-1,0,0.221884,0,0,0.1310263,0.1663173,0,0.2335621,0.221884,0,0,11.54635,0.2335621,0,0.2335621,-0.2335621,2.800006,20,0.1324085,0.3882013,0,0,0.2335621
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,31.07091,31.07091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324085,0,0,0,0
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,29.76117,29.76117,0.03201615,0,0,-1,0,0,0,0,0.03201615,0.03521776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324085,0.03521776,0,0,0
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,28.4672,28.4672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324085,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,27.40205,27.40205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324085,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02227146,26.61568,26.47103,0.5627019,0.02115788,0,-1,0,0.02115788,105.2632,0,0.541544,0.6147405,0.02227146,0.02227146,0.02115788,0,0,11.80586,0,0,0,0,2.800006,20,0.1324085,0.6189721,0.01781717,0,0.02227146
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.194715,26.78226,25.51633,0,0,0,-1,0,0,0,0,0,0,0.194715,0,0,0,0,11.80586,0,0.194715,0,0.194715,2.984729,21.31945,0.1323047,0,0.155772,0,0.194715
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3644404,26.93314,24.56164,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,124.0334,0,0,0,0.3644404,0,0,3.505263,3.33,11.61115,0.1752435,3.69444,0,3.69444,6.489583,46.35407,0.1334339,0.323207,0.2915523,5,0.5396839
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.9056646,29.73305,23.74108,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,840.9777,4.440892E-16,0,0,0.9056646,0,0,3.505263,3.33,7.916705,3.50024,4.235664,0,4.235664,10.50789,75.05618,0.1340257,0.1184611,0.7245317,5,4.405904
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.442205,40.16357,22.94419,0.7467148,0.7467148,2.050752,0,0.7248552,0.7467148,327.06,0,0,0,2.442205,0,0,1.304037,1.238835,3.68104,7.312338,3.68104,0,3.68104,14.00003,100,0.1330617,0.8213862,1.953764,5,9.754543
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.168306,47.6309,24.20659,2.895849,2.895849,0,0,0,2.895849,109.4085,0.1200437,0,0,3.168306,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1330617,3.185434,2.534645,0,13.79358
