Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.674296,56.49897,27.69398,0.4224159,0.4224159,0,-1,0,0.4224159,869.8292,3.229648,0,0,3.674296,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1330617,0.4646574,2.939437,0,14.29957
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.876845,63.06392,31.26816,0.1678886,0.1678886,0,0,0,0.1678886,2309.177,3.70012,0,0,3.876845,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1330617,0.1846775,3.101476,0,14.50212
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,4.028522,68.78744,34.37683,1.93912,1.93912,0,0,0,1.93912,207.75,1.987343,0,0,4.028522,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1330617,2.133033,3.222818,0,14.6538
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.533013,67.17379,37.34348,2.632825,2.632825,0,0,0,2.632825,134.1909,0.7616177,0,0,3.533013,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1330617,2.896108,2.82641,0,14.15829
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,3.049937,65.63991,40.16811,0.4603677,0.4603677,0,0,0,0.4603677,662.5002,2.56534,0,0,3.049937,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1330617,0.5064045,2.43995,0,13.67521
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.092262,50.15237,41.94336,0.8768218,0.8768218,0,-1,0,0.8768218,124.5705,0.1692913,0,0,1.092262,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1330617,0.964504,0.8738093,0,11.71754
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.147771,51.43967,42.74025,0,0,0,-1,0,0,0,1.147771,0,0,1.147771,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330617,0,0.9182166,0,11.77304
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.661715,56.54467,43.51348,0,0,0,-1,0,0,0,1.661715,0,0,1.661715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330617,0,1.329372,0,12.28699
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5317785,46.80886,42.89805,0,0,0,-1,0,0,0,0.5317785,0,0,0.5317785,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330617,0,0.4254228,0,11.15705
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08834302,41.3004,40.67307,0,0,0,-1,0,0,0,0.08834302,0,0,0.08834302,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330617,0,0.07067442,0,10.71362
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1145785,39.2593,38.45597,2.024641,2.024641,0,-1,0,2.024641,5.659199,0,0,0,0.1145785,2.131201,2.024641,0,0,0,10.62527,0,2.016623,-2.016623,11.87432,84.81641,0.1330617,2.227105,0.09166277,0,10.73985
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,36.57026,36.57026,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.240692,8.608651,0,0.6952046,-0.6952046,11.14151,79.58206,0.1330617,0.7264888,0,0,8.608651
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,34.70821,34.70821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.013141,7.913447,0,0,0,11.14151,79.58206,0.1330617,0,0,0,7.913447
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,32.75148,32.75148,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.013141,7.913447,0,0.1508019,-0.1508019,10.98255,78.44664,0.1330617,0.157588,0,0,7.913447
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,31.1577,31.1577,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.180699,7.762645,0,0.2492588,-0.2492588,10.71981,76.56992,0.1330617,0.2604755,0,0,7.762645
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,29.87163,29.87163,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.457653,7.513386,0,0.5796393,-0.5796393,10.10882,72.20569,0.1330617,0.605723,0,0,7.513386
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,28.56188,28.56188,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.101697,6.933747,0,0.08415172,-0.08415172,10.02011,71.57209,0.1330617,0.08793854,0,0,6.933747
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,27.49673,27.49673,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.195199,6.849595,0,0.146418,-0.146418,9.865775,70.46968,0.1330617,0.1530068,0,0,6.849595
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,26.54204,26.54204,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.357885,6.703177,0,0.3770329,-0.3770329,9.468348,67.63091,0.1330617,0.3939994,0,0,6.703177
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07496434,26.07269,25.58734,0,0,0,-1,0,0,0,0,0,0,0.07496434,0,0,0,0,4.776811,6.326144,0.07496434,0,0.07496434,9.539465,68.13889,0.1330233,0,0.05997147,0,6.401109
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1693989,25.72718,24.63265,0,0,0,0,0,0,0,0,0,0,0.1693989,0,0,0,0,4.701847,6.393612,0.1693989,0,0.1693989,9.700171,69.2868,0.1329366,0,0.1355191,0,6.563011
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.100205,31.15324,23.81209,0.2116623,0.2116623,0,0,0,0.2116623,519.7925,0,0,0,1.100205,0.2228024,0.2116623,0,0,4.532448,6.546071,0.8774022,0,0.8774022,10.53255,75.23233,0.1324896,0.2328285,0.8801636,0,7.646276
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.881869,35.94185,23.0152,0,0,0,0,0,0,0,0,0,0,1.881869,0,0,0,0,3.655046,7.335733,1.881869,0,1.881869,12.31785,87.98444,0.1315409,0,1.505495,0,9.217603
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.685469,43.65677,24.30127,1.517444,1.517444,0,0,0,1.517444,176.9733,0,0,0,2.685469,1.597309,1.517444,0,0,1.773176,9.029415,1.08816,0,1.08816,13.35016,95.35813,0.1309985,1.669188,2.148375,0,11.71488
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.228112,52.40429,27.78077,0.01771029,0.01771029,0,-1,0,0.01771029,18227.32,2.524454,0,0,3.228112,0.01864241,0.01771029,0,0,0.685016,10.00876,0.685016,0,0.685016,14.00003,100,0.1306593,0.01948132,2.58249,0,13.23687
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.532727,59.71001,31.40229,0.5554062,0.5554062,0,0,0,0.5554062,636.062,2.948089,0,0,3.532727,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1306593,0.6109467,2.826182,0,14.158
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.630167,64.62826,34.52674,0,0,0,0,0,0,0,3.630167,0,0,3.630167,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306593,0,2.904134,0,14.25544
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.533154,67.31576,37.45394,0,0,0,0,0,0,0,3.533154,0,0,3.533154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306593,0,2.826523,0,14.15843
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.252436,67.87899,40.27856,0.9198415,0.9198415,0,0,0,0.9198415,353.5865,2.284182,0,0,3.252436,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1306593,1.011826,2.601949,0,13.87771
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.811851,65.53566,42.0696,0,0,0,-1,0,0,0,2.811851,0,0,2.811851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306593,0,2.249481,0,13.43713
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.204825,60.63029,42.85071,0.8056651,0.8056651,0,-1,0,0.8056651,273.6652,1.356756,0,0,2.204825,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1306593,0.8862317,1.76386,0,12.8301
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.418972,54.63306,43.64761,1.887089,1.887089,0,-1,0,1.887089,75.1937,0,0,0,1.418972,1.98641,1.887089,0,0,0,10.62527,0,0.5674376,-0.5674376,13.4019,95.72764,0.1306593,2.075798,1.135178,0,12.04425
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5626067,47.19582,43.04797,1.542246,1.542246,0,-1,0,1.542246,36.47969,0,0,0,0.5626067,1.623417,1.542246,0,0,0.6304862,10.05784,0,1.060811,-1.060811,12.2837,87.74056,0.1306593,1.696471,0.4500854,0,10.62044
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09346236,41.4716,40.8072,0,0,0,-1,0,0,0,0,0,0,0.09346236,0,0,0,0,1.809165,8.997026,0.09346236,0,0.09346236,12.37237,88.37389,0.1306132,0,0.07476988,0,9.090488
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03356075,38.82476,38.5901,1.261118,1.261118,0,-1,0,1.261118,2.661191,0,0,0,0.03356075,1.327492,1.261118,0,0,1.715702,9.081142,0,1.293932,-1.293932,11.00845,78.6316,0.1306132,1.38723,0.0268486,0,9.114703
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,36.70438,36.70438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.153404,7.78721,0,0,0,11.00845,78.6316,0.1306132,0,0,0,7.78721
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,34.81867,34.81867,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.153404,7.78721,0,0.641,-0.641,10.33277,73.80537,0.1306132,0.669845,0,0,7.78721
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,32.86195,32.86195,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.865626,7.14621,0,0.5246883,-0.5246883,9.779703,69.85488,0.1306132,0.5482993,0,0,7.14621
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,31.26816,31.26816,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.448614,6.621522,0,0.266425,-0.266425,9.498866,67.84891,0.1306132,0.2784141,0,0,6.621522
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,29.95842,29.95842,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.744641,6.355097,0,0.555348,-0.555348,8.913478,63.66757,0.1306132,0.5803386,0,0,6.355097
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,28.67234,28.67234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.361694,5.799749,0,0,0,8.913478,63.66757,0.1306132,0,0,0,5.799749
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,27.58352,27.58352,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.361694,5.799749,0,0.6089285,-0.6089285,8.271611,59.08282,0.1306132,0.6363303,0,0,5.799749
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,26.6525,26.6525,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,6.038281,5.190821,0,0.1266928,-0.1266928,8.138065,58.12892,0.1306132,0.132394,0,0,5.190821
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1681627,26.79116,25.6978,0.1796333,0.1796333,0,-1,0,0.1796333,93.6144,0,2.775558E-17,0,0.1681627,0.1890877,0.1796333,0,0,6.179051,5.064128,0,0.02092506,-0.02092506,8.116008,57.97137,0.1306132,0.1975967,0.1345301,0,5.232291
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2503379,26.3428,24.71944,0.5637112,0.5637112,0,0,0,0.5637112,44.40889,0,1.110223E-16,0,0.2503379,0.5933802,0.5637112,0,0,6.202302,5.043203,0,0.3430423,-0.3430423,7.75441,55.38853,0.1306132,0.6200823,0.2002703,0,5.29354
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6553393,28.21952,23.92255,0.2531658,0.2531658,0,0,0,0.2531658,258.8578,0,0,0,0.6553393,0.2664903,0.2531658,0,0,6.58346,4.700161,0.388849,0,0.388849,8.123304,58.02349,0.1304215,0.2784824,0.5242714,0,5.3555
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6340789,27.2597,23.12566,0.9089556,0.9089556,0,0,0,0.9089556,69.75906,0,0,0,0.6340789,0.9567954,0.9089556,0,0,6.194611,5.050125,0,0.3227165,-0.3227165,7.783131,55.59369,0.1304215,0.9998512,0.5072631,0,5.684204
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.062227,31.51487,24.41173,1.502262,1.502262,0,0,0,1.502262,70.70848,0,0,0,1.062227,1.581328,1.502262,0,0,6.553185,4.727408,0,0.5191018,-0.5191018,7.23595,51.68525,0.1304215,1.652488,0.8497812,0,5.789635
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.332725,37.1369,27.9149,2.423656,2.423656,0,-1,0,2.423656,54.98824,0,0,0,1.332725,2.551216,2.423656,0,0,7.129964,4.208306,0,1.218491,-1.218491,5.951548,42.51097,0.1304215,2.666021,1.06618,0,5.541031
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7286295,36.57673,31.5522,1.171874,1.171874,0,0,0,1.171874,62.17641,0,2.220446E-16,0,0.7286295,1.233552,1.171874,0,0,8.483843,2.989815,0,0.5049225,-0.5049225,5.419312,38.7093,0.1304215,1.289062,0.5829036,0,3.718445
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7740624,40.14151,34.68454,1.584883,1.584883,0,0,0,1.584883,48.84035,0,2.220446E-16,0,0.7740624,1.668298,1.584883,0,0,9.044868,2.484893,0,0.8942356,-0.8942356,4.476706,31.9764,0.1304215,1.743371,0.6192499,0,3.258955
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.168294,46.16829,37.61174,1.3342,1.3342,0,0,0,1.3342,87.56516,0,0,0,1.168294,1.404421,1.3342,0,0,10.03846,1.590657,0,0.2361268,-0.2361268,4.227806,30.19855,0.1304215,1.46762,0.9346355,0,2.758952
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.790888,46.22295,40.42848,2.111191,2.111191,1.25,0,0.50625,2.111191,37.46171,0,4.440892E-16,0,0.790888,0.9065164,0.8611906,0,0,10.30083,1.354531,0,0.1156283,-0.1156283,4.105923,29.32796,0.1304215,2.322309,0.6327104,5,2.145419
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3504793,44.7474,42.20373,0,0,0,-1,0,0,0,0,0,0,0.3504793,0,0,0,0,10.4293,1.238902,0.3504793,0,0.3504793,4.438417,31.70292,0.1302493,0,0.2803835,0,1.589382
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.9145178,49.86894,43.00851,1.974882,1.974882,0,-1,0,1.974882,46.30747,0,0,0.5219949,0.9145178,2.078823,1.974882,0,0,10.07882,1.554334,0,1.164305,-1.164305,3.211132,22.93661,0.1302493,2.17237,0.7316142,0,2.468851
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.038369,51.68855,43.8054,0,0,0,-1,0,0,0,0,0,0,1.038369,0,0,0,0,11.3725,0.3900283,1.038369,0,1.038369,4.196215,29.97291,0.1297417,0,0.8306956,0,1.428398
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5563949,47.28656,43.18209,0,0,0,-1,0,0,0,0,0,0,0.5563949,0,0,0,0,10.33413,1.324561,0.5563949,0,0.5563949,4.724058,33.7432,0.1294714,0,0.4451159,0,1.880956
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1816354,42.26264,40.965,0,0,0,-1,0,0,0,0,0,0,0.1816354,0,0,0,0,9.777731,1.825316,0.1816354,0,0.1816354,4.896372,34.97402,0.1293834,0,0.1453083,0,2.006952
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03085213,38.94011,38.72423,2.286878,1.918658,0,-1,0,1.918658,1.608005,0,0.3682198,0.6203552,0.03085213,2.01964,1.918658,0,0,9.596096,1.988788,0,1.988788,-1.988788,2.800006,20,0.1293834,2.515566,0.0246817,0,2.01964
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,36.83852,36.83852,0.4021783,0,0,-1,0,0,0,0,0.4021783,0.4423962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293834,0.4423962,0,0,0
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,34.9528,34.9528,2.165188,0,0,-1,0,0,0,0,2.165188,2.381707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293834,2.381707,0,0,0
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,32.95662,32.95662,0.5393831,0,0,-1,0,0,0,0,0.5393831,0.5933214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293834,0.5933214,0,0,0
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,31.37862,31.37862,0.1482562,0,0,-1,0,0,0,0,0.1482562,0.1630818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293834,0.1630818,0,0,0
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,30.09255,30.09255,0.2187198,0,0,-1,0,0,0,0,0.2187198,0.2405917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293834,0.2405917,0,0,0
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,28.7828,28.7828,0.3466201,0,0,-1,0,0,0,0,0.3466201,0.3812821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293834,0.3812821,0,0,0
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,27.69398,27.69398,0.3737461,0,0,-1,0,0,0,0,0.3737461,0.4111207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293834,0.4111207,0,0,0
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,26.73929,26.73929,0.1667747,0,0,-1,0,0,0,0,0.1667747,0.1834521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293834,0.1834521,0,0,0
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.04975074,26.10676,25.7846,0.1728125,0.04726321,0,-1,0,0.04726321,105.2632,0,0.1255493,0.1806411,0.04975074,0.04975074,0.04726321,0,0,11.80586,0,0,0,0,2.800006,20,0.1293834,0.1900938,0.0398006,0,0.04975074
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1743898,25.93438,24.80623,0.1322061,0.1322061,3.637469,0,1.158029,0.1322061,131.9076,0,0,0,0.1743898,0,0,3.505263,3.33,11.80586,0,3.50439,0,3.50439,6.124562,43.74678,0.1303837,0.1454267,0.1395119,5,0.1743898
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1326587,24.86216,24.00934,0.1528412,0.1528412,3.658104,0,1.163662,0.1528412,86.79515,4.440892E-16,0,0,0.1326587,0,0,3.505263,3.33,8.301471,3.153951,3.462659,0,3.462659,9.409528,67.21078,0.1314013,0.1681253,0.106127,5,3.28661
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.071612,30.32755,23.21245,0.771383,0.771383,4.276646,0,1.332524,0.771383,138.9209,0,0,0,1.071612,0,0,3.505263,3.33,4.838812,6.270344,4.401612,0,4.401612,13.58526,97.03741,0.1326209,0.8485213,0.8572898,5,7.341956
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.486798,34.65513,24.52219,0.8620261,0.8620261,0,0,0,0.8620261,172.4772,0.1422031,0,0,1.486798,0.9073959,0.8620261,0,0,0.4371994,10.23179,0.4371994,0,0.4371994,14.00003,100,0.1324131,0.9482287,1.189439,0,11.71859
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.612818,47.32876,28.04903,1.681696,1.681696,0,-1,0,1.681696,155.3681,0.842612,0,0,2.612818,1.770206,1.681696,0,0,0,10.62527,0,0,0,14.00003,100,0.1324131,1.849865,2.090255,0,13.23809
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.429084,59.03704,31.68633,0,0,0,0,0,0,0,3.429084,0,0,3.429084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324131,0,2.743267,0,14.05436
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.185648,43.3725,34.84234,1.648905,1.648905,0,0,0,1.648905,71.90514,0,0,0,1.185648,1.73569,1.648905,0,0,0,10.62527,0,0.550042,-0.550042,13.42023,95.85861,0.1324131,1.813796,0.9485183,0,11.81092
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.366119,56.32025,37.79321,0.9765679,0.9765679,0,0,0,0.9765679,242.2893,0.7269955,0,0,2.366119,1.027966,0.9765679,0,0,0.6111578,10.07523,0.6111578,0,0.6111578,14.00003,100,0.1321236,1.074225,1.892896,0,12.44135
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.143848,57.50851,40.58628,0,0,0,0,0,0,0,2.143848,0,0,2.143848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321236,0,1.715078,0,12.76912
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.388311,61.80119,42.3852,0.05704467,0.05704467,0,-1,0,0.05704467,4186.738,2.328264,0,0,2.388311,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.1321236,0.06274914,1.910649,0,13.01359
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.145786,51.86733,43.15842,0.2258538,0.2258538,0,-1,0,0.2258538,507.3132,0.9080452,0,0,1.145786,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1321236,0.2484392,0.9166288,0,11.77106
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.611331,48.50876,43.96321,0.9966245,0.9966245,0,-1,0,0.9966245,61.34016,0,0,0,0.611331,1.049078,0.9966245,0,0,0,10.62527,0,0.4377473,-0.4377473,13.5386,96.7041,0.1321236,1.096287,0.4890648,0,11.23661
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5579934,47.46078,43.33989,1.297556,1.297556,0,-1,0,1.297556,43.00341,0,0,0,0.5579934,1.365848,1.297556,0,0,0.4863859,10.18753,0,0.8078551,-0.8078551,12.68705,90.62159,0.1321236,1.427312,0.4463947,0,10.74552
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.2025209,42.57248,41.1228,0,0,0,-1,0,0,0,0,0,0,0.2025209,0,0,0,0,1.384003,9.379672,0.2025209,0,0.2025209,12.87918,91.99393,0.132028,0,0.1620167,0,9.582192
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04588144,39.1957,38.87414,0,0,0,-1,0,0,0,0,0,0,0.04588144,0,0,0,0,1.181482,9.56194,0.04588144,0,0.04588144,12.9227,92.30483,0.1320063,0,0.03670515,0,9.607822
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,36.97264,36.97264,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.1356,9.603234,0,3.505263,-3.505263,9.227831,65.91295,0.1320063,4.351261,0,0,9.603234
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,35.06326,35.06326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.030337,6.09797,0,0,0,9.227831,65.91295,0.1320063,0,0,0,6.09797
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,33.08287,33.08287,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,5.030337,6.09797,0,0.2765552,-0.2765552,8.936316,63.8307,0.1320063,0.2890002,0,0,6.09797
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,31.51275,31.51275,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.337621,5.821415,0,0.03354491,-0.03354491,8.900957,63.57814,0.1320063,0.03505443,0,0,5.821415
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,30.20301,30.20301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.374893,5.78787,0,0,0,8.900957,63.57814,0.1320063,0,0,0,5.78787
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,28.89326,28.89326,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.374893,5.78787,0,0.5595068,-0.5595068,8.311185,59.36549,0.1320063,0.5846846,0,0,5.78787
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,27.80444,27.80444,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,5.996567,5.228364,0,0.4083638,-0.4083638,7.880732,56.29083,0.1320063,0.4267401,0,0,5.228364
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,26.84975,26.84975,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.450305,4.82,0,0.1947373,-0.1947373,7.675461,54.82461,0.1320063,0.2035004,0,0,4.82
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1387374,26.79713,25.89506,0,0,0,-1,0,0,0,0,0,0,0.1387374,0,0,0,0,6.666679,4.625263,0.1387374,0,0.1387374,7.807078,55.76474,0.1319409,0,0.1109899,0,4.764
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3535851,27.20546,24.90091,0,0,0,0,0,0,0,0,0,0,0.3535851,0,0,0,0,6.527942,4.750126,0.3535851,0,0.3535851,8.142519,58.16073,0.1317745,0,0.2828681,0,5.103712
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.6054636,28.06238,24.09613,0.621475,0.621475,0,0,0,0.621475,97.42365,0,0,0,0.6054636,0.6541843,0.621475,0,0,6.174357,5.068353,0,0.04872061,-0.04872061,8.091163,57.7939,0.1317745,0.6836225,0.4843709,0,5.673817
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7362089,28.14808,23.32291,2.437238,2.437238,0,0,0,2.437238,30.20669,0,4.440892E-16,0,0.7362089,2.565514,2.437238,0,0,6.228491,5.019632,0,1.829305,-1.829305,6.162906,44.02067,0.1317745,2.680962,0.5889671,0,5.755841
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4750964,27.73895,24.63265,0.6600347,0.6600347,0,0,0,0.6600347,71.98052,0,0,0,0.4750964,0.6947733,0.6600347,0,0,8.261051,3.190328,0,0.2196769,-0.2196769,5.931346,42.36668,0.1317745,0.7260381,0.3800771,0,3.665424
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.789113,48.95869,28.15949,0,0,0,-1,0,0,0,0,0,0,2.789113,0,0,0,0,8.505137,2.970651,2.789113,0,2.789113,8.577332,61.26653,0.1304764,0,2.23129,0,5.759764
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.709316,44.18148,31.82046,0,0,0,0,0,0,0,0,0,0,1.709316,0,0,0,0,5.716024,5.480852,1.709316,0,1.709316,10.19893,72.84936,0.1296934,0,1.367453,0,7.190168
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.45076,45.57739,34.99225,0.559824,0.559824,0,0,0,0.559824,259.1457,0,0,0,1.45076,0.5892885,0.559824,0,0,4.006709,7.019236,0.8614715,0,0.8614715,11.01619,78.68694,0.1293024,0.6158065,1.160608,0,8.469996
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.8156948,43.82866,37.94312,0,0,0,0,0,0,0,0,0,0,0.8156948,0,0,0,0,3.145237,7.79456,0.8156948,0,0.8156948,11.79003,84.21433,0.1289343,0,0.6525559,0,8.610255
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.194583,49.72044,40.76775,0.09705152,0.09705152,0,0,0,0.09705152,1230.875,0,0,0,1.194583,0.1021595,0.09705152,0,0,2.329542,8.528686,1.092424,0,1.092424,12.82639,91.61691,0.1284445,0.1067567,0.9556664,0,9.723269
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.8272458,48.7017,42.543,0.6329663,0.6329663,0,-1,0,0.6329663,130.6935,0,0,0,0.8272458,0.6662803,0.6329663,0,0,1.237119,9.511868,0.1609656,0,0.1609656,12.9791,92.70766,0.1283727,0.6962629,0.6617967,0,10.33911
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.207132,52.53181,43.31622,2.379966,2.379966,0,-1,0,2.379966,50.72053,0,0,0,1.207132,2.505228,2.379966,0,0,1.076153,9.656736,0,1.298096,-1.298096,11.61079,82.93402,0.1283727,2.617963,0.9657052,0,10.86387
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4554319,47.47692,44.11312,0.9690331,0.9690331,0,-1,0,0.9690331,46.99859,0,0,0,0.4554319,1.020035,0.9690331,0,0,2.518482,8.35864,0,0.564603,-0.564603,11.01564,78.683,0.1283727,1.065936,0.3643455,0,8.814072
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4735627,46.98431,43.4977,1.650192,1.650192,0,-1,0,1.650192,28.69742,0,2.220446E-16,0,0.4735627,1.737045,1.650192,0,0,3.145819,7.794037,0,1.263482,-1.263482,9.683815,69.16997,0.1283727,1.815212,0.3788501,0,8.2676
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1661143,42.4371,41.24904,2.527624,2.527624,0,-1,0,2.527624,6.571954,0,0,0,0.1661143,2.660656,2.527624,0,0,4.549688,6.530555,0,2.494542,-2.494542,7.054337,50.38802,0.1283727,2.780386,0.1328914,0,6.69667
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.02954765,39.23908,39.03194,1.702241,1.702241,0,-1,0,1.702241,1.735808,0,0,0,0.02954765,1.791833,1.702241,0,0,7.321402,4.036013,0,1.762285,-1.762285,5.196725,37.11939,0.1283727,1.872466,0.02363812,0,4.06556
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,37.09889,37.09889,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,9.279496,2.273727,0,0.5665131,-0.5665131,4.599567,32.85399,0.1283727,0.5920062,0,0,2.273727
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,35.19739,35.19739,1.760966,1.621854,0,-1,0,1.621854,0,0,0.1391122,0.3152087,0,1.707214,1.621854,0,0,9.908956,1.707214,0,1.707214,-1.707214,2.800006,20,0.1283727,1.937062,0,0,1.707214
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,33.19333,33.19333,0.5176744,0,0,-1,0,0,0,0,0.5176744,0.5694418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283727,0.5694418,0,0,0
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,31.62321,31.62321,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283727,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,30.33714,30.33714,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283727,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,29.02739,29.02739,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283727,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,27.9149,27.9149,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283727,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,26.96021,26.96021,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283727,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04306559,26.28469,26.00552,0.6642028,0.04091231,0,-1,0,0.04091231,105.2632,0,0.6232905,0.7224406,0.04306559,0.04306559,0.04091231,0,0,11.80586,0,0,0,0,2.800006,20,0.1283727,0.7306231,0.03445247,0,0.04306559
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1131344,25.74243,25.01137,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,22.55121,4.440892E-16,0,0,0.1131344,0,0,3.505263,3.33,11.80586,0,3.443134,0,3.443134,6.06645,43.3317,0.1297266,0.5518455,0.09050751,5,0.1131344
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,0.9972787,30.84883,24.20659,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,183.9644,4.440892E-16,0,0,0.9972787,0,0,3.505263,3.33,8.362726,3.098821,4.327279,0,4.327279,10.17167,72.65462,0.1306982,0.5963145,0.797823,5,4.0961
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.865192,36.24568,23.4097,2.615951,2.615951,4.677693,0,1.44201,2.615951,71.30074,0,0,0,1.865192,0,0,2.061742,1.958655,4.035447,6.993372,3.823847,0,3.823847,13.79929,98.56614,0.1325019,2.877546,1.492154,5,8.858564
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,2.980378,46.63721,24.74311,1.61487,1.61487,0,0,0,1.61487,184.5584,1.068915,0,0,2.980378,1.699863,1.61487,0,0,0.2115998,10.43483,0.2115998,0,0.2115998,14.00003,100,0.1324084,1.776357,2.384302,0,13.41521
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.218052,52.92531,28.29362,1.938166,1.938166,0,-1,0,1.938166,166.036,1.177878,0,0,3.218052,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1324084,2.131982,2.574442,0,13.84333
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.524354,60.34197,31.97826,0.2213518,0.2213518,0,0,0,0.2213518,1592.196,3.291352,0,0,3.524354,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1324084,0.243487,2.819483,0,14.14963
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.623381,65.34862,35.15005,0,0,0,0,0,0,0,3.623381,0,0,3.623381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324084,0,2.898705,0,14.24865
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.137702,75.13009,38.10092,1.83363,1.83363,0,0,0,1.83363,225.6562,2.207565,0,0,4.137702,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1324084,2.016994,3.310162,0,14.76298
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.502982,71.4166,40.91766,1.987322,1.987322,0,0,0,1.987322,176.2665,1.411064,0,0,3.502982,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1324084,2.186054,2.802386,0,14.12826
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,3.018936,68.4098,42.69291,0,0,0,-1,0,0,0,3.018936,0,0,3.018936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324084,0,2.415148,0,13.64421
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.210361,61.39246,43.47403,1.531437,1.531437,0,-1,0,1.531437,144.3325,0.5983224,0,0,2.210361,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1324084,1.68458,1.768289,0,12.83564
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.426916,55.37281,44.27092,1.75762,1.75762,0,-1,0,1.75762,81.18458,0,0,0,1.426916,1.850126,1.75762,0,0,0,10.62527,0,0.42321,-0.42321,13.55393,96.81356,0.1324084,1.933382,1.141533,0,12.05219
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.4948214,47.29812,43.64761,3.261927,3.261927,0,-1,0,3.261927,15.1696,0,0,0.2581199,0.4948214,3.433608,3.261927,0,0,0.4702333,10.20206,0,2.938786,-2.938786,10.45617,74.6868,0.1324084,3.58812,0.3958571,0,10.69689
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.08737777,42.03017,41.40684,2.707657,2.707657,0,-1,0,2.707657,3.227062,0,4.440892E-16,0,0.08737777,2.850165,2.707657,0,0,3.735551,7.263278,0,2.762787,-2.762787,7.54394,53.88517,0.1324084,2.978422,0.06990222,0,7.350656
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02646113,39.3517,39.16607,2.45794,2.45794,0,-1,0,2.45794,1.076557,0,4.440892E-16,0,0.02646113,2.587305,2.45794,0,0,6.805315,4.500491,0,2.560844,-2.560844,4.844573,34.60403,0.1324084,2.703733,0.0211689,0,4.526952
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,37.25669,37.25669,5.947108,1.842665,0,-1,0,1.842665,0,0,4.104443,4.699154,0,1.939647,1.842665,0,0,9.650697,1.939647,0,1.939647,-1.939647,2.800006,20,0.1324084,6.541819,0,0,1.939647
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,35.32363,35.32363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324084,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,33.32746,33.32746,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324084,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,31.75734,31.75734,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324084,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,30.47127,30.47127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324084,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,29.16152,29.16152,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324084,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,28.04903,28.04903,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324084,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,27.07067,27.07067,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324084,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04347327,26.39798,26.11598,0,0,0,-1,0,0,0,0,0,0,0.04347327,0,0,0,0,11.80586,0,0.04347327,0,0.04347327,2.841248,20.29459,0.1323891,0,0.03477861,0,0.04347327
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1024452,25.78398,25.12183,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.41306,4.440892E-16,0,0,0.1024452,0,0,3.505263,3.33,11.76239,0.03912594,3.432445,0,3.432445,6.097551,43.55385,0.1341317,1.082195,0.08195614,5,0.1415711
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8464079,29.92333,24.31705,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,242.5401,0,0,0,0.8464079,0,0,3.505263,3.33,8.329942,3.128327,4.176408,0,4.176408,10.05964,71.85442,0.1348796,0.3838741,0.6771263,5,3.974735
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.861042,36.36026,23.54383,1.70665,1.70665,3.884517,0,1.225473,1.70665,109.0465,0,0,0,1.861042,0,0,2.177867,2.068974,4.153534,6.887094,3.930016,0,3.930016,13.78798,98.48537,0.1357443,1.877315,1.488834,5,8.748136
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.222317,48.89738,24.87724,1.038435,1.038435,0,0,0,1.038435,310.3051,1.905709,0,0,3.222317,1.09309,1.038435,0,0,0.2235179,10.42411,0.2235179,0,0.2235179,14.00003,100,0.1356468,1.142279,2.577853,0,13.64643
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.45008,55.24805,28.42775,1.709073,1.709073,0,-1,0,1.709073,201.8684,1.651055,0,0,3.45008,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1356468,1.879981,2.760064,0,14.07535
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.522553,60.4907,32.11239,0.5718176,0.5718176,0,0,0,0.5718176,616.0275,2.92064,0,0,3.522553,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1356468,0.6289993,2.818043,0,14.14783
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.723062,56.68198,35.30785,1.729758,1.729758,0,0,0,1.729758,157.4244,0.902264,0,0,2.723062,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1356468,1.902734,2.17845,0,13.34834
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.13472,64.1678,38.25872,1.068323,1.068323,0,0,0,1.068323,293.4242,2.010169,0,0,3.13472,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1356468,1.175156,2.507776,0,13.75999
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.877505,64.99827,41.07546,0.682828,0.682828,0,0,0,0.682828,421.4099,2.158738,0,0,2.877505,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1356468,0.7511108,2.302004,0,13.50278
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.857785,66.9395,42.85071,0.02857206,0.02857206,0,-1,0,0.02857206,10002.02,2.827709,0,0,2.857785,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1356468,0.03142927,2.286228,0,13.48306
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.487732,55.18435,43.62394,1.831436,1.831436,0,-1,0,1.831436,81.23306,0,2.220446E-16,0,1.487732,1.927828,1.831436,0,0,0,10.62527,0,0.4400959,-0.4400959,13.53613,96.68642,0.1356468,2.01458,1.190185,0,12.11301
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.386866,55.207,44.42872,1.212625,1.212625,0,-1,0,1.212625,114.369,0,0,0,1.386866,1.276447,1.212625,0,0,0.4889955,10.18518,0.1104193,0,0.1104193,13.64088,97.43465,0.1355988,1.333887,1.109493,0,11.57204
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.5044831,47.53285,43.8054,1.797567,1.797567,0,-1,0,1.797567,28.06478,0,2.220446E-16,0,0.5044831,1.892175,1.797567,0,0,0.3785762,10.28456,0,1.387692,-1.387692,12.17812,86.98642,0.1355988,1.977323,0.4035865,0,10.78904
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1109868,42.35803,41.56464,0,0,0,-1,0,0,0,0,0,0,0.1109868,0,0,0,0,1.920457,8.896863,0.1109868,0,0.1109868,12.28341,87.73849,0.1355505,0,0.08878941,0,9.00785
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.04009335,39.62929,39.34754,2.993505,2.993505,0,-1,0,2.993505,1.339345,0,8.881784E-16,0,0.04009335,3.151058,2.993505,0,0,1.80947,8.996752,0,3.110965,-3.110965,9.004169,64.31537,0.1355505,3.292856,0.03207469,0,9.036845
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,37.41449,37.41449,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.266098,5.885787,0,2.589824,-2.589824,6.274254,44.81601,0.1355505,2.706367,0,0,5.885787
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,35.48143,35.48143,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,8.143681,3.295962,0,2.749147,-2.749147,3.376399,24.11709,0.1355505,2.872859,0,0,3.295962
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,33.48526,33.48526,0.8741695,0.5194742,0,-1,0,0.5194742,0,0,0.3546952,0.4421122,0,0.546815,0.5194742,0,0,11.19829,0.546815,0,0.546815,-0.546815,2.800006,20,0.1355505,0.9615864,0,0,0.546815
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,31.90725,31.90725,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355505,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,30.59751,30.59751,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355505,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,29.27198,29.27198,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355505,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,28.13582,28.13582,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355505,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,27.18113,27.18113,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355505,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04138771,26.47926,26.21066,0.4686188,0.03931833,0,-1,0,0.03931833,105.2632,0,0.4293005,0.5076171,0.04138771,0.04138771,0.03931833,0,0,11.80586,0,0,0,0,2.800006,20,0.1355505,0.5154807,0.03311017,0,0.04138771
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1425867,26.1559,25.23229,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,16.65757,4.440892E-16,0,0,0.1425867,0,0,3.505263,3.33,11.80586,0,3.472587,0,3.472587,6.09439,43.53127,0.1370518,0.9415861,0.1140694,5,0.1425867
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9741246,30.92644,24.4354,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,205.2937,0,0,0,0.9741246,0,0,3.505263,3.33,8.333274,3.125328,4.304124,0,4.304124,10.17764,72.6973,0.1377974,0.5219532,0.7792996,5,4.099452
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.857515,36.42809,23.63062,1.783024,1.783024,3.846076,0,1.214979,1.783024,104.1778,0,0,0,1.857515,0,0,2.063052,1.959899,4.029149,6.99904,3.817415,0,3.817415,13.79916,98.56522,0.1386064,1.961326,1.486012,5,8.856556
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.666837,44.28591,24.9877,0.5228786,0.5228786,0,0,0,0.5228786,510.0297,1.904704,0,0,2.666837,0.5503986,0.5228786,0,0,0.2117343,10.43471,0.2117343,0,0.2117343,14.00003,100,0.1385156,0.5751665,2.133469,0,13.10155
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.213227,53.20184,28.56188,0,0,0,-1,0,0,0,3.213227,0,0,3.213227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385156,0,2.570581,0,13.8385
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.520431,60.65585,32.2623,2.225486,2.225486,0,0,0,2.225486,158.1871,1.177814,0,0,3.520431,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1385156,2.448034,2.816344,0,14.14571
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.619459,65.72868,35.48143,2.364397,2.364397,0,0,0,2.364397,153.0817,1.13062,0,0,3.619459,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1385156,2.600836,2.895567,0,14.24473
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.525832,68.48304,38.4323,0.5839617,0.5839617,0,0,0,0.5839617,603.7779,2.911135,0,0,3.525832,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1385156,0.6423578,2.820665,0,14.15111
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.249701,69.06231,41.24904,2.913901,2.913901,0,0,0,2.913901,111.5241,0.1824367,0,0,3.249701,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1385156,3.205291,2.599761,0,13.87498
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.813812,66.73078,43.04797,1.404036,1.404036,0,-1,0,1.404036,200.4087,1.335878,0,0,2.813812,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1385156,1.54444,2.251049,0,13.43909
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.211524,61.8088,43.82907,0.7619892,0.7619892,0,-1,0,0.7619892,290.2303,1.40943,0,0,2.211524,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1385156,0.8381881,1.769219,0,12.8368
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.429693,55.72878,44.57863,0.06386603,0.06386603,0,-1,0,0.06386603,2238.581,1.362466,0,0,1.429693,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1385156,0.07025264,1.143754,0,12.05497
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.4978906,47.66076,43.97899,0.6249316,0.6249316,0,-1,0,0.6249316,79.6712,0,0,0,0.4978906,0.6578228,0.6249316,0,0,0,10.62527,0,0.1599322,-0.1599322,13.83144,98.79584,0.1385156,0.6874248,0.3983124,0,11.12317
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.0840319,42.33885,41.73822,3.802891,3.33,0,-1,0,3.33,2.523481,0,0.4728916,0.8531807,0.0840319,3.505263,3.33,0,0,0.1777025,10.46534,0,3.421231,-3.421231,10.22515,73.03664,0.1385156,4.183181,0.06722552,0,10.54937
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02430038,39.69196,39.52113,1.534543,1.534543,0,-1,0,1.534543,1.583558,0,4.440892E-16,0,0.02430038,1.615308,1.534543,0,0,3.97907,7.044111,0,1.591008,-1.591008,8.548081,61.0576,0.1385156,1.687997,0.0194403,0,7.068411
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,37.58807,37.58807,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,5.746857,5.453103,0,2.60338,-2.60338,5.803877,41.45618,0.1385156,2.720533,0,0,5.453103
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,35.63923,35.63923,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,8.639502,2.849723,0,1.095322,-1.095322,4.649307,33.20927,0.1385156,1.144611,0,0,2.849723
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,33.61939,33.61939,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,9.856525,1.754401,0,0.8645446,-0.8645446,3.737997,26.69992,0.1385156,0.9034492,0,0,1.754401
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,32.04138,32.04138,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,10.81713,0.8898565,0,0.7240426,-0.7240426,2.974789,21.24845,0.1385156,0.7566245,0,0,0.8898565
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,30.73164,30.73164,0.5647209,0.1575232,0,-1,0,0.1575232,0,0,0.4071977,0.4636697,0,0.1658139,0.1575232,0,0,11.62162,0.1658139,0,0.1658139,-0.1658139,2.800006,20,0.1385156,0.621193,0,0,0.1658139
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,29.4219,29.4219,0.04066613,0,0,-1,0,0,0,0,0.04066613,0.04473274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385156,0.04473274,0,0,0
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,28.29362,28.29362,0.3505745,0,0,-1,0,0,0,0,0.3505745,0.3856319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385156,0.3856319,0,0,0
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,27.31526,27.31526,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385156,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04581308,26.63449,26.3369,0,0,0,-1,0,0,0,0,0,0,0.04581308,0,0,0,0,11.80586,0,0.04581308,0,0.04581308,2.843468,20.31044,0.138496,0,0.03665046,0,0.04581308
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2901965,27.23448,25.34275,0,0,0,0,0,0,0,0,0,0,0.2901965,0,0,0,0,11.76005,0.04123177,0.2901965,0,0.2901965,3.118772,22.2769,0.1383719,0,0.2321572,0,0.3314283
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7247928,29.3459,24.56164,0.2254703,0.2254703,0,0,0,0.2254703,321.4583,0,0,0,0.7247928,0.2373372,0.2254703,0,0,11.46985,0.3024086,0.4874557,0,0.4874557,3.581213,25.58004,0.1381638,0.2480173,0.5798343,0,1.027201
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.576524,34.49898,23.76475,0,0,0,0,0,0,0,0,0,0,1.576524,0,0,0,0,10.9824,0.7411187,1.576524,0,1.576524,5.076836,36.26304,0.1374953,0,1.261219,0,2.317643
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.637624,44.22491,25.1455,2.526578,2.526578,5,0,1.53,2.526578,104.3951,0,0,0,2.637624,0,0,2.473422,2.349751,9.40587,2.159991,4.987374,0,4.987374,9.808274,70.05896,0.1388609,2.779236,2.110099,5,4.797615
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.197279,44.64892,28.71179,1.087051,1.087051,0,-1,0,1.087051,202.132,0,0,0,2.197279,1.144265,1.087051,0,0,4.418496,6.648627,1.053014,0,1.053014,10.80725,77.1945,0.1384203,1.195757,1.757823,0,8.845906
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.050258,47.57261,32.4201,0.3393515,0.3393515,0,0,0,0.3393515,604.1695,0,0,0,2.050258,0.3572121,0.3393515,0,0,3.365482,7.59634,1.693046,0,1.693046,12.41342,88.66708,0.1377177,0.3732866,1.640207,0,9.646599
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.098922,60.65704,35.6629,2.188151,2.188151,0,0,0,2.188151,141.6228,0,0,0,3.098922,2.303317,2.188151,0,0,1.672436,9.120082,0.7956046,0,0.7956046,13.16819,94.05833,0.13739,2.406966,2.479137,0,12.219
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.523446,68.71896,38.63744,1.914057,1.914057,0,0,0,1.914057,184.0826,0.6318182,0,0,3.523446,2.014797,1.914057,0,0,0.8768315,9.836125,0.8768315,0,0.8768315,14.00003,100,0.1370306,2.105463,2.818757,0,13.35957
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.284534,69.66477,41.43051,1.40472,1.40472,0,0,0,1.40472,233.8213,1.805882,0,0,3.284534,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.1370306,1.545192,2.627627,0,13.90981
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.932138,58.59371,43.22943,0,0,0,-1,0,0,0,1.932138,0,0,1.932138,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370306,0,1.545711,0,12.55741
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.335515,63.17172,44.00266,0.7438751,0.7438751,0,-1,0,0.7438751,313.966,1.552488,0,0,2.335515,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1370306,0.8182627,1.868412,0,12.96079
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.722189,58.44056,44.7601,2.567179,2.567179,0,-1,0,2.567179,67.08488,0,4.440892E-16,0,1.722189,2.702293,2.567179,0,0,0,10.62527,0,0.9801045,-0.9801045,12.96691,92.62058,0.1370306,2.823897,1.377751,0,12.34746
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.5889907,48.54081,44.16046,1.385019,1.385019,0,-1,0,1.385019,42.52583,0,0,0,0.5889907,1.457914,1.385019,0,0,1.089005,9.645169,0,0.8689236,-0.8689236,12.05098,86.07826,0.1370306,1.52352,0.4711925,0,10.23416
