Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07651459,42.49078,41.94336,0,0,0,-1,0,0,0,0,0,0,0.07651459,0,0,0,0,2.054476,8.776246,0.07651459,0,0.07651459,12.12357,86.59675,0.1369994,0,0.06121167,0,8.85276
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02315216,39.88133,39.71838,2.247682,2.247682,0,-1,0,2.247682,1.030046,0,4.440892E-16,0,0.02315216,2.365981,2.247682,0,0,1.977961,8.845109,0,2.342829,-2.342829,9.654011,68.95708,0.1369994,2.47245,0.01852173,0,8.868261
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,37.76954,37.76954,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.581105,6.50228,0,2.947318,-2.947318,6.547265,46.76608,0.1369994,3.079947,0,0,6.50228
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,35.81281,35.81281,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.855903,3.554962,0,1.457458,-1.457458,5.010969,35.79256,0.1369994,1.523044,0,0,3.554962
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,33.79297,33.79297,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.475301,2.097504,0,0.2962134,-0.2962134,4.698732,33.56231,0.1369994,0.3095431,0,0,2.097504
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,32.22285,32.22285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.804427,1.80129,0,0,0,4.698732,33.56231,0.1369994,0,0,0,1.80129
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,30.91311,30.91311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.804427,1.80129,0,0,0,4.698732,33.56231,0.1369994,0,0,0,1.80129
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,29.60336,29.60336,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.804427,1.80129,0,0.621183,-0.621183,4.043948,28.88528,0.1369994,0.6491363,0,0,1.80129
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,28.4672,28.4672,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.49463,1.180107,0,0.059418,-0.059418,3.981316,28.43791,0.1369994,0.06209181,0,0,1.180107
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,27.47306,27.47306,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.56065,1.120689,0,0.1337432,-0.1337432,3.840338,27.43093,0.1369994,0.1397616,0,0,1.120689
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03560512,26.7261,26.4947,0.1944419,0.1944419,0,-1,0,0.1944419,18.31145,0,0,0,0.03560512,0.2046757,0.1944419,0,0,10.70925,0.9869459,0,0.1690705,-0.1690705,3.662122,26.15796,0.1369994,0.2138861,0.02848409,0,1.022551
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1042143,26.19153,25.51633,0,0,0,0,0,0,0,0,0,0,0.1042143,0,0,0,0,10.89711,0.8178753,0.1042143,0,0.1042143,3.760988,26.86415,0.1369568,0,0.08337146,0,0.9220897
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.050254,31.75256,24.71944,0.2160106,0.2160106,0,0,0,0.2160106,486.2046,0,0,0,1.050254,0.2273796,0.2160106,0,0,10.7929,0.9116682,0.8228739,0,0.8228739,4.541635,32.44019,0.1366216,0.2376117,0.8402028,0,1.961922
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.849739,36.6867,23.92255,1.026087,1.026087,0,0,0,1.026087,180.2711,0,0,0,1.849739,1.080091,1.026087,0,0,9.970021,1.652255,0.7696471,0,0.7696471,5.271786,37.65554,0.1363096,1.128696,1.479791,0,3.501993
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.154653,48.82354,25.31908,2.057607,2.057607,0,0,0,2.057607,153.3166,0,0,0,3.154653,2.165902,2.057607,0,0,9.200375,2.344937,0.9887504,0,0.9887504,6.209797,44.35561,0.1359108,2.263368,2.523722,0,5.49959
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.281504,54.22971,28.89326,1.013073,1.013073,0,-1,0,1.013073,323.9157,0,0,0,3.281504,1.066393,1.013073,0,0,8.211624,3.234812,2.215111,0,2.215111,8.311236,59.36585,0.1350258,1.114381,2.625203,0,6.516316
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.155857,67.88607,32.61736,0.3316664,0.3316664,0,0,0,0.3316664,1253.023,0,0,0,4.155857,0.3491226,0.3316664,0,0,5.996513,5.228412,3.806734,0,3.806734,11.92262,85.16141,0.1335316,0.3648331,3.324685,0,9.384269
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.335618,74.46961,35.86015,0.626465,0.626465,0,0,0,0.626465,692.0767,1.486402,0,0,4.335618,0.6594369,0.626465,0,0,2.189779,8.654472,2.189779,0,2.189779,14.00003,100,0.132687,0.6891115,3.468495,0,12.99009
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,4.097369,75.64455,38.83469,0.251466,0.251466,0,0,0,0.251466,1629.393,3.832668,0,0,4.097369,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.132687,0.2766126,3.277895,0,14.72264
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.686723,74.45515,41.62776,0.5912885,0.5912885,0,0,0,0.5912885,623.5067,3.064314,0,0,3.686723,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.132687,0.6504173,2.949378,0,14.312
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.896811,68.00845,43.40302,0.4270455,0.4270455,0,-1,0,0.4270455,678.338,2.44729,0,0,2.896811,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.132687,0.46975,2.317449,0,13.52209
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.723666,67.18227,44.18413,0,0,0,-1,0,0,0,2.723666,0,0,2.723666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132687,0,2.178933,0,13.34894
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.555908,57.18843,44.93368,0,0,0,-1,0,0,0,1.555908,0,0,1.555908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132687,0,1.244727,0,12.18118
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.4942825,47.9971,44.33404,0,0,0,-1,0,0,0,0.4942825,0,0,0.4942825,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132687,0,0.395426,0,11.11956
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1368861,43.10007,42.11694,0,0,0,-1,0,0,0,0.1368861,0,0,0.1368861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132687,0,0.1095089,0,10.76216
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.04892588,40.24498,39.89985,0,0,0,-1,0,0,0,0.04892588,0,0,0.04892588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132687,0,0.0391407,0,10.6742
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,37.94312,37.94312,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.132687,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,36.01795,36.01795,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.132687,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,33.97444,33.97444,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.132687,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,32.37276,32.37276,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.132687,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,31.08669,31.08669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.132687,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,29.76117,29.76117,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.132687,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,28.60133,28.60133,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.132687,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,27.63086,27.63086,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.132687,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03443062,26.87647,26.6525,0.1355036,0.1355036,0,-1,0,0.1355036,25.40937,0,2.775558E-17,0,0.03443062,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1082048,-0.1082048,11.80919,84.35118,0.132687,0.149054,0.0275445,0,8.689497
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09487867,26.2892,25.67413,0.4892361,0.4892361,0,0,0,0.4892361,19.39323,0,1.110223E-16,0,0.09487867,0.5149854,0.4892361,0,0,2.309347,8.546862,0,0.4201067,-0.4201067,11.36636,81.1881,0.132687,0.5381597,0.07590293,0,8.641741
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9762033,31.4253,24.90091,1.072899,1.072899,0,0,0,1.072899,90.98744,0,0,0,0.9762033,1.129367,1.072899,0,0,2.776132,8.126755,0,0.153164,-0.153164,11.20491,80.0349,0.132687,1.180189,0.7809626,0,9.102959
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.192289,39.4885,24.09613,1.329731,1.329731,0,0,0,1.329731,164.8671,0,0,0,2.192289,1.399717,1.329731,0,0,2.946315,7.973591,0.7925724,0,0.7925724,11.95681,85.40561,0.1323839,1.462704,1.753831,0,10.16588
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.362516,50.89533,25.50055,1.385956,1.385956,0,0,0,1.385956,242.6134,0,0,0,3.362516,1.458901,1.385956,0,0,2.153742,8.686906,1.903615,0,1.903615,13.76274,98.30506,0.1316616,1.524552,2.690013,0,12.04942
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.893834,60.42122,29.06684,1.77753,1.77753,0,-1,0,1.77753,219.0587,1.772622,0,0,3.893834,1.871084,1.77753,0,0,0.2501275,10.40016,0.2501275,0,0.2501275,14.00003,100,0.1315673,1.955283,3.115067,0,14.29399
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.89861,65.30486,32.82249,0,0,0,0,0,0,0,3.89861,0,0,3.89861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315673,0,3.118888,0,14.52388
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.611561,66.37833,36.0574,1.058686,1.058686,0,0,0,1.058686,341.136,2.497154,0,0,3.611561,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1315673,1.164555,2.889248,0,14.23683
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.519383,69.14843,39.00827,0,0,0,0,0,0,0,3.519383,0,0,3.519383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315673,0,2.815506,0,14.14466
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.316496,70.48968,41.80923,0,0,0,0,0,0,0,3.316496,0,0,3.316496,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315673,0,2.653197,0,13.94177
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.282848,72.36699,43.58448,3.726097,3.33,0,-1,0,3.33,98.58404,4.440892E-16,0.396097,0.7687067,3.282848,3.505263,3.33,0,0,0,10.62527,0,0.2224148,-0.2224148,13.76558,98.32539,0.1315673,4.098707,2.626279,0,13.90812
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.21197,62.41738,44.35771,2.188496,2.188496,0,-1,0,2.188496,101.0726,0,0,0,2.21197,2.30368,2.188496,0,0,0.2471276,10.40286,0,0.09170987,-0.09170987,13.66891,97.63489,0.1315673,2.407346,1.769576,0,12.61483
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.431609,56.32522,45.11515,0.6890751,0.6890751,0,-1,0,0.6890751,207.758,0.357239,0,0,1.431609,0.7253422,0.6890751,0,0,0.3490274,10.31115,0.3490274,0,0.3490274,14.00003,100,0.1314359,0.7579826,1.145287,0,11.74276
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.5005591,48.23071,44.51551,1.776803,1.776803,0,-1,0,1.776803,28.17189,0,0,0,0.5005591,1.870319,1.776803,0,0,0,10.62527,0,1.36976,-1.36976,12.55617,89.68678,0.1314359,1.954484,0.4004473,0,11.12583
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.07316907,42.823,42.29841,1.906848,1.906848,0,-1,0,1.906848,3.837174,0,2.220446E-16,0,0.07316907,2.007208,1.906848,0,0,1.521956,9.255514,0,1.934039,-1.934039,10.51752,75.12498,0.1314359,2.097533,0.05853526,0,9.328683
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.01991754,40.21391,40.07343,1.947489,1.947489,0,-1,0,1.947489,1.022729,0,2.220446E-16,0,0.01991754,2.049989,1.947489,0,0,3.670888,7.321475,0,2.030071,-2.030071,8.377635,59.84013,0.1314359,2.142238,0.01593403,0,7.341392
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,38.12459,38.12459,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.926523,5.291403,0,3.505263,-3.505263,4.682763,33.44824,0.1314359,3.880903,0,0,5.291403
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,36.19154,36.19154,5.550336,1.696833,0,-1,0,1.696833,0,0,3.853503,4.408537,0,1.78614,1.696833,0,0,9.821259,1.78614,0,1.78614,-1.78614,2.800006,20,0.1314359,6.10537,0,0,1.78614
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,34.14802,34.14802,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314359,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,32.53056,32.53056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314359,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,31.22082,31.22082,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314359,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,29.91108,29.91108,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314359,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,28.75913,28.75913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314359,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,27.7571,27.7571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314359,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04690393,27.09213,26.78663,0,0,0,-1,0,0,0,0,0,0,0.04690393,0,0,0,0,11.80586,0,0.04690393,0,0.04690393,2.844503,20.31783,0.1314182,0,0.03752314,0,0.04690393
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09252017,26.43221,25.83193,0.04150866,0.04150866,0,0,0,0.04150866,222.8936,0,0,0,0.09252017,0.04369333,0.04150866,0,0,11.75896,0.04221354,0.04882684,0,0.04882684,2.890824,20.6487,0.1313999,0.04565953,0.07401613,0,0.1347337
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,1.004003,31.77514,25.05082,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,359.2685,4.440892E-16,0,0,1.004003,0,0,3.505263,3.33,11.71013,0.08615769,4.334003,0,4.334003,7.00242,50.01719,0.1319632,0.3074035,0.8032027,5,1.090161
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.630587,35.41872,24.25393,0,0,3.505263,0,1.121937,0,0,0,0,0,1.630587,0,0,3.505263,3.33,7.376126,3.986761,4.960587,0,4.960587,11.70845,83.63159,0.1320454,0,1.30447,5,5.617348
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.256724,50.15001,25.67413,3.219563,3.219563,2.420436,0,0.8257791,3.219563,101.1543,0,0,0,3.256724,0.8411853,0.799126,0,0,2.415539,8.451289,2.415539,0,2.415539,14.00003,100,0.1321452,3.541519,2.605379,5,11.70801
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.09287,52.92118,29.24831,0.9133925,0.9133925,0,-1,0,0.9133925,338.6135,2.131404,0,0,3.09287,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1321452,1.004732,2.474296,0,13.71814
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.622034,62.57762,32.9724,0.3129348,0.3129348,0,0,0,0.3129348,1157.44,3.292629,0,0,3.622034,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1321452,0.3442283,2.897627,0,14.24731
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.608557,66.60783,36.26254,1.723181,1.723181,0,0,0,1.723181,209.4126,1.794683,0,0,3.608557,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1321452,1.895499,2.886846,0,14.23383
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.517333,69.35806,39.18974,0.6490319,0.6490319,0,0,0,0.6490319,541.9352,2.834141,0,0,3.517333,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1321452,0.7139351,2.813866,0,14.14261
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.244068,69.92115,41.98281,1.874456,1.874456,0,0,0,1.874456,173.0672,1.270957,0,0,3.244068,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1321452,2.061901,2.595254,0,13.86934
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.400721,63.5089,43.75807,0.2703043,0.2703043,0,-1,0,0.2703043,888.1551,2.11619,0,0,2.400721,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1321452,0.2973347,1.920577,0,13.026
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.931421,60.05209,44.53918,0.312506,0.312506,0,-1,0,0.312506,618.043,1.602468,0,0,1.931421,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1321452,0.3437566,1.545137,0,12.55669
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.305181,55.44865,45.28873,0.1865065,0.1865065,0,-1,0,0.1865065,699.8045,1.108858,0,0,1.305181,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1321452,0.2051571,1.044145,0,11.93046
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.4097039,47.70381,44.67331,1.443767,1.443767,0,-1,0,1.443767,28.37742,0,2.220446E-16,0,0.4097039,1.519755,1.443767,0,0,0,10.62527,0,1.110051,-1.110051,12.82993,91.64218,0.1321452,1.588144,0.3277631,0,11.03498
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2505247,44.28487,42.47199,4.540831,3.33,0,-1,0,3.33,7.523264,0,1.210831,1.664914,0.2505247,3.505263,3.33,0,0,1.23339,9.515224,0,3.254739,-3.254739,9.399136,67.13655,0.1321452,4.994914,0.2004198,0,9.765748
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05721389,40.65955,40.25489,3.318439,3.318439,0,-1,0,3.318439,1.72412,0,4.440892E-16,0.320283,0.05721389,3.493094,3.318439,0,0,4.849766,6.260485,0,3.43588,-3.43588,5.7774,41.26706,0.1321452,3.650283,0.04577111,0,6.317698
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,38.29817,38.29817,4.135997,2.683374,0,-1,0,2.683374,0,0,1.452622,1.866222,0,2.824605,2.683374,0,0,8.667411,2.824605,0,2.824605,-2.824605,2.800006,20,0.1321452,4.549597,0,0,2.824605
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,36.34933,36.34933,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321452,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,34.30582,34.30582,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321452,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,32.68836,32.68836,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321452,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,31.37862,31.37862,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321452,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,30.06888,30.06888,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321452,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,28.91693,28.91693,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321452,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,27.9149,27.9149,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321452,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03058818,27.13582,26.93654,0.1103945,0.02905877,0,-1,0,0.02905877,105.2632,0,0.0813357,0.1156222,0.03058818,0.03058818,0.02905877,0,0,11.80586,0,0,0,0,2.800006,20,0.1321452,0.1214339,0.02447055,0,0.03058818
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.08962317,26.56378,25.98185,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,19.00449,0,0,0,0.08962317,0,0,3.505263,3.33,11.80586,0,3.419623,0,3.419623,6.044145,43.17238,0.1331741,0.5187485,0.07169854,5,0.08962317
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8191147,30.658,25.20862,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,166.9141,0,0,0,0.8191147,0,0,3.505263,3.33,8.386237,3.077661,4.149115,0,4.149115,9.980341,71.28801,0.1339343,0.5398142,0.6552918,5,3.896775
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.838705,37.13477,24.41173,2.413704,2.413704,4.692201,0,1.445971,2.413704,76.17772,0,0,0,1.838705,0,0,2.278497,2.164572,4.237122,6.811864,4.003276,0,4.003276,13.77818,98.41539,0.1352966,2.655075,1.470964,5,8.650569
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.65027,45.11149,25.83193,0.95925,0.95925,0,0,0,0.95925,276.2856,1.406687,0,0,2.65027,1.009737,0.95925,0,0,0.2338457,10.41481,0.2338457,0,0.2338457,14.00003,100,0.1352118,1.055175,2.120216,0,13.06508
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.198936,54.08045,29.40611,0.9777397,0.9777397,0,-1,0,0.9777397,327.1767,2.169737,0,0,3.198936,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1352118,1.075514,2.559149,0,13.82421
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.506933,61.62992,33.15387,0,0,0,0,0,0,0,3.506933,0,0,3.506933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352118,0,2.805546,0,14.13221
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.606253,66.80463,36.43613,2.35242,2.35242,0,0,0,2.35242,153.2997,1.130022,0,0,3.606253,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1352118,2.587662,2.885003,0,14.23153
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.515388,69.55884,39.36332,0.4051443,0.4051443,0,0,0,0.4051443,867.6878,3.08892,0,0,3.515388,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1352118,0.4456587,2.81231,0,14.14066
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.24242,70.13104,42.16428,0,0,0,0,0,0,0,3.24242,0,0,3.24242,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352118,0,2.593936,0,13.86769
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.810261,67.76877,43.93954,0.04209777,0.04209777,0,-1,0,0.04209777,6675.557,2.765947,0,0,2.810261,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1352118,0.04630755,2.248208,0,13.43553
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.21162,62.79331,44.68909,0.999086,0.999086,0,-1,0,0.999086,221.3643,1.15995,0,0,2.21162,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1352118,1.098995,1.769296,0,12.83689
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.431938,56.69513,45.45442,0.8609908,0.8609908,0,-1,0,0.8609908,166.3128,0.525632,0,0,1.431938,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1352118,0.9470898,1.14555,0,12.05721
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6277769,49.54636,44.84689,3.841048,3.33,0,-1,0,3.33,18.85216,0,0.5110476,0.8951524,0.6277769,3.505263,3.33,0,0,0,10.62527,0,2.877486,-2.877486,10.96689,78.33478,0.1352118,4.225152,0.5022215,0,11.25305
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07482395,43.19117,42.65346,1.301497,1.301497,0,-1,0,1.301497,5.749067,0,0,0,0.07482395,1.369997,1.301497,0,0,3.197207,7.747788,0,1.295173,-1.295173,9.601659,68.58314,0.1352118,1.431647,0.05985916,0,7.822612
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01812956,40.58031,40.45215,1.539889,1.539889,0,-1,0,1.539889,1.177329,0,2.220446E-16,0,0.01812956,1.620935,1.539889,0,0,4.636288,6.452615,0,1.602806,-1.602806,7.912153,56.51527,0.1352118,1.693878,0.01450365,0,6.470744
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,38.50331,38.50331,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.417184,4.849809,0,3.059865,-3.059865,4.686772,33.47688,0.1352118,3.197558,0,0,4.849809
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,36.52291,36.52291,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.817033,1.789944,0,0.9481599,-0.9481599,3.687324,26.33798,0.1352118,0.9908271,0,0,1.789944
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,34.46362,34.46362,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.87054,0.8417844,0,0.1620841,-0.1620841,3.516473,25.11761,0.1352118,0.1693778,0,0,0.8417844
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,32.84616,32.84616,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,11.05064,0.6797003,0,0.3237068,-0.3237068,3.175256,22.68035,0.1352118,0.3382736,0,0,0.6797003
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,31.53642,31.53642,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.41031,0.3559935,0,0.1635117,-0.1635117,3.002899,21.44924,0.1352118,0.1708698,0,0,0.3559935
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,30.22668,30.22668,0.2484022,0.1828577,0,-1,0,0.1828577,0,0,0.06554453,0.09038475,0,0.1924818,0.1828577,0,0,11.59199,0.1924818,0,0.1924818,-0.1924818,2.800006,20,0.1352118,0.2732424,0,0,0.1924818
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,29.06684,29.06684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352118,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,28.0727,28.0727,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352118,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.04088657,27.36107,27.09434,0.2263852,0.03884225,0,-1,0,0.03884225,105.2632,0,0.187543,0.2412553,0.04088657,0.04088657,0.03884225,0,0,11.80586,0,0,0,0,2.800006,20,0.1352118,0.2490237,0.03270926,0,0.04088657
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09486049,26.75628,26.13964,0,0,0,0,0,0,0,0,0,0,0.09486049,0,0,0,0,11.80586,0,0.09486049,0,0.09486049,2.889998,20.6428,0.1351775,0,0.0758884,0,0.09486049
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,0.9951124,32.0419,25.36642,0.1302501,0.1302501,0,0,0,0.1302501,764.001,0,0,0,0.9951124,0.1371054,0.1302501,0,0,11.711,0.08537444,0.858007,0,0.858007,3.703975,26.45691,0.1348674,0.1432752,0.7960899,0,1.080487
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.316856,40.98096,24.56164,0,0,0,0,0,0,0,0,0,0,2.316856,0,0,0,0,10.85299,0.8575807,2.316856,0,2.316856,5.901938,42.15661,0.1340372,0,1.853485,0,3.174437
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.307196,50.97129,25.98185,1.572427,1.572427,0,0,0,1.572427,210.3243,0,0,0,3.307196,1.655186,1.572427,0,0,8.536137,2.942751,1.65201,0,1.65201,7.469172,53.35112,0.1334514,1.72967,2.645756,0,6.249947
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.196603,54.23838,29.55603,2.827154,2.827154,0,-1,0,2.827154,113.0678,0,0,0,3.196603,2.975952,2.827154,0,0,6.884127,4.42956,0.2206504,0,0.2206504,7.678499,54.84631,0.1333735,3.10987,2.557282,0,7.626163
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.504705,61.80405,33.31168,1.348573,1.348573,0,0,0,1.348573,259.8825,0,0,0,3.504705,1.41955,1.348573,0,0,6.663476,4.628145,2.085155,0,2.085155,9.656651,68.97594,0.1326423,1.48343,2.803764,0,8.132851
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.603723,67.00915,36.6176,1.250017,1.250017,0,0,0,1.250017,288.294,0,0,0,3.603723,1.315807,1.250017,0,0,4.578322,6.504785,2.287916,0,2.287916,11.82716,84.47953,0.1318492,1.375018,2.882979,0,10.10851
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.513178,69.76688,39.54479,2.323583,2.323583,0,0,0,2.323583,151.1965,0,0,0,3.513178,2.445877,2.323583,0,0,2.290406,8.56391,1.067301,0,1.067301,12.83969,91.71188,0.1314824,2.555942,2.810542,0,12.07709
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.24082,70.33165,42.33786,1.164894,1.164894,0,0,0,1.164894,278.2074,0.7915116,0,0,3.24082,1.226204,1.164894,0,0,1.223105,9.52448,1.223105,0,1.223105,14.00003,100,0.1310646,1.281383,2.592656,0,12.7653
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.809176,67.96709,44.11312,3.031682,3.031682,0,-1,0,3.031682,92.66065,0,0,0.004850179,2.809176,3.191244,3.031682,0,0,0,10.62527,0,0.3820679,-0.3820679,13.59729,97.12333,0.1310646,3.33485,2.247341,0,13.43445
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.210936,62.99466,44.87056,1.528044,1.528044,0,-1,0,1.528044,144.6905,0.1779479,0,0,2.210936,1.608468,1.528044,0,0,0.4245199,10.24321,0.4245199,0,0.4245199,14.00003,100,0.1309202,1.680849,1.768749,0,12.45414
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.431798,56.87328,45.62011,0,0,0,-1,0,0,0,1.431798,0,0,1.431798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309202,0,1.145439,0,12.05707
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.5010687,48.76015,45.02836,1.959938,1.959938,0,-1,0,1.959938,25.56554,0,2.220446E-16,0,0.5010687,2.063092,1.959938,0,0,0,10.62527,0,1.562024,-1.562024,12.35351,88.23918,0.1309202,2.155931,0.400855,0,11.12634
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.0777894,43.38675,42.82705,1.856961,1.856961,0,-1,0,1.856961,4.189071,0,2.220446E-16,0,0.0777894,1.954695,1.856961,0,0,1.735582,9.063251,0,1.876906,-1.876906,10.37508,74.10755,0.1309202,2.042657,0.06223151,0,9.14104
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02643633,40.83658,40.6494,0.8705603,0.8705603,0,-1,0,0.8705603,3.036703,0,0,0,0.02643633,0.9163793,0.8705603,0,0,3.821033,7.186345,0,0.8899429,-0.8899429,9.436996,67.40697,0.1309202,0.9576163,0.02114907,0,7.212781
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,38.67689,38.67689,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.809858,6.296402,0,3.505263,-3.505263,5.742124,41.01509,0.1309202,3.745214,0,0,6.296402
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,36.72805,36.72805,2.713521,2.651582,0,-1,0,2.651582,0,0,0.06193906,0.3332911,0,2.791138,2.651582,0,0,8.704596,2.791138,0,2.791138,-2.791138,2.800006,20,0.1309202,2.984873,0,0,2.791138
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,34.66087,34.66087,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309202,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,33.04342,33.04342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309202,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,31.73367,31.73367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309202,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,30.40026,30.40026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309202,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,29.22464,29.22464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309202,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,28.22261,28.22261,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309202,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09358166,27.86445,27.25214,0.04305861,0.04305861,0,-1,0,0.04305861,217.3355,0,0,0.02958396,0.09358166,0.04532485,0.04305861,0,0,11.80586,0,0.04825681,0,0.04825681,2.845786,20.327,0.1309038,0.04736447,0.07486533,0,0.09358166
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2723512,28.10568,26.32112,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,57.3419,0,0,0,0.2723512,0,0,3.505263,3.33,11.7576,0.04343113,3.602351,0,3.602351,6.263277,44.7376,0.1318206,0.5224562,0.2178809,5,0.3157823
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8350134,31.11022,25.54,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8350134,0,0,3.505263,3.33,8.155252,3.285547,4.165013,0,4.165013,10.21455,72.96096,0.1321641,0,0.6680107,5,4.120561
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.746218,36.80142,24.74311,1.017883,1.017883,3.380011,0,1.087743,1.017883,171.5539,0,0,0,1.746218,0,0,2.362127,2.244021,3.990239,7.034059,3.990239,0,3.990239,14.00003,100,0.1324631,1.119671,1.396974,5,8.780277
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.45856,36.19798,26.16331,1.46744,1.46744,0,0,0,1.46744,99.3949,0,2.220446E-16,0,1.45856,1.544674,1.46744,0,0,0,10.62527,0,0.08611316,-0.08611316,13.90926,99.35164,0.1324631,1.614184,1.166848,0,12.08383
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.7841567,35.09613,29.7375,0,0,0,-1,0,0,0,0.6884754,0,0,0.7841567,0,0,0,0,0.09568129,10.53916,0.09568129,0,0.09568129,14.00003,100,0.1324312,0,0.6273254,0,11.32332
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7630907,38.84532,33.50893,2.355075,2.355075,0,0,0,2.355075,32.40197,0,0,0,0.7630907,2.479027,2.355075,0,0,0,10.62527,0,1.715936,-1.715936,12.19127,87.08035,0.1324312,2.590583,0.6104725,0,11.38836
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.0689,44.53859,36.79118,0,0,0,0,0,0,0,0,0,0,1.0689,0,0,0,0,1.906595,8.909338,1.0689,0,1.0689,13.20532,94.32352,0.1320758,0,0.8551199,0,9.978238
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.9264284,46.54356,39.74205,0,0,0,0,0,0,0,0.08873279,0,0,0.9264284,0,0,0,0,0.8376957,9.871348,0.8376957,0,0.8376957,14.00003,100,0.1317986,0,0.7411427,0,10.79778
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,1.986716,58.28428,42.51933,0.7243361,0.7243361,0,0,0,0.7243361,274.281,1.224257,0,0,1.986716,0.762459,0.7243361,0,0,0,10.62527,0,0,0,14.00003,100,0.1317986,0.7967697,1.589373,0,12.61199
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.349788,54.7528,44.29459,0.2690684,0.2690684,0,-1,0,0.2690684,501.6523,1.066558,0,0,1.349788,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1317986,0.2959752,1.07983,0,11.97506
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.065005,53.23646,45.06781,0.9057564,0.9057564,0,-1,0,0.9057564,117.5818,0.111577,0,0,1.065005,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1317986,0.996332,0.8520038,0,11.69028
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2738372,47.82874,45.80158,0,0,0,-1,0,0,0,0.2738372,0,0,0.2738372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317986,0,0.2190697,0,10.89911
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.3880072,48.07893,45.20194,0,0,0,-1,0,0,0,0.3880072,0,0,0.3880072,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317986,0,0.3104058,0,11.01328
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.192928,44.4216,43.0243,1.195215,1.195215,0,-1,0,1.195215,16.1417,0,2.220446E-16,0,0.192928,1.258121,1.195215,0,0,0,10.62527,0,1.065193,-1.065193,12.87722,91.97993,0.1317986,1.314737,0.1543424,0,10.8182
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.03865865,41.10505,40.83087,2.5724,2.5724,0,-1,0,2.5724,1.502824,0,4.440892E-16,0,0.03865865,2.707789,2.5724,0,0,1.183548,9.560081,0,2.669131,-2.669131,10.0637,71.88346,0.1317986,2.82964,0.03092692,0,9.59874
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,38.87414,38.87414,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.149249,6.89095,0,1.326105,-1.326105,8.665867,61.89893,0.1317986,1.38578,0,0,6.89095
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,36.92531,36.92531,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.622699,5.564845,0,1.39515,-1.39515,7.19525,51.39454,0.1317986,1.457932,0,0,5.564845
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,34.85812,34.85812,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.172866,4.169695,0,0.03135055,-0.03135055,7.162203,51.15849,0.1317986,0.03276133,0,0,4.169695
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,33.217,33.217,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.2077,4.138344,0,0.2405374,-0.2405374,6.908655,49.34743,0.1317986,0.2513616,0,0,4.138344
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,31.90725,31.90725,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.474964,3.897807,0,0.3547329,-0.3547329,6.534733,46.67657,0.1317986,0.3706959,0,0,3.897807
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,30.58173,30.58173,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.869112,3.543074,0,0.3779449,-0.3779449,6.136344,43.83094,0.1317986,0.3949525,0,0,3.543074
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,29.40611,29.40611,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.28905,3.165129,0,0.02980371,-0.02980371,6.104928,43.60654,0.1317986,0.03114488,0,0,3.165129
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,28.40408,28.40408,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.322165,3.135325,0,0.2937196,-0.2937196,5.795321,41.39507,0.1317986,0.306937,0,0,3.135325
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07753863,27.90953,27.40205,0.2482546,0.2482546,0,-1,0,0.2482546,31.23351,0,5.551115E-17,0,0.07753863,0.2613207,0.2482546,0,0,8.64852,2.841605,0,0.183782,-0.183782,5.601597,40.01133,0.1317986,0.2730801,0.06203091,0,2.919144
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.293978,28.42461,26.4947,0.2989815,0.2989815,0,0,0,0.2989815,98.32649,0,0,0,0.293978,0.3147173,0.2989815,0,0,8.852723,2.657823,0,0.02073934,-0.02073934,5.579736,39.85518,0.1317986,0.3288796,0.2351824,0,2.951802
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7560924,30.75448,25.72147,0.7073104,0.7073104,0,0,0,0.7073104,106.8968,0,0,0,0.7560924,0.7445372,0.7073104,0,0,8.875767,2.637084,0.01155516,0,0.01155516,5.590699,39.93348,0.1317948,0.7780414,0.604874,0,3.393177
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.355531,41.66628,24.90091,2.024449,2.024449,0,0,0,2.024449,116.3542,0,0,0,2.355531,2.130999,2.024449,0,0,8.864212,2.647484,0.2245324,0,0.2245324,5.803709,41.45498,0.1317207,2.226893,1.884425,0,5.003015
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.836679,47.24081,26.32112,0.5458326,0.5458326,0,0,0,0.5458326,519.6975,0,0,0,2.836679,0.5745606,0.5458326,0,0,8.639679,2.849563,2.262118,0,2.262118,7.949742,56.78376,0.1309788,0.6004159,2.269343,0,5.686242
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.088272,53.66611,29.91108,0.6464761,0.6464761,0,-1,0,0.6464761,477.7086,0,0,0,3.088272,0.6805012,0.6464761,0,0,6.377561,4.885469,2.407771,0,2.407771,10.23395,73.09953,0.1301982,0.7111237,2.470618,0,7.973741
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.915801,56.54892,33.68251,0.4988351,0.4988351,0,0,0,0.4988351,584.522,0,0,0,2.915801,0.5250896,0.4988351,0,0,3.96979,7.052463,2.390711,0,2.390711,12.50198,89.29969,0.1294324,0.5487186,2.332641,0,9.968264
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.885931,51.26636,36.98843,0,0,0,0,0,0,0,0.3068521,0,0,1.885931,0,0,0,0,1.579079,9.204103,1.579079,0,1.579079,14.00003,100,0.1289315,0,1.508745,0,11.09003
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.694283,61.83155,39.92352,3.064038,3.064038,1.25,0,0.50625,3.064038,87.93242,0.7847692,0,0,2.694283,1.909514,1.814038,0,0,0,10.62527,0,0,0,14.00003,100,0.1289315,3.370442,2.155426,5,13.31956
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.279505,71.20115,42.69291,0.7095205,0.7095205,0,0,0,0.7095205,462.2143,2.532642,0,0,3.279505,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.1289315,0.7804725,2.623604,0,13.90478
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.291425,73.58726,44.46817,0.4322817,0.4322817,0,-1,0,0.4322817,761.4073,2.836391,0,0,3.291425,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1289315,0.4755099,2.63314,0,13.9167
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.464361,65.8355,45.22561,0,0,0,-1,0,0,0,2.464361,0,0,2.464361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289315,0,1.971489,0,13.08963
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.089363,54.39544,45.97516,2.183725,2.183725,0,-1,0,2.183725,49.88553,0,4.440892E-16,0,1.089363,2.298658,2.183725,0,0,0,10.62527,0,1.209295,-1.209295,12.72532,90.89495,0.1289315,2.402097,0.8714903,0,11.71464
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3299175,47.82567,45.38341,0,0,0,-1,0,0,0,0,0,0,0.3299175,0,0,0,0,1.343661,9.415979,0.3299175,0,0.3299175,13.03831,93.13058,0.1288273,0,0.263934,0,9.745896
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.2105228,44.70963,43.18209,0,0,0,-1,0,0,0,0,0,0,0.2105228,0,0,0,0,1.013744,9.712905,0.2105228,0,0.2105228,13.23803,94.55714,0.1287609,0,0.1684182,0,9.923428
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04364765,41.31442,41.00445,0,0,0,-1,0,0,0,0,0,0,0.04364765,0,0,0,0,0.8032209,9.902375,0.04364765,0,0.04364765,13.27943,94.85291,0.1287472,0,0.03491812,0,9.946023
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,39.05561,39.05561,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.7595732,9.941658,0,1.455748,-1.455748,11.74494,83.89227,0.1287472,1.521257,0,0,9.941658
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,37.08311,37.08311,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.377071,8.48591,0,0.278533,-0.278533,11.45134,81.79513,0.1287472,0.291067,0,0,8.48591
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,35.01592,35.01592,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.686552,8.207377,0,0.5568562,-0.5568562,10.86436,77.60243,0.1287472,0.5819147,0,0,8.207377
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,33.35113,33.35113,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.305281,7.650521,0,0.5175532,-0.5175532,10.31881,73.70567,0.1287472,0.5408431,0,0,7.650521
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,32.06505,32.06505,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.880341,7.132968,0,0.2168416,-0.2168416,10.09024,72.07302,0.1287472,0.2265995,0,0,7.132968
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,30.73164,30.73164,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.121275,6.916126,0,0.2044868,-0.2044868,9.874695,70.53339,0.1287472,0.2136887,0,0,6.916126
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,29.53236,29.53236,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.348483,6.711639,0,0.07340515,-0.07340515,9.797318,69.98071,0.1287472,0.07670838,0,0,6.711639
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,28.53821,28.53821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.430044,6.638234,0,0,0,9.797318,69.98071,0.1287472,0,0,0,6.638234
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02189632,27.70298,27.55985,0.5372297,0.5372297,0,-1,0,0.5372297,4.075783,0,1.110223E-16,0,0.02189632,0.565505,0.5372297,0,0,4.430044,6.638234,0,0.5436087,-0.5436087,9.224305,65.88776,0.1287472,0.5909527,0.01751705,0,6.660131
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.08029465,27.152,26.62883,0,0,0,0,0,0,0,0,0,0,0.08029465,0,0,0,0,5.034054,6.094625,0.08029465,0,0.08029465,9.300479,66.43186,0.1287219,0,0.06423572,0,6.17492
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.029006,32.78965,25.8556,0.2036734,0.2036734,0,0,0,0.2036734,505.2238,0,0,0,1.029006,0.2143931,0.2036734,0,0,4.953759,6.166891,0.8146134,0,0.8146134,10.07329,71.95192,0.1284658,0.2240408,0.8232052,0,7.195897
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.82622,37.73428,25.05082,0,0,0,0,0,0,0,0,0,0,1.82622,0,0,0,0,4.139146,6.900043,1.82622,0,1.82622,11.80579,84.32693,0.1278954,0,1.460976,0,8.726263
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.639389,45.75004,26.47103,0,0,0,0,0,0,0,0.3264629,0,0,2.639389,0,0,0,0,2.312926,8.543641,2.312926,0,2.312926,14.00003,100,0.1271802,0,2.111511,0,11.18303
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.188662,54.77913,30.06888,1.5524,1.5524,0,-1,0,1.5524,205.4021,1.554556,0,0,3.188662,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1271802,1.70764,2.550929,0,13.81394
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.496783,62.38301,33.84031,3.102327,3.102327,1.25,0,0.50625,3.102327,112.7149,1.546965,0,0,3.496783,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.1271802,3.412559,2.797426,5,14.12206
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.596769,67.57952,37.12256,0.9517416,0.9517416,0,0,0,0.9517416,377.9144,2.594936,0,0,3.596769,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1271802,1.046916,2.877415,0,14.22204
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.506753,70.35329,40.05764,0,0,0,0,0,0,0,3.506753,0,0,3.506753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271802,0,2.805402,0,14.13203
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.235437,70.91766,42.85071,0.2930017,0.2930017,0,0,0,0.2930017,1104.238,2.927014,0,0,3.235437,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1271802,0.3223019,2.58835,0,13.86071
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.805523,68.52023,44.6023,0,0,0,-1,0,0,0,2.805523,0,0,2.805523,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271802,0,2.244418,0,13.4308
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.208126,63.55573,45.38341,0.06434027,0.06434027,0,-1,0,0.06434027,3431.951,2.1404,0,0,2.208126,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1271802,0.07077429,1.766501,0,12.8334
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.773008,60.38229,46.10929,1.351544,1.351544,0,-1,0,1.351544,131.1839,0.35033,0,0,1.773008,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1271802,1.486699,1.418407,0,12.39828
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.4993504,49.26454,45.53332,0.7256631,0.7256631,0,-1,0,0.7256631,68.81297,0,0,0,0.4993504,0.7638559,0.7256631,0,0,0,10.62527,0,0.2645056,-0.2645056,13.72121,98.00848,0.1271802,0.7982295,0.3994803,0,11.12462
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.05966132,43.79395,43.36356,2.786014,2.786014,0,-1,0,2.786014,2.141458,0,0,0,0.05966132,2.932646,2.786014,0,0,0.2938951,10.36077,0,2.872985,-2.872985,10.69282,76.37715,0.1271802,3.064615,0.04772906,0,10.42043
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01097531,41.26384,41.18592,0.6154673,0.6154673,0,-1,0,0.6154673,1.783249,0,1.110223E-16,0,0.01097531,0.6478603,0.6154673,0,0,3.486101,7.487783,0,0.636885,-0.636885,10.02149,71.5819,0.1271802,0.6770141,0.008780251,0,7.498759
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,39.22919,39.22919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.193751,6.850899,0,0,0,10.02149,71.5819,0.1271802,0,0,0,6.850899
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,37.25669,37.25669,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.193751,6.850899,0,1.14217,-1.14217,8.817533,62.98225,0.1271802,1.193568,0,0,6.850899
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,35.19739,35.19739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.462829,5.708728,0,0,0,8.817533,62.98225,0.1271802,0,0,0,5.708728
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,33.5326,33.5326,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.462829,5.708728,0,0.125373,-0.125373,8.685379,62.0383,0.1271802,0.1310147,0,0,5.708728
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,32.22285,32.22285,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.602132,5.583355,0,0.03412167,-0.03412167,8.649411,61.78139,0.1271802,0.03565715,0,0,5.583355
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,30.88944,30.88944,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.640045,5.549233,0,0.3657092,-0.3657092,8.26392,59.02788,0.1271802,0.3821661,0,0,5.549233
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,29.69016,29.69016,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.046389,5.183524,0,0.3799116,-0.3799116,7.863458,56.16745,0.1271802,0.3970076,0,0,5.183524
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,28.69601,28.69601,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.468513,4.803613,0,0.05436314,-0.05436314,7.806154,55.75813,0.1271802,0.05680948,0,0,4.803613
