Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.7822375,32.71829,27.44939,0.5696997,0.5696997,0,0,0,0.5696997,137.307,0,0,0,0.7822375,0.5996839,0.5696997,0,0,9.798429,1.806689,0.1825536,0,0.1825536,4.877608,34.83999,0.1128964,0.6266697,0.62579,0,2.588926
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.804724,39.30962,26.6525,1.196597,1.196597,0,0,0,1.196597,150.8213,0,0,0,1.804724,1.259576,1.196597,0,0,9.615874,1.970987,0.5451477,0,0.5451477,5.394781,38.53407,0.1127711,1.316257,1.443779,0,3.775711
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.616445,47.4585,28.13582,1.23646,1.23646,0,0,0,1.23646,211.6078,0,0,0,2.616445,1.301536,1.23646,0,0,9.070726,2.46162,1.314909,0,1.314909,6.642213,47.44428,0.1124701,1.360106,2.093156,0,5.078065
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.162283,56.63414,31.82046,1.472081,1.472081,0,-1,0,1.472081,214.8172,0,0,0,3.162283,1.549559,1.472081,0,0,7.755818,3.645038,1.612724,0,1.612724,8.172177,58.37258,0.1121031,1.619289,2.529826,0,6.807321
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.467173,64.32854,35.63923,1.437817,1.437817,0,0,0,1.437817,241.1415,0,0,0,3.467173,1.513491,1.437817,0,0,6.143094,5.096489,1.953682,0,1.953682,10.0256,71.61131,0.1116617,1.581598,2.773738,0,8.563663
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.564649,69.59563,38.96882,1.541017,1.541017,0,0,0,1.541017,231.318,0,0,0,3.564649,1.622123,1.541017,0,0,4.189413,6.854803,1.942526,0,1.942526,11.86844,84.77443,0.1112263,1.695119,2.851719,0,10.41945
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.475465,72.33688,41.87235,0,0,0,0,0,0,0,1.228579,0,0,3.475465,0,0,0,0,2.246887,8.603076,2.246887,0,2.246887,14.00003,100,0.1107269,0,2.780372,0,12.07854
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.206664,72.83842,44.62597,0.9230378,0.9230378,0,0,0,0.9230378,347.4033,2.235045,0,0,3.206664,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1107269,1.015342,2.565331,0,13.83194
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.77951,70.39825,46.37755,0.7970091,0.7970091,0,-1,0,0.7970091,348.7426,1.940553,0,0,2.77951,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1107269,0.87671,2.223608,0,13.40478
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.185539,65.35028,47.13499,0.9842688,0.9842688,0,-1,0,0.9842688,222.0469,1.149466,0,0,2.185539,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1107269,1.082696,1.748431,0,12.81081
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.409991,59.09586,47.8451,2.473197,2.473197,0,-1,0,2.473197,57.01087,0,4.440892E-16,0,1.409991,2.603366,2.473197,0,0,0,10.62527,0,1.193374,-1.193374,12.7421,91.01482,0.1107269,2.720517,1.127993,0,12.03527
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.612123,51.87464,47.22179,0,0,0,-1,0,0,0,0,0,0,0.612123,0,0,0,0,1.325971,9.4319,0.612123,0,0.612123,13.32281,95.16275,0.1105916,0,0.4896984,0,10.04402
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.04091371,45.41335,45.11515,1.463346,1.463346,0,-1,0,1.463346,2.795902,0,2.220446E-16,0,0.04091371,1.540364,1.463346,0,0,0.7138484,9.982811,0,1.49945,-1.49945,11.74225,83.87306,0.1105916,1.60968,0.03273097,0,10.02372
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,42.98484,42.98484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.379904,8.48336,0,0,0,11.74225,83.87306,0.1105916,0,0,0,8.48336
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,40.98867,40.98867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.379904,8.48336,0,0,0,11.74225,83.87306,0.1105916,0,0,0,8.48336
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,38.99249,38.99249,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.379904,8.48336,0,1.374124,-1.374124,10.2938,73.52699,0.1105916,1.43596,0,0,8.48336
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,36.90164,36.90164,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,3.906709,7.109236,0,0.05253534,-0.05253534,10.23842,73.13143,0.1105916,0.05489943,0,0,7.109236
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,35.21317,35.21317,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,3.965082,7.056701,0,0.8228893,-0.8228893,9.371019,66.93572,0.1105916,0.8599194,0,0,7.056701
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,33.88765,33.88765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.879403,6.233811,0,0,0,9.371019,66.93572,0.1105916,0,0,0,6.233811
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,32.55423,32.55423,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,4.879403,6.233811,0,0.1546513,-0.1546513,9.208003,65.77132,0.1105916,0.1616106,0,0,6.233811
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,31.29183,31.29183,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,5.051238,6.07916,0,0.2558053,-0.2558053,8.93836,63.8453,0.1105916,0.2673165,0,0,6.07916
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,30.26613,30.26613,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.335466,5.823355,0,0.1390183,-0.1390183,8.791822,62.7986,0.1105916,0.1452742,0,0,5.823355
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,29.27198,29.27198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.489931,5.684336,0,0,0,8.791822,62.7986,0.1105916,0,0,0,5.684336
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06247455,28.79144,28.38041,0.5168804,0.5168804,0,0,0,0.5168804,12.08685,0,1.110223E-16,0,0.06247455,0.5440846,0.5168804,0,0,5.489931,5.684336,0,0.4816101,-0.4816101,8.284161,59.17246,0.1105916,0.5685684,0.04997964,0,5.746811
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.7807664,32.87104,27.60719,0.3814449,0.3814449,0,0,0,0.3814449,204.6865,0,0,0,0.7807664,0.401521,0.3814449,0,0,6.025053,5.202726,0.3792454,0,0.3792454,8.643945,61.74234,0.1105079,0.4195894,0.6246132,0,5.983493
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.175217,42.35133,26.80241,1.52003,1.52003,0,0,0,1.52003,143.1035,0,0,0,2.175217,1.600032,1.52003,0,0,5.645808,5.544047,0.5751846,0,0.5751846,9.189612,65.63996,0.1103813,1.672034,1.740173,0,7.719264
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.614286,47.64764,28.31729,1.212856,1.212856,0,0,0,1.212856,215.548,0,0,0,2.614286,1.27669,1.212856,0,0,5.070623,6.061713,1.337596,0,1.337596,10.45857,74.7039,0.1100879,1.334141,2.091429,0,8.676
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.159658,56.82746,32.00193,2.335875,2.335875,0,-1,0,2.335875,135.2666,0,0,0,3.159658,2.458816,2.335875,0,0,3.733027,7.26555,0.7008426,0,0.7008426,11.12344,79.45302,0.1099348,2.569462,2.527727,0,10.42521
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.463226,64.56448,35.86015,0,0,0,0,0,0,0,0.4310409,0,0,3.463226,0,0,0,0,3.032185,7.896308,3.032185,0,3.032185,14.00003,100,0.1092774,0,2.770581,0,11.35953
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.559749,69.85593,39.21341,0.7501366,0.7501366,0,0,0,0.7501366,474.5468,2.770132,0,0,3.559749,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.1092774,0.8251502,2.847799,0,14.18502
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.470399,72.59496,42.11694,0.5839296,0.5839296,0,0,0,0.5839296,594.318,2.855736,0,0,3.470399,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1092774,0.6423225,2.776319,0,14.09567
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.202201,73.06789,44.84689,1.542954,1.542954,0,0,0,1.542954,207.5371,1.578039,0,0,3.202201,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1092774,1.697249,2.561761,0,13.82748
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.77527,70.62158,46.59848,1.345078,1.345078,0,-1,0,1.345078,206.3278,1.359398,0,0,2.77527,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1092774,1.479586,2.220216,0,13.40054
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.760114,71.38071,47.35592,2.193149,2.193149,0,-1,0,2.193149,125.8517,0.4515367,0,0,2.760114,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1092774,2.412464,2.208091,0,13.38539
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.406352,59.30373,48.06602,1.260973,1.260973,0,-1,0,1.260973,111.5291,0.07901134,0,0,1.406352,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1092774,1.387071,1.125081,0,12.03163
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.4885353,51.13817,47.44271,1.183568,1.183568,0,-1,0,1.183568,41.27649,0,2.220446E-16,0,0.4885353,1.245861,1.183568,0,0,0,10.62527,0,0.7573256,-0.7573256,13.20174,94.29793,0.1092774,1.301925,0.3908283,0,11.11381
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.0448648,45.6636,45.33607,2.82032,2.82032,0,-1,0,2.82032,1.59077,0,0,0,0.0448648,2.968758,2.82032,0,0,0.8414729,9.867949,0,2.923893,-2.923893,10.11968,72.2833,0.1092774,3.102352,0.03589184,0,9.912813
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,43.20576,43.20576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.090243,6.944056,0,0,0,10.11968,72.2833,0.1092774,0,0,0,6.944056
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,41.18592,41.18592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.090243,6.944056,0,0,0,10.11968,72.2833,0.1092774,0,0,0,6.944056
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,39.18974,39.18974,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.090243,6.944056,0,0.134105,-0.134105,9.978324,71.2736,0.1092774,0.1401398,0,0,6.944056
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,37.09889,37.09889,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.239249,6.80995,0,0.1288717,-0.1288717,9.842481,70.30329,0.1092774,0.1346709,0,0,6.80995
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,35.39464,35.39464,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.38244,6.681079,0,0.1498871,-0.1498871,9.684486,69.17476,0.1092774,0.156632,0,0,6.681079
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,34.0849,34.0849,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.548981,6.531192,0,0.07815802,-0.07815802,9.6021,68.5863,0.1092774,0.08167513,0,0,6.531192
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,32.72781,32.72781,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.635823,6.453033,0,0.4814812,-0.4814812,9.094575,64.96112,0.1092774,0.5031478,0,0,6.453033
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,31.44174,31.44174,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.170802,5.971552,0,0.05867748,-0.05867748,9.032723,64.51932,0.1092774,0.06131797,0,0,5.971552
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,30.42393,30.42393,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.235999,5.912875,0,0.4603569,-0.4603569,8.547464,61.0532,0.1092774,0.481073,0,0,5.912875
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,29.4219,29.4219,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.747507,5.452518,0,0.3446394,-0.3446394,8.184182,58.45833,0.1092774,0.3601481,0,0,5.452518
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05505906,28.90069,28.53821,0.2703911,0.2703911,0,0,0,0.2703911,20.36275,0,5.551115E-17,0,0.05505906,0.2846222,0.2703911,0,0,6.130439,5.107879,0,0.2295631,-0.2295631,7.942202,56.7299,0.1092774,0.2974302,0.04404724,0,5.162938
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,1.012328,34.65645,27.7571,0.1827818,0.1827818,0,0,0,0.1827818,553.8452,0,0,0,1.012328,0.1924019,0.1827818,0,0,6.385509,4.878315,0.8199264,0,0.8199264,8.720052,62.28596,0.1091009,0.20106,0.8098626,0,5.890644
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.660502,38.55115,26.96021,2.999235,2.999235,0,0,0,2.999235,55.36418,0,4.440892E-16,0,1.660502,3.157089,2.999235,0,0,5.565583,5.616249,0,1.496588,-1.496588,7.14251,51.01783,0.1091009,3.299158,1.328401,0,7.276751
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.612652,47.80517,28.4672,1.071181,1.071181,0,0,0,1.071181,243.9039,0,0,0,2.612652,1.127559,1.071181,0,0,7.228458,4.119662,1.485093,0,1.485093,8.551394,61.08126,0.1087828,1.178299,2.090122,0,6.732314
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.367425,59.06284,32.19918,0.7961396,0.7961396,0,-1,0,0.7961396,422.9691,0,0,0,3.367425,0.8380417,0.7961396,0,0,5.743365,5.456245,2.529383,0,2.529383,10.95098,78.22111,0.1082453,0.8757536,2.69394,0,8.82367
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.458703,64.82413,36.10474,3.094716,3.094716,2.862231,0,0.9463892,3.094716,111.7616,0,0,0,3.458703,0.2447203,0.2324843,0,0,3.213982,7.73269,3.213982,0,3.213982,14.00003,100,0.1085193,3.404187,2.766962,5,11.19139
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.382927,80.2548,39.47379,2.295979,2.295979,0,0,0,2.295979,190.8958,1.966107,0,0,4.382927,2.41682,2.295979,0,0,0,10.62527,0,0,0,14.00003,100,0.1085193,2.525577,3.506341,0,15.0082
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.644163,74.95488,42.3852,1.032733,1.032733,0,0,0,1.032733,352.8658,2.557075,0,0,3.644163,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1085193,1.136007,2.91533,0,14.26944
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.551477,77.46119,45.11515,0.8531423,0.8531423,0,0,0,0.8531423,416.2819,2.653433,0,0,3.551477,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1085193,0.9384565,2.841182,0,14.17675
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.769974,70.89121,46.86673,0.07723486,0.07723486,0,-1,0,0.07723486,3586.429,2.688673,0,0,2.769974,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1085193,0.08495834,2.215979,0,13.39525
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.218059,57.21999,47.62418,0.2162543,0.2162543,0,-1,0,0.2162543,563.2529,0.9904227,0,0,1.218059,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1085193,0.2378798,0.974447,0,11.84333
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.8949082,55.29325,48.33428,0.763452,0.763452,0,-1,0,0.763452,117.2187,0.09127457,0,0,0.8949082,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1085193,0.8397972,0.7159266,0,11.52018
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5294326,51.73148,47.71097,0.7338735,0.7338735,0,-1,0,0.7338735,72.1422,0,1.110223E-16,0,0.5294326,0.7724985,0.7338735,0,0,0,10.62527,0,0.2430659,-0.2430659,13.74381,98.16991,0.1085193,0.8072609,0.423546,0,11.15471
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.0461291,45.91797,45.58066,1.696813,1.696813,0,-1,0,1.696813,2.718573,0,0,0,0.0461291,1.786119,1.696813,0,0,0.2700732,10.38221,0,1.73999,-1.73999,11.9097,85.06914,0.1085193,1.866495,0.03690328,0,10.42834
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,43.45036,43.45036,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.203396,8.642219,0,2.252363,-2.252363,9.535504,68.1106,0.1085193,2.35372,0,0,8.642219
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,41.40684,41.40684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.706022,6.389855,0,0,0,9.535504,68.1106,0.1085193,0,0,0,6.389855
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,39.41066,39.41066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.706022,6.389855,0,0,0,9.535504,68.1106,0.1085193,0,0,0,6.389855
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,37.30403,37.30403,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.706022,6.389855,0,0.2000859,-0.2000859,9.324594,66.60412,0.1085193,0.2090897,0,0,6.389855
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,35.59189,35.59189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.928339,6.189769,0,0,0,9.324594,66.60412,0.1085193,0,0,0,6.189769
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,34.28215,34.28215,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.928339,6.189769,0,0.5722645,-0.5722645,8.721375,62.29541,0.1085193,0.5980164,0,0,6.189769
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,32.93295,32.93295,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.564188,5.617505,0,0.200455,-0.200455,8.510077,60.78614,0.1085193,0.2094755,0,0,5.617505
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,31.64688,31.64688,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.786916,5.417049,0,0.460083,-0.460083,8.025107,57.32208,0.1085193,0.4807867,0,0,5.417049
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,30.62118,30.62118,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.29812,4.956966,0,0.5096345,-0.5096345,7.487905,53.48493,0.1085193,0.532568,0,0,4.956966
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,29.60336,29.60336,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.86438,4.447332,0,0.428428,-0.428428,7.036302,50.2592,0.1085193,0.4477073,0,0,4.447332
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05770096,29.09209,28.71179,0,0,0,0,0,0,0,0,0,0,0.05770096,0,0,0,0,7.340412,4.018904,0.05770096,0,0.05770096,7.091042,50.6502,0.1085071,0,0.04616076,0,4.076605
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7602875,33.09497,27.96224,0.5059087,0.5059087,0,0,0,0.5059087,150.2815,0,0,0,0.7602875,0.5325356,0.5059087,0,0,7.282711,4.070835,0.2277519,0,0.2277519,7.307106,52.19352,0.1084592,0.5564996,0.60823,0,4.831122
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.251583,43.33708,27.14168,1.615061,1.615061,0,0,0,1.615061,139.4116,0,0,0,2.251583,1.700064,1.615061,0,0,7.054958,4.275812,0.5515184,0,0.5515184,7.830323,55.93077,0.1083432,1.776567,1.801266,0,6.527394
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,3.04898,51.8434,28.67234,0,0,0,0,0,0,0,0,0,0,3.04898,0,0,0,0,6.50344,4.772178,3.04898,0,3.04898,10.72284,76.59155,0.1077067,0,2.439183,0,7.821157
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.153332,57.27039,32.4201,1.087799,1.087799,0,-1,0,1.087799,289.8818,0,0,0,3.153332,1.145052,1.087799,0,0,3.454461,7.51626,2.00828,0,2.00828,12.62806,90.20025,0.1072915,1.196579,2.522665,0,10.66959
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.454122,65.08324,36.34933,0,0,0,0,0,0,0,2.007941,0,0,3.454122,0,0,0,0,1.446181,9.323711,1.446181,0,1.446181,14.00003,100,0.1069945,0,2.763298,0,12.77783
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.549295,70.38969,39.71838,0,0,0,0,0,0,0,3.549295,0,0,3.549295,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1069945,0,2.839436,0,14.17457
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,4.001646,79.70617,42.62979,0,0,0,0,0,0,0,4.001646,0,0,4.001646,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1069945,0,3.201317,0,14.62692
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.693381,79.56705,45.38341,1.129839,1.129839,0,0,0,1.129839,326.8943,2.504076,0,0,3.693381,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1069945,1.242823,2.954705,0,14.31866
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.438551,78.76508,47.13499,2.730959,2.730959,0,-1,0,2.730959,125.91,0.5638572,0,0,3.438551,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1069945,3.004056,2.750841,0,14.06383
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.172428,66.0399,47.8451,0,0,0,-1,0,0,0,2.172428,0,0,2.172428,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1069945,0,1.737942,0,12.7977
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.397979,59.76114,48.5552,0,0,0,-1,0,0,0,1.397979,0,0,1.397979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1069945,0,1.118383,0,12.02325
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.4861158,51.62076,47.93189,0.8408448,0.8408448,0,-1,0,0.8408448,57.81279,0,1.110223E-16,0,0.4861158,0.8850998,0.8408448,0,0,0,10.62527,0,0.398984,-0.398984,13.57946,96.99596,0.1069945,0.9249293,0.3888927,0,11.11139
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.04187386,46.15558,45.84892,0.6353031,0.6353031,0,-1,0,0.6353031,6.591162,0,0,0,0.04187386,0.6687402,0.6353031,0,0,0.4433155,10.22629,0,0.6268663,-0.6268663,12.91869,92.27615,0.1069945,0.6988334,0.03349908,0,10.26816
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,43.71862,43.71862,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.139834,9.599424,0,2.948326,-2.948326,9.810879,70.07757,0.1069945,3.081,0,0,9.599424
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,41.6751,41.6751,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.415751,6.651098,0,2.549194,-2.549194,7.123793,50.88413,0.1069945,2.663908,0,0,6.651098
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,39.65525,39.65525,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.248188,4.101904,0,1.436382,-1.436382,5.609713,40.06929,0.1069945,1.50102,0,0,4.101904
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,37.54862,37.54862,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.844169,2.665522,0,0.1344887,-0.1344887,5.467949,39.0567,0.1069945,0.1405407,0,0,2.665522
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,35.83648,35.83648,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,8.993601,2.531033,0,0.6139867,-0.6139867,4.82075,34.43386,0.1069945,0.641616,0,0,2.531033
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,34.50307,34.50307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.675808,1.917047,0,0,0,4.82075,34.43386,0.1069945,0,0,0,1.917047
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,33.17754,33.17754,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.675808,1.917047,0,0.8003014,-0.8003014,3.977159,28.40822,0.1069945,0.836315,0,0,1.917047
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,31.8678,31.8678,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.56503,1.116745,0,0.3327666,-0.3327666,3.626392,25.90275,0.1069945,0.3477411,0,0,1.116745
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,30.8421,30.8421,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.93477,0.7839786,0,0.1617449,-0.1617449,3.455898,24.68493,0.1069945,0.1690234,0,0,0.7839786
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,29.84796,29.84796,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.11449,0.6222337,0,0.1714006,-0.1714006,3.275225,23.39442,0.1069945,0.1791136,0,0,0.6222337
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.05098175,29.2928,28.95638,0,0,0,0,0,0,0,0,0,0,0.05098175,0,0,0,0,11.30493,0.4508331,0.05098175,0,0.05098175,3.323591,23.73989,0.106984,0,0.0407854,0,0.5018149
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9572637,34.70933,28.18316,0.4134972,0.4134972,0,0,0,0.4134972,231.5043,0,0,0,0.9572637,0.4352602,0.4134972,0,0,11.25395,0.4967167,0.5220035,0,0.5220035,3.818807,27.27714,0.1068772,0.4548469,0.765811,0,1.45398
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.798178,40.05629,27.38627,0,0,0,0,0,0,0,0,0,0,1.798178,0,0,0,0,10.73195,0.9665198,1.798178,0,1.798178,5.524708,39.46212,0.106511,0,1.438542,0,2.764698
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.606921,48.29785,28.9406,1.613461,1.613461,0,0,0,1.613461,161.5733,0,0,0,2.606921,1.69838,1.613461,0,0,8.933772,2.58488,0.9085417,0,0.9085417,6.386626,45.61867,0.1063269,1.774807,2.085537,0,5.191801
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.149014,57.55214,32.68836,0.9283811,0.9283811,0,-1,0,0.9283811,339.1941,0,0,0,3.149014,0.9772432,0.9283811,0,0,8.025229,3.402567,2.171771,0,2.171771,8.446949,60.33523,0.1058895,1.021219,2.519211,0,6.551581
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.241699,74.32687,36.59393,0.3964275,0.3964275,0,0,0,0.3964275,1069.981,0,0,0,4.241699,0.4172921,0.3964275,0,0,5.853459,5.357161,3.824407,0,3.824407,12.0751,86.25054,0.1051278,0.4360702,3.393359,0,9.59886
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.437507,81.72495,39.96297,0,0,0,0,0,0,0,2.408454,0,0,4.437507,0,0,0,0,2.029052,8.799128,2.029052,0,2.029052,14.00003,100,0.1047281,0,3.550005,0,13.23663
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,3.896204,78.69509,42.87438,1.049862,1.049862,0,0,0,1.049862,371.1159,2.791087,0,0,3.896204,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1047281,1.154848,3.116964,0,14.52148
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.395663,76.26973,45.62011,0,0,0,0,0,0,0,3.395663,0,0,3.395663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1047281,0,2.71653,0,14.02094
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.759683,71.37616,47.35592,1.205645,1.205645,0,-1,0,1.205645,228.8968,1.490583,0,0,2.759683,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1047281,1.326209,2.207746,0,13.38496
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.502287,69.60632,48.10547,0,0,0,-1,0,0,0,2.502287,0,0,2.502287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1047281,0,2.001829,0,13.12756
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.393252,60.01068,48.82346,1.710943,1.710943,0,-1,0,1.710943,81.43178,0,0,0,1.393252,1.800993,1.710943,0,0,0,10.62527,0,0.4077414,-0.4077414,13.57023,96.93002,0.1047281,1.882038,1.114601,0,12.01853
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5519478,52.41049,48.20015,2.769434,2.769434,0,-1,0,2.769434,19.92999,0,4.440892E-16,0,0.5519478,2.915194,2.769434,0,0,0.453046,10.21753,0,2.363246,-2.363246,11.07915,79.13663,0.1047281,3.046377,0.4415583,0,10.76948
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.07490429,46.62003,46.06984,1.3021,1.3021,0,-1,0,1.3021,5.752575,0,0,0,0.07490429,1.370632,1.3021,0,0,3.078875,7.854287,0,1.295727,-1.295727,9.713334,69.38082,0.1047281,1.43231,0.05992343,0,7.929191
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,43.96321,43.96321,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.518572,6.558559,0,0.3595853,-0.3595853,9.334298,66.67342,0.1047281,0.3757667,0,0,6.558559
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,41.91969,41.91969,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,4.918111,6.198974,0,1.311305,-1.311305,7.952061,56.80032,0.1047281,1.370314,0,0,6.198974
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,39.87617,39.87617,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.375117,4.887669,0,1.299227,-1.299227,6.582556,47.01816,0.1047281,1.357692,0,0,4.887669
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,37.79321,37.79321,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.818702,3.588443,0,0.4462691,-0.4462691,6.112147,43.65811,0.1047281,0.4663512,0,0,3.588443
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,36.0574,36.0574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.314556,3.142173,0,0,0,6.112147,43.65811,0.1047281,0,0,0,3.142173
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,34.74766,34.74766,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.314556,3.142173,0,0.234765,-0.234765,5.864683,41.89051,0.1047281,0.2453294,0,0,3.142173
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,33.42213,33.42213,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.575406,2.907408,0,0.341012,-0.341012,5.505225,39.32296,0.1047281,0.3563576,0,0,2.907408
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,32.11239,32.11239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.954309,2.566396,0,0,0,5.505225,39.32296,0.1047281,0,0,0,2.566396
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,31.08669,31.08669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.954309,2.566396,0,0,0,5.505225,39.32296,0.1047281,0,0,0,2.566396
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,30.09255,30.09255,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,8.954309,2.566396,0,0.3532599,-0.3532599,5.132856,36.66319,0.1047281,0.3691566,0,0,2.566396
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.04952507,29.52824,29.20098,0,0,0,0,0,0,0,0,0,0,0.04952507,0,0,0,0,9.34682,2.213136,0.04952507,0,0.04952507,5.17984,36.99878,0.1047184,0,0.03962006,0,2.262661
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8505338,34.20864,28.42775,0.405008,0.405008,0,0,0,0.405008,210.0042,0,0,0,0.8505338,0.4263242,0.405008,0,0,9.297295,2.257709,0.4242096,0,0.4242096,5.582281,39.87335,0.1046353,0.4455088,0.6804271,0,3.108243
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.796438,40.28287,27.60719,0.1785975,0.1785975,0,0,0,0.1785975,1005.858,0,0,0,1.796438,0.1879974,0.1785975,0,0,8.873085,2.639498,1.608441,0,1.608441,7.108181,50.77262,0.1043212,0.1964573,1.43715,0,4.435936
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.253855,54.31451,29.17731,2.019702,2.019702,0,0,0,2.019702,161.1057,0,0,0,3.253855,2.126002,2.019702,0,0,7.264644,4.087094,1.127853,0,1.127853,8.178156,58.41529,0.104102,2.221672,2.603084,0,7.340949
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.834647,64.75948,32.93295,1.329974,1.329974,0,-1,0,1.329974,288.3249,0,0,0,3.834647,1.399973,1.329974,0,0,6.136792,5.102162,2.434674,0,2.434674,10.48789,74.91335,0.1036321,1.462972,3.067717,0,8.936809
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.444252,65.62386,36.86219,0.8747876,0.8747876,0,0,0,0.8747876,393.7243,0,0,0,3.444252,0.9208291,0.8747876,0,0,3.702118,7.293368,2.523423,0,2.523423,12.88182,92.01281,0.1031495,0.9622664,2.755401,0,10.73762
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.538257,70.92724,40.23123,1.206897,1.206897,0,0,0,1.206897,293.1696,1.089143,0,0,3.538257,1.270418,1.206897,0,0,1.178695,9.564448,1.178695,0,1.178695,14.00003,100,0.1029256,1.327587,2.830606,0,13.10271
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.191561,82.9783,43.14264,0,0,0,0,0,0,0,4.191561,0,0,4.191561,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1029256,0,3.353249,0,14.81684
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.179342,74.12934,45.88837,1.859031,1.859031,0,0,0,1.859031,171.0215,1.222468,0,0,3.179342,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.1029256,2.044934,2.543474,0,13.80462
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.75382,71.63972,47.62418,0,0,0,-1,0,0,0,2.75382,0,0,2.75382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1029256,0,2.203056,0,13.37909
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.738043,72.38235,48.37373,1.415545,1.415545,0,-1,0,1.415545,193.4268,1.247996,0,0,2.738043,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.1029256,1.557099,2.190434,0,13.36332
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.60534,62.1245,49.04438,1.314514,1.314514,0,-1,0,1.314514,122.1242,0.2216411,0,0,1.60534,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.1029256,1.445966,1.284272,0,12.23061
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.5831385,52.8833,48.42107,2.252803,2.252803,0,-1,0,2.252803,25.88502,0,0,0,0.5831385,2.371372,2.252803,0,0,0,10.62527,0,1.788233,-1.788233,12.11506,86.536,0.1029256,2.478084,0.4665108,0,11.20841
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.03074254,46.55593,46.33022,0.3776383,0.3776383,0,-1,0,0.3776383,8.140738,0,5.551115E-17,0,0.03074254,0.397514,0.3776383,0,0,1.986926,8.837041,0,0.3667714,-0.3667714,11.72845,83.7745,0.1029256,0.4154021,0.02459403,0,8.867784
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,44.22358,44.22358,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.39445,8.470269,0,3.505263,-3.505263,8.033582,57.38261,0.1029256,4.712382,0,0,8.470269
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,42.18795,42.18795,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.289186,4.965006,0,3.376175,-3.376175,4.47478,31.96265,0.1029256,3.528103,0,0,4.965006
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,40.14444,40.14444,2.193527,1.509389,0,-1,0,1.509389,0,0,0.6841372,0.9034899,0,1.588831,1.509389,0,0,10.04049,1.588831,0,1.588831,-1.588831,2.800006,20,0.1029256,2.412879,0,0,1.588831
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,38.0378,38.0378,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029256,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,36.32566,36.32566,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029256,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,35.01592,35.01592,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029256,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,33.66673,33.66673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029256,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,32.35698,32.35698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029256,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,31.33128,31.33128,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029256,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,30.33714,30.33714,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029256,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1603978,30.51172,29.44556,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,44.5626,0,0,0,0.1603978,0,0,3.505263,3.33,11.80586,0,3.490398,0,3.490398,6.111288,43.65197,0.1037197,0.3959321,0.1283183,5,0.1603978
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8686249,34.58991,28.67234,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,451.5453,0,0,0,0.8686249,0,0,3.505263,3.33,8.315462,3.141358,4.198625,0,4.198625,10.09445,72.10309,0.1042771,0.2116039,0.6948999,5,4.009983
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.889187,41.28127,27.86756,0.8890108,0.8890108,3.233906,0,1.047856,0.8890108,212.5044,0,0,0,1.889187,0,0,2.344895,2.22765,4.116838,6.920121,4.116838,0,4.116838,14.00003,100,0.104588,0.9779119,1.51135,5,8.809308
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.196182,54.07391,29.4219,0,0,0,0,0,0,0,3.196182,0,0,3.196182,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104588,0,2.556945,0,13.82146
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,3.069708,57.40706,33.19333,0,0,0,-1,0,0,0,3.069708,0,0,3.069708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104588,0,2.455767,0,13.69498
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.658488,68.25214,37.12256,0.01774336,0.01774336,0,0,0,0.01774336,20618.91,3.639811,0,0,3.658488,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.104588,0.0195177,2.92679,0,14.28376
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.692618,62.49537,40.49949,0.2250563,0.2250563,0,0,0,0.2250563,1196.42,2.455717,0,0,2.692618,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.104588,0.2475619,2.154094,0,13.31789
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.441627,73.92805,43.40302,2.820008,2.820008,0,0,0,2.820008,122.0432,0.4731975,0,0,3.441627,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.104588,3.102009,2.753302,0,14.0669
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.173051,74.39818,46.15663,0,0,0,0,0,0,0,3.173051,0,0,3.173051,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104588,0,2.53844,0,13.79832
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.747914,71.8932,47.88455,0.9098986,0.9098986,0,-1,0,0.9098986,302.0022,1.790126,0,0,2.747914,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.104588,1.000889,2.198331,0,13.37319
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.156862,66.75076,48.59465,0,0,0,-1,0,0,0,2.156862,0,0,2.156862,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104588,0,1.72549,0,12.78214
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.546878,61.84457,49.2653,2.186982,2.186982,0,-1,0,2.186982,70.73117,0,0,0,1.546878,2.302086,2.186982,0,0,0,10.62527,0,0.7552084,-0.7552084,13.20397,94.31387,0.104588,2.40568,1.237502,0,12.17215
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4312409,51.92093,48.64199,0.9464988,0.9464988,0,-1,0,0.9464988,45.5617,0,1.110223E-16,0,0.4312409,0.9963145,0.9464988,0,0,0.8391204,9.870066,0,0.5650735,-0.5650735,12.60833,90.05931,0.104588,1.041149,0.3449928,0,10.30131
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05366904,46.95409,46.55902,0,0,0,-1,0,0,0,0,0,0,0.05366904,0,0,0,0,1.46698,9.304993,0.05366904,0,0.05366904,12.65924,90.42299,0.1045779,0,0.04293523,0,9.358662
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,44.46817,44.46817,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.413311,9.353294,0,2.813433,-2.813433,9.693625,69.24004,0.1045779,2.940037,0,0,9.353294
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,42.42465,42.42465,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.539347,6.539862,0,2.003984,-2.003984,7.581241,54.15161,0.1045779,2.094163,0,0,6.539862
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,40.38903,40.38903,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.765996,4.535878,0,3.116929,-3.116929,4.295709,30.68357,0.1045779,3.25719,0,0,4.535878
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,38.28239,38.28239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22925,1.418949,0,0,0,4.295709,30.68357,0.1045779,0,0,0,1.418949
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,36.57026,36.57026,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.22925,1.418949,0,0.440252,-0.440252,3.831643,27.36882,0.1045779,0.4600633,0,0,1.418949
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,35.26051,35.26051,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.71842,0.9786969,0,0.04322211,-0.04322211,3.786083,27.04339,0.1045779,0.04516711,0,0,0.9786969
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,33.90343,33.90343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76644,0.9354749,0,0,0,3.786083,27.04339,0.1045779,0,0,0,0.9354749
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,32.60157,32.60157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76644,0.9354749,0,0,0,3.786083,27.04339,0.1045779,0,0,0,0.9354749
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,31.57587,31.57587,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.76644,0.9354749,0,0.2120021,-0.2120021,3.562613,25.44718,0.1045779,0.2215422,0,0,0.9354749
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,30.58173,30.58173,0.7363182,0.6872991,0,-1,0,0.6872991,0,0,0.04901917,0.122651,0,0.7234727,0.6872991,0,0,11.002,0.7234727,0,0.7234727,-0.7234727,2.800006,20,0.1045779,0.8099501,0,0,0.7234727
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04263839,29.97266,29.69016,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,22.73322,0,0,0,0.04263839,0,0,3.505263,3.33,11.80586,0,3.372638,0,3.372638,5.999571,42.854,0.1052734,0.2063159,0.03411072,5,0.04263839
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.8748972,34.91263,28.9406,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,220.8682,0,0,0,0.8748972,0,0,3.505263,3.33,8.433222,3.035375,4.204897,0,4.204897,9.988687,71.34762,0.1059162,0.4357291,0.6999177,5,3.910272
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.792624,40.80206,28.11215,1.232507,1.232507,3.796403,0,1.201418,1.232507,145.4453,0,0,0,1.792624,0,0,2.563895,2.435701,4.228324,6.819782,4.228324,0,4.228324,14.00003,100,0.1064889,1.355758,1.434099,5,8.612406
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.598363,49.05541,29.66649,1.363742,1.363742,0,0,0,1.363742,190.5318,1.162845,0,0,2.598363,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1064889,1.500117,2.078691,0,13.22364
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.136996,58.34,33.43792,1.635957,1.635957,0,-1,0,1.635957,191.7529,1.414936,0,0,3.136996,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1064889,1.799553,2.509597,0,13.76227
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.434283,66.15369,37.36715,1.335476,1.335476,0,0,0,1.335476,257.1579,2.028519,0,0,3.434283,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1064889,1.469024,2.747427,0,14.05956
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.526798,71.46017,40.74408,1.987487,1.987487,0,0,0,1.987487,177.4502,1.434707,0,0,3.526798,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1064889,2.186235,2.821439,0,14.15207
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.435761,74.17709,43.64761,0.3353681,0.3353681,0,0,0,0.3353681,1024.474,3.082741,0,0,3.435761,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1064889,0.3689049,2.748609,0,14.06104
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.167615,74.61668,46.37755,0,0,0,0,0,0,0,3.167615,0,0,3.167615,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1064889,0,2.534092,0,13.79289
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.742541,72.10439,48.10547,0,0,0,-1,0,0,0,2.742541,0,0,2.742541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1064889,0,2.194032,0,13.36782
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.151546,66.96217,48.82346,0.2767251,0.2767251,0,-1,0,0.2767251,777.5029,1.860256,0,0,2.151546,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1064889,0.3043976,1.721237,0,12.77682
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.378946,60.60394,49.48622,1.0655,1.0655,0,-1,0,1.0655,129.4177,0.257367,0,0,1.378946,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1064889,1.17205,1.103157,0,12.00422
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4512224,52.30244,48.86291,1.865506,1.865506,0,-1,0,1.865506,24.18767,0,2.220446E-16,0,0.4512224,1.96369,1.865506,0,0,0,10.62527,0,1.512468,-1.512468,12.40575,88.6123,0.1064889,2.052056,0.3609779,0,11.0765
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02498128,46.96384,46.77995,1.932652,1.932652,0,-1,0,1.932652,1.292591,0,0,0,0.02498128,2.03437,1.932652,0,0,1.68052,9.112806,0,2.009389,-2.009389,10.28767,73.48318,0.1064889,2.125917,0.01998502,0,9.137788
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,44.71276,44.71276,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.913174,7.103418,0,1.119672,-1.119672,9.107428,65.05293,0.1064889,1.170057,0,0,7.103418
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,42.65346,42.65346,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.157254,5.983746,0,3.505263,-3.505263,5.412556,38.66104,0.1064889,4.302876,0,0,5.983746
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,40.63362,40.63362,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.051991,2.478483,0,1.182507,-1.182507,4.166084,29.75768,0.1064889,1.23572,0,0,2.478483
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,38.54276,38.54276,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.36589,1.295976,0,0.09452245,-0.09452245,4.066449,29.04601,0.1064889,0.09877597,0,0,1.295976
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,36.81485,36.81485,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.47091,1.201454,0,0.3406092,-0.3406092,3.707415,26.48149,0.1064889,0.3559366,0,0,1.201454
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,35.5051,35.5051,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.84937,0.8608444,0,0.5046607,-0.5046607,3.175456,22.68179,0.1064889,0.5273704,0,0,0.8608444
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,34.14802,34.14802,0.6224038,0.3383746,0,-1,0,0.3383746,0,0,0.2840293,0.3462697,0,0.3561837,0.3383746,0,0,11.4101,0.3561837,0,0.3561837,-0.3561837,2.800006,20,0.1064889,0.6846442,0,0,0.3561837
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,32.82249,32.82249,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064889,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,31.82046,31.82046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064889,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,30.80265,30.80265,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064889,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.0402392,30.20172,29.93475,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,6.99938,0,0,0,0.0402392,0,0,3.505263,3.33,11.80586,0,3.370239,0,3.370239,5.997295,42.83774,0.1073652,0.6323863,0.03219135,5,0.0402392
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.773371,34.42487,29.16152,0,0,3.505263,0,1.121937,0,0,0,0,0,0.773371,0,0,3.505263,3.33,8.435621,3.033215,4.103371,0,4.103371,9.890095,70.64339,0.1077893,0,0.6186968,5,3.806586
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.790927,41.05473,28.35674,0,0,2.675077,0,0.895296,0,0,0,0,0,1.790927,0,0,2.675077,2.541323,4.33225,6.726249,4.33225,0,4.33225,14.00003,100,0.1077294,0,1.432742,5,8.517177
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.388446,47.56173,29.91108,0,0,0,0,0,0,0,2.388446,0,0,2.388446,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1077294,0,1.910756,0,13.01372
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.132579,58.62094,33.70618,2.573624,2.573624,0,-1,0,2.573624,121.7186,0.4235013,0,0,3.132579,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1077294,2.830986,2.506063,0,13.75785
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.104155,74.07696,37.63541,0,0,0,0,0,0,0,4.104155,0,0,4.104155,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1077294,0,3.283324,0,14.72943
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.114066,78.88231,41.00445,0.7489152,0.7489152,0,0,0,0.7489152,549.3367,3.325734,0,0,4.114066,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1077294,0.8238068,3.291253,0,14.73934
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.546706,75.82092,43.91587,1.548418,1.548418,0,0,0,1.548418,229.0535,1.916793,0,0,3.546706,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1077294,1.70326,2.837365,0,14.17198
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,3.962405,84.87014,46.64581,0.821451,0.821451,0,0,0,0.821451,482.3666,3.09772,0,0,3.962405,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1077294,0.9035961,3.169924,0,14.58768
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.736113,72.36179,48.37373,1.114911,1.114911,0,-1,0,1.114911,245.4109,1.562523,0,0,2.736113,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1077294,1.226402,2.18889,0,13.36139
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.145586,67.20353,49.08383,0,0,0,-1,0,0,0,2.145586,0,0,2.145586,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1077294,0,1.716469,0,12.77086
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.373741,60.79772,49.70714,0.9395595,0.9395595,0,-1,0,0.9395595,146.2112,0.3847308,0,0,1.373741,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1077294,1.033515,1.098993,0,11.99901
