Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4462351,52.48956,49.08383,2.835373,2.835373,0,-1,0,2.835373,15.73814,0,0,0,0.4462351,2.984603,2.835373,0,0,0,10.62527,0,2.538368,-2.538368,11.32435,80.88808,0.1077294,3.11891,0.3569881,0,11.07151
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02554463,47.23658,47.04821,0.4801293,0.4801293,0,-1,0,0.4801293,5.320365,0,5.551115E-17,0,0.02554463,0.5053993,0.4801293,0,0,2.820409,8.086906,0,0.4798547,-0.4798547,10.81854,77.27515,0.1077294,0.5281423,0.02043571,0,8.112451
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,44.95735,44.95735,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.353581,7.607051,0,3.197463,-3.197463,7.44812,53.20075,0.1077294,3.341348,0,0,7.607051
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,42.91383,42.91383,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.906317,4.409589,0,0.1525894,-0.1525894,7.287277,52.05187,0.1077294,0.1594559,0,0,4.409589
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,40.89399,40.89399,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.075861,4.256999,0,1.904286,-1.904286,5.279984,37.71409,0.1077294,1.989979,0,0,4.256999
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,38.81102,38.81102,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.191734,2.352714,0,0.5621526,-0.5621526,4.687422,33.48152,0.1077294,0.5874495,0,0,2.352714
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,37.08311,37.08311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.816348,1.790561,0,0,0,4.687422,33.48152,0.1077294,0,0,0,1.790561
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,35.77336,35.77336,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.816348,1.790561,0,0.3241863,-0.3241863,4.3457,31.04065,0.1077294,0.3387747,0,0,1.790561
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,34.39261,34.39261,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.17655,1.466375,0,0.1411675,-0.1411675,4.196897,29.97777,0.1077294,0.1475201,0,0,1.466375
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,33.08287,33.08287,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.33341,1.325207,0,0.4470789,-0.4470789,3.725634,26.61162,0.1077294,0.4671974,0,0,1.325207
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,32.08872,32.08872,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.83016,0.8781282,0,0.05772371,-0.05772371,3.664788,26.177,0.1077294,0.06032128,0,0,0.8781282
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,31.07091,31.07091,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.8943,0.8204045,0,0.4716276,-0.4716276,3.167649,22.62602,0.1077294,0.4928508,0,0,0.8204045
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.09812469,30.85658,30.20301,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,15.72598,4.440892E-16,0,0,0.09812469,0,0,3.505263,3.33,11.41833,0.3487769,3.428125,0,3.428125,6.419853,45.856,0.1085955,0.686362,0.07849975,5,0.4469016
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6247973,33.67853,29.44556,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,490.9786,0,0,0,0.6247973,0,0,3.505263,3.33,7.990206,3.434089,3.954797,0,3.954797,10.1717,72.65488,0.109096,0.1399811,0.4998379,5,4.058887
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.798303,41.40319,28.625,0.09459412,0.09459412,2.449442,0,0.8336977,0.09459412,1901.072,0,0,0,1.798303,0,0,2.354848,2.237106,4.035408,6.993407,4.035408,0,4.035408,14.00003,100,0.1089664,0.1040535,1.438642,5,8.791709
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.486631,40.69616,30.17934,1.899016,1.899016,0,0,0,1.899016,78.28426,0,0,0,1.486631,1.998964,1.899016,0,0,0,10.62527,0,0.5123334,-0.5123334,13.45998,96.14253,0.1089664,2.088917,1.189304,0,12.11191
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.224992,50.76376,33.97444,0,0,0,-1,0,0,0,1.655732,0,0,2.224992,0,0,0,0,0.5692593,10.11294,0.5692593,0,0.5692593,14.00003,100,0.1088614,0,1.779993,0,12.33793
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.583352,68.43382,37.90367,0,0,0,0,0,0,0,3.583352,0,0,3.583352,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1088614,0,2.866681,0,14.20863
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.411584,60.76078,41.29638,0.9899405,0.9899405,0,0,0,0.9899405,243.609,1.369542,0,0,2.411584,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1088614,1.088935,1.929267,0,13.03686
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.424197,64.2017,44.16046,1.106294,1.106294,0,0,0,1.106294,219.1277,1.259677,0,0,2.424197,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1088614,1.216923,1.939357,0,13.04947
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.184994,65.03719,46.86673,2.226151,2.226151,0,0,0,2.226151,98.15122,0,0,0,2.184994,2.343316,2.226151,0,0,0,10.62527,0,0.1583224,-0.1583224,13.83314,98.80795,0.1088614,2.448766,1.747995,0,12.81027
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.938349,74.83203,48.59465,0,0,0,-1,0,0,0,2.762435,0,0,2.938349,0,0,0,0,0.1759138,10.46695,0.1759138,0,0.1759138,14.00003,100,0.108829,0,2.350679,0,13.4053
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.166289,67.65907,49.30475,1.342686,1.342686,0,-1,0,1.342686,161.34,0.7529357,0,0,2.166289,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.108829,1.476954,1.733031,0,12.79156
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.9611822,57.56532,49.9754,1.432171,1.432171,0,-1,0,1.432171,67.11366,0,0,0,0.9611822,1.507548,1.432171,0,0,0,10.62527,0,0.546366,-0.546366,13.42411,95.88629,0.108829,1.575388,0.7689458,0,11.58646
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3867965,52.2522,49.30475,1.894509,1.894509,0,-1,0,1.894509,20.41671,0,2.220446E-16,0,0.3867965,1.99422,1.894509,0,0,0.6070733,10.07891,0,1.607424,-1.607424,11.72973,83.78365,0.108829,2.08396,0.3094372,0,10.4657
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02433512,47.44883,47.26913,2.823226,2.823226,0,-1,0,2.823226,0.8619616,0,0,0,0.02433512,2.971817,2.823226,0,0,2.3931,8.471484,0,2.947481,-2.947481,8.622816,61.59142,0.108829,3.105548,0.0194681,0,8.49582
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,45.22561,45.22561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.668079,5.524004,0,0,0,8.622816,61.59142,0.108829,0,0,0,5.524004
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,43.18209,43.18209,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.668079,5.524004,0,1.142858,-1.142858,7.418139,52.9866,0.108829,1.194286,0,0,5.524004
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,41.16225,41.16225,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,6.937921,4.381145,0,1.599116,-1.599116,5.732522,40.9465,0.108829,1.671077,0,0,4.381145
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,39.05561,39.05561,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.714717,2.782029,0,0.4972122,-0.4972122,5.208414,37.20288,0.108829,0.5195868,0,0,2.782029
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,37.34348,37.34348,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.267175,2.284817,0,0.3125664,-0.3125664,4.87894,34.8495,0.108829,0.3266319,0,0,2.284817
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,36.04162,36.04162,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.61447,1.97225,0,0.04991792,-0.04991792,4.826322,34.47366,0.108829,0.05216423,0,0,1.97225
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,34.66087,34.66087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.669935,1.922333,0,0,0,4.826322,34.47366,0.108829,0,0,0,1.922333
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,33.35113,33.35113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.669935,1.922333,0,0,0,4.826322,34.47366,0.108829,0,0,0,1.922333
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,32.35698,32.35698,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.669935,1.922333,0,0.7141257,-0.7141257,4.073567,29.09685,0.108829,0.7462614,0,0,1.922333
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,31.33128,31.33128,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.46341,1.208207,0,0.2280415,-0.2280415,3.833191,27.37988,0.108829,0.2383034,0,0,1.208207
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03630883,30.7129,30.47127,0,0,0,0,0,0,0,0,0,0,0.03630883,0,0,0,0,10.71679,0.9801653,0.03630883,0,0.03630883,3.867636,27.62592,0.1088223,0,0.02904707,0,1.016474
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9418712,36.19358,29.71383,0,0,0,0,0,0,0,0,0,0,0.9418712,0,0,0,0,10.68048,1.012843,0.9418712,0,0.9418712,4.761174,34.00832,0.1086491,0,0.753497,0,1.954715
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.787073,41.63373,28.91693,1.394561,1.394561,0,0,0,1.394561,128.1459,0,0,0,1.787073,1.467959,1.394561,0,0,9.738607,1.860527,0.3191137,0,0.3191137,5.063911,36.17072,0.1085905,1.534018,1.429659,0,3.6476
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.588831,49.8952,30.47127,0.4145409,0.4145409,0,0,0,0.4145409,624.5056,0,0,0,2.588831,0.4363589,0.4145409,0,0,9.419494,2.14773,2.152472,0,2.152472,7.105926,50.75651,0.1081971,0.4559951,2.071065,0,4.736561
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.12318,59.206,34.26637,0.4584213,0.4584213,0,-1,0,0.4584213,681.2903,0,0,0,3.12318,0.4825487,0.4584213,0,0,7.267022,4.084955,2.640631,0,2.640631,9.611049,68.65021,0.1077183,0.5042634,2.498544,0,7.208135
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.417361,67.0072,38.18771,1.129378,1.129378,0,0,0,1.129378,302.5879,0,0,0,3.417361,1.188819,1.129378,0,0,4.62639,6.461523,2.228542,0,2.228542,11.72523,83.75147,0.1073176,1.242316,2.733889,0,9.878883
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.507569,72.30289,41.56464,0.4739115,0.4739115,0,0,0,0.4739115,740.1317,0.6108665,0,0,3.507569,0.4988542,0.4739115,0,0,2.397848,8.467211,2.397848,0,2.397848,14.00003,100,0.1068897,0.5213026,2.806055,0,11.97478
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.415843,74.9791,44.4445,0.7308795,0.7308795,0,0,0,0.7308795,467.3607,2.646497,0,0,3.415843,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1068897,0.8039674,2.732675,0,14.04112
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.148274,75.3576,47.13499,0,0,0,0,0,0,0,3.148274,0,0,3.148274,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1068897,0,2.51862,0,13.77355
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.723562,72.82211,48.86291,1.167183,1.167183,0,-1,0,1.167183,233.3449,1.494948,0,0,2.723562,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1068897,1.283901,2.178849,0,13.34884
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.133489,67.64799,49.57301,0.2276856,0.2276856,0,-1,0,0.2276856,937.033,1.89382,0,0,2.133489,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1068897,0.2504542,1.706792,0,12.75876
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.362297,61.22724,50.19632,2.181973,2.181973,0,-1,0,2.181973,62.43419,0,0,0,1.362297,2.296813,2.181973,0,0,0,10.62527,0,0.9345164,-0.9345164,13.01496,92.96382,0.1068897,2.40017,1.089837,0,11.98757
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4355273,52.90621,49.57301,1.103276,1.103276,0,-1,0,1.103276,39.47584,0,0,0,0.4355273,1.161343,1.103276,0,0,1.038352,9.690758,0,0.7258154,-0.7258154,12.24988,87.499,0.1068897,1.213603,0.3484218,0,10.12629
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01886421,47.669,47.5295,1.709796,1.709796,0,-1,0,1.709796,1.103302,0,2.220446E-16,0,0.01886421,1.799785,1.709796,0,0,1.844813,8.964942,0,1.780921,-1.780921,10.37263,74.09006,0.1068897,1.880776,0.01509137,0,8.983807
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,45.49387,45.49387,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.823614,7.184021,0,3.505263,-3.505263,6.677757,47.69817,0.1068897,3.717571,0,0,7.184021
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,43.45036,43.45036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.718351,3.678758,0,0,0,6.677757,47.69817,0.1068897,0,0,0,3.678758
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,41.43051,41.43051,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.718351,3.678758,0,3.009205,-3.009205,3.505777,25.04121,0.1068897,3.144619,0,0,3.678758
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,39.34754,39.34754,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,11.06191,0.6695534,0,0.170162,-0.170162,3.32641,23.76003,0.1068897,0.1778193,0,0,0.6695534
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,37.61174,37.61174,0.3808945,0.3808945,0,-1,0,0.3808945,0,0,0,0,0,0.4009416,0.3808945,0,0,11.25098,0.4993914,0,0.4009416,-0.4009416,2.903781,20.74125,0.1068897,0.418984,0,0,0.4993914
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,36.30199,36.30199,0.2260397,0.09352726,0,-1,0,0.09352726,0,0,0.1325125,0.1551165,0,0.09844975,0.09352726,0,0,11.69647,0.09844975,0,0.09844975,-0.09844975,2.800006,20,0.1068897,0.2486437,0,0,0.09844975
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,34.92913,34.92913,0.3092705,0,0,-1,0,0,0,0,0.3092705,0.3401976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068897,0.3401976,0,0,0
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,33.61939,33.61939,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068897,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,32.61736,32.61736,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068897,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,31.59954,31.59954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1068897,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03377034,30.98041,30.75531,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,11.14729,0,0,0,0.03377034,0,0,3.505263,3.33,11.80586,0,3.36377,0,3.36377,5.991158,42.7939,0.1075783,0.3332413,0.02701627,5,0.03377034
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.926352,36.37807,29.99787,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,505.6394,0,0,0,0.926352,0,0,3.505263,3.33,8.44209,3.027393,4.256352,0,4.256352,10.02909,71.6362,0.108041,0.2015245,0.7410815,5,3.953745
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.785215,41.9281,29.20098,0.1541931,0.1541931,2.681059,0,0.8969291,0.1541931,1157.779,0,0,0,1.785215,0,0,2.526866,2.400522,4.185738,6.85811,4.185738,0,4.185738,14.00003,100,0.1080114,0.1696124,1.428172,5,8.643326
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.585796,50.16737,30.73164,2.225824,2.225824,0,0,0,2.225824,116.1725,0.2428231,0,0,2.585796,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1080114,2.448406,2.068636,0,13.21107
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.11834,59.50198,34.55041,1.810133,1.810133,0,-1,0,1.810133,172.2713,1.212936,0,0,3.11834,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1080114,1.991147,2.494672,0,13.74361
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.411146,67.30883,38.47964,0.7930736,0.7930736,0,0,0,0.7930736,430.1172,2.576332,0,0,3.411146,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1080114,0.872381,2.728917,0,14.03642
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.501052,72.57577,41.8329,0,0,0,0,0,0,0,3.501052,0,0,3.501052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080114,0,2.800842,0,14.12633
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.40941,75.2215,44.68909,0.4343299,0.4343299,0,0,0,0.4343299,784.9817,2.952221,0,0,3.40941,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1080114,0.4777629,2.727528,0,14.03468
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.141326,75.60877,47.39537,2.012222,2.012222,0,0,0,2.012222,156.1123,1.023198,0,0,3.141326,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1080114,2.213444,2.513061,0,13.7666
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.362512,80.46967,49.13117,0,0,0,-1,0,0,0,3.362512,0,0,3.362512,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080114,0,2.69001,0,13.98779
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.616128,72.80516,49.79393,1.193782,1.193782,0,-1,0,1.193782,219.1461,1.359515,0,0,2.616128,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1080114,1.313161,2.092902,0,13.2414
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.644365,64.04373,50.46458,0,0,0,-1,0,0,0,1.644365,0,0,1.644365,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080114,0,1.315492,0,12.26964
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4297675,53.087,49.79393,1.269698,1.269698,0,-1,0,1.269698,33.848,0,0,0,0.4297675,1.336524,1.269698,0,0,0,10.62527,0,0.9067569,-0.9067569,13.04422,93.17283,0.1080114,1.396668,0.343814,0,11.05504
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.01973808,47.8966,47.75042,0,0,0,-1,0,0,0,0,0,0,0.01973808,0,0,0,0,1.007508,9.718517,0.01973808,0,0.01973808,13.06295,93.30658,0.1080079,0,0.01579046,0,9.738256
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,45.75424,45.75424,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,0.9877696,9.736281,0,2.449815,-2.449815,10.48062,74.8614,0.1080079,2.560056,0,0,9.736281
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,43.69495,43.69495,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.709786,7.286467,0,0.6675364,-0.6675364,9.776971,69.83537,0.1080079,0.6975756,0,0,7.286467
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,41.69877,41.69877,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.451493,6.61893,0,0.6651238,-0.6651238,9.075869,64.82751,0.1080079,0.6950544,0,0,6.61893
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,39.59213,39.59213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.190519,5.953806,0,0,0,9.075869,64.82751,0.1080079,0,0,0,5.953806
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,37.88,37.88,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.190519,5.953806,0,0.6001266,-0.6001266,8.44328,60.30902,0.1080079,0.6271323,0,0,5.953806
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,36.57026,36.57026,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.857327,5.35368,0,0.2113789,-0.2113789,8.220467,58.7175,0.1080079,0.2208909,0,0,5.35368
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,35.19739,35.19739,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.092192,5.142301,0,0.97066,-0.97066,7.197301,51.40919,0.1080079,1.01434,0,0,5.142301
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,33.88765,33.88765,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.170703,4.171641,0,0.2491376,-0.2491376,6.934687,49.53338,0.1080079,0.2603488,0,0,4.171641
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,32.88562,32.88562,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.447523,3.922503,0,0.5040867,-0.5040867,6.403333,45.738,0.1080079,0.5267707,0,0,3.922503
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,31.8678,31.8678,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,8.007619,3.418417,0,0.4428512,-0.4428512,5.936527,42.40368,0.1080079,0.4627795,0,0,3.418417
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03366424,31.24832,31.02357,0.2805833,0.2805833,0,0,0,0.2805833,11.99795,0,5.551115E-17,0,0.03366424,0.2953508,0.2805833,0,0,8.499677,2.975565,0,0.2616866,-0.2616866,5.660685,40.43338,0.1080079,0.3086416,0.02693139,0,3.00923
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7716103,35.55378,30.26613,0.8957866,0.8957866,0,0,0,0.8957866,86.13774,0,1.110223E-16,0,0.7716103,0.9429332,0.8957866,0,0,8.79044,2.713879,0,0.1713229,-0.1713229,5.480095,39.14346,0.1080079,0.9853652,0.6172882,0,3.485489
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.783812,42.18312,29.44556,1.02855,1.02855,0,0,0,1.02855,173.4298,0,0,0,1.783812,1.082684,1.02855,0,0,8.980798,2.542556,0.7011279,0,0.7011279,6.145243,43.89451,0.1078845,1.131405,1.427049,0,4.326368
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.582645,50.44762,30.9999,0.6002827,0.6002827,0,0,0,0.6002827,430.238,0,0,0,2.582645,0.6318765,0.6002827,0,0,8.27967,3.173571,1.950768,0,1.950768,7.995904,57.11349,0.1075428,0.660311,2.066116,0,5.756216
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.113755,59.78142,34.81867,1.358508,1.358508,0,-1,0,1.358508,229.2041,0,0,0,3.113755,1.430008,1.358508,0,0,6.328902,4.929263,1.683747,0,1.683747,9.593247,68.52306,0.1072496,1.494358,2.491004,0,8.043017
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.405892,67.56107,38.72423,1.461995,1.461995,0,0,0,1.461995,232.962,0,0,0,3.405892,1.538942,1.461995,0,0,4.645154,6.444635,1.86695,0,1.86695,11.36439,81.17406,0.1069264,1.608194,2.724714,0,9.850528
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.494601,72.8392,42.09327,0.6426037,0.6426037,0,0,0,0.6426037,543.8191,0.03997215,0,0,3.494601,0.676425,0.6426037,0,0,2.778204,8.12489,2.778204,0,2.778204,14.00003,100,0.1064489,0.7068641,2.795681,0,11.61949
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.402833,75.46219,44.93368,1.44782,1.44782,0,0,0,1.44782,235.0315,1.878812,0,0,3.402833,1.524021,1.44782,0,0,0,10.62527,0,0,0,14.00003,100,0.1064489,1.592602,2.722266,0,14.02811
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.134891,75.82568,47.62418,2.343298,2.343298,0,0,0,2.343298,133.7812,0.668262,0,0,3.134891,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1064489,2.577627,2.507913,0,13.76017
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.710267,73.27414,49.35209,2.73311,2.73311,0,-1,0,2.73311,99.16421,0,0,0,2.710267,2.876958,2.73311,0,0,0,10.62527,0,0.166691,-0.166691,13.82432,98.74495,0.1064489,3.006421,2.168213,0,13.33554
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.121239,68.03619,50.01485,0.3679754,0.3679754,0,-1,0,0.3679754,576.4622,1.548684,0,0,2.121239,0.3873425,0.3679754,0,0,0.1852122,10.45858,0.1852122,0,0.1852122,14.00003,100,0.1064173,0.4047729,1.696991,0,12.57982
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.350428,61.60137,50.63816,2.087158,2.087158,0,-1,0,2.087158,64.70175,0,0,0,1.350428,2.197009,2.087158,0,0,0,10.62527,0,0.8465807,-0.8465807,13.10765,93.62591,0.1064173,2.295874,1.080342,0,11.9757
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4241593,53.26888,50.01485,0.8592935,0.8592935,0,-1,0,0.8592935,49.3614,0,0,0,0.4241593,0.9045194,0.8592935,0,0,0.9406452,9.778693,0,0.4803601,-0.4803601,12.60131,90.00917,0.1064173,0.9452228,0.3393275,0,10.20285
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01645368,48.10125,47.97923,1.144437,1.144437,0,-1,0,1.144437,1.437709,0,0,0,0.01645368,1.204671,1.144437,0,0,1.474379,9.298333,0,1.188217,-1.188217,11.34882,81.06283,0.1064173,1.258881,0.01316294,0,9.314787
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,45.97516,45.97516,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.79462,8.110116,0,2.569335,-2.569335,8.640502,61.71775,0.1064173,2.684955,0,0,8.110116
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,43.91587,43.91587,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.649436,5.540781,0,1.571607,-1.571607,6.983882,49.88478,0.1064173,1.64233,0,0,5.540781
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,41.91969,41.91969,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.395667,3.969174,0,3.165737,-3.165737,3.646902,26.04925,0.1064173,3.308196,0,0,3.969174
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,39.82883,39.82883,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,10.91315,0.8034369,0,0.4217361,-0.4217361,3.202353,22.87391,0.1064173,0.4407142,0,0,0.8034369
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,38.10092,38.10092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38175,0.3817007,0,0,0,3.202353,22.87391,0.1064173,0,0,0,0.3817007
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,36.81485,36.81485,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.38175,0.3817007,0,0.1882607,-0.1882607,3.003909,21.45645,0.1064173,0.1967324,0,0,0.3817007
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,35.44198,35.44198,0.7834383,0.1837681,0,-1,0,0.1837681,0,0,0.5996702,0.678014,0,0.1934401,0.1837681,0,0,11.59093,0.1934401,0,0.1934401,-0.1934401,2.800006,20,0.1064173,0.8617821,0,0,0.1934401
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,34.14802,34.14802,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064173,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,33.15387,33.15387,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064173,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,32.12817,32.12817,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064173,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03105725,31.47579,31.26816,0.317427,0.317427,3.82269,0,1.208594,0.317427,9.784061,0,0,0,0.03105725,0,0,3.505263,3.33,11.80586,0,3.361057,0,3.361057,5.988585,42.77552,0.1070928,0.3491697,0.0248458,5,0.03105725
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,1.007448,37.49742,30.51072,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1375.447,0,0,0,1.007448,0,0,3.505263,3.33,8.444803,3.024951,4.337448,0,4.337448,10.10345,72.16735,0.1074765,0.08056967,0.8059586,5,4.0324
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.782234,42.46256,29.71383,0.1573492,0.1573492,2.604845,0,0.8761227,0.1573492,1132.661,4.440892E-16,0,0,1.782234,0,0,2.447496,2.325121,4.107355,6.928655,4.107355,0,4.107355,14.00003,100,0.1074285,0.1730841,1.425787,5,8.710889
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.579848,50.70382,31.24449,0.8263615,0.8263615,0,0,0,0.8263615,312.1936,1.709994,0,0,2.579848,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1074285,0.9089976,2.063878,0,13.20512
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.109118,60.06037,35.08693,0,0,0,-1,0,0,0,3.109118,0,0,3.109118,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1074285,0,2.487294,0,13.73439
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.400023,67.83656,38.99249,1.812617,1.812617,0,0,0,1.812617,187.5753,1.492005,0,0,3.400023,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1074285,1.993879,2.720018,0,14.0253
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.488402,73.08504,42.33786,0,0,0,0,0,0,0,3.488402,0,0,3.488402,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1074285,0,2.790721,0,14.11368
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.39611,75.70113,45.17827,1.259678,1.259678,0,0,0,1.259678,269.6015,2.070133,0,0,3.39611,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1074285,1.385645,2.716887,0,14.02138
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.128459,76.03254,47.8451,2.496292,2.496292,0,0,0,2.496292,125.3242,0.5007834,0,0,3.128459,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1074285,2.745922,2.502768,0,13.75373
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.703774,73.47292,49.57301,1.735636,1.735636,0,-1,0,1.735636,155.78,0.8767886,0,0,2.703774,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1074285,1.9092,2.163019,0,13.32905
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.114709,68.23525,50.24366,1.411131,1.411131,0,-1,0,1.411131,149.8592,0.6293082,0,0,2.114709,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1074285,1.552244,1.691767,0,12.73998
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.344194,61.78565,50.85909,0.9684386,0.9684386,0,-1,0,0.9684386,138.8001,0.3247849,0,0,1.344194,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1074285,1.065282,1.075355,0,11.96947
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.4182919,53.40831,50.19632,2.087565,2.087565,0,-1,0,2.087565,20.03731,0,4.440892E-16,0,0.4182919,2.197437,2.087565,0,0,0,10.62527,0,1.779145,-1.779145,12.12464,86.60443,0.1074285,2.296322,0.3346335,0,11.04357
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01316669,48.29792,48.20015,3.578534,3.33,0,-1,0,3.33,0.3953962,0,0.2485342,0.6063877,0.01316669,3.505263,3.33,0,0,1.976828,8.846128,0,3.492096,-3.492096,8.443651,60.31168,0.1074285,3.936388,0.01053335,0,8.859296
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,46.15663,46.15663,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,5.856936,5.354033,0,1.693587,-1.693587,6.658454,47.56029,0.1074285,1.769798,0,0,5.354033
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,44.13679,44.13679,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,7.738698,3.660446,0,0.3059496,-0.3059496,6.335955,45.25673,0.1074285,0.3197173,0,0,3.660446
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,42.14061,42.14061,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,8.078643,3.354496,0,0.01003864,-0.01003864,6.325373,45.18115,0.1074285,0.01049038,0,0,3.354496
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,40.05764,40.05764,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,8.089796,3.344457,0,0.1788642,-0.1788642,6.136834,43.83444,0.1074285,0.1869131,0,0,3.344457
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,38.34551,38.34551,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,8.288534,3.165593,0,0.3711036,-0.3711036,5.745656,41.04032,0.1074285,0.3878033,0,0,3.165593
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,37.05944,37.05944,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,8.700871,2.79449,0,0.3364939,-0.3364939,5.390961,38.50678,0.1074285,0.3516361,0,0,2.79449
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,35.67868,35.67868,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,9.074754,2.457996,0,0.02896325,-0.02896325,5.360431,38.28871,0.1074285,0.03026659,0,0,2.457996
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,34.37683,34.37683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.106936,2.429032,0,0,0,5.360431,38.28871,0.1074285,0,0,0,2.429032
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,33.3748,33.3748,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,9.106936,2.429032,0,0.6276805,-0.6276805,4.698797,33.56277,0.1074285,0.655926,0,0,2.429032
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,32.35698,32.35698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.804358,1.801352,0,0,0,4.698797,33.56277,0.1074285,0,0,0,1.801352
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02517172,31.68124,31.51275,0.7162487,0.7162487,0,0,0,0.7162487,3.514383,0,1.110223E-16,0,0.02517172,0.753946,0.7162487,0,0,9.804358,1.801352,0,0.7287743,-0.7287743,3.930602,28.07567,0.1074285,0.7878736,0.02013738,0,1.826524
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7717675,36.06047,30.75531,0,0,0,0,0,0,0,0,0,0,0.7717675,0,0,0,0,10.61411,1.072578,0.7717675,0,0.7717675,4.662765,33.3054,0.1072979,0,0.617414,0,1.844345
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.780943,42.71852,29.95842,0.7203551,0.7203551,0,0,0,0.7203551,247.2312,0,0,0,1.780943,0.7582685,0.7203551,0,0,9.84234,1.767168,1.022674,0,1.022674,5.632959,40.23534,0.1071254,0.7923906,1.424754,0,3.548111
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.5774,50.93594,31.46541,0.9711648,0.9711648,0,0,0,0.9711648,265.3927,0,0,0,2.5774,1.022279,0.9711648,0,0,8.819666,2.687575,1.555122,0,1.555122,7.108277,50.7733,0.1068641,1.068281,2.06192,0,5.264976
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.105336,60.29047,35.30785,2.164957,2.164957,0,-1,0,2.164957,143.4364,0,0,0,3.105336,2.278902,2.164957,0,0,7.264544,4.087185,0.8264335,0,0.8264335,7.8923,56.37346,0.1067257,2.381453,2.484269,0,7.192521
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.394758,68.07874,39.22919,2.7198,2.7198,0,0,0,2.7198,124.8164,0,0,0,3.394758,2.862948,2.7198,0,0,6.43811,4.830975,0.5318103,0,0.5318103,8.39682,59.97717,0.1066369,2.991781,2.715806,0,8.225733
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.482079,73.32946,42.58245,2.810765,2.810765,0,0,0,2.810765,123.8837,0,0,0,3.482079,2.958699,2.810765,0,0,5.9063,5.309604,0.5233797,0,0.5233797,8.893341,63.52374,0.1065496,3.091841,2.785663,0,8.791683
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.389792,75.91404,45.39919,2.436162,2.436162,0,0,0,2.436162,139.1448,0,0,0,3.389792,2.564381,2.436162,0,0,5.38292,5.780646,0.8254113,0,0.8254113,9.676395,69.11697,0.1064123,2.679778,2.711834,0,9.170438
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.121862,76.23743,48.06602,0,0,0,0,0,0,0,0,0,0,3.121862,0,0,0,0,4.557509,6.523516,3.121862,0,3.121862,12.63805,90.27163,0.1058959,0,2.497489,0,9.645378
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.697816,73.6294,49.75448,0.5654634,0.5654634,0,-1,0,0.5654634,477.0984,0.6669449,0,0,2.697816,0.5952246,0.5654634,0,0,1.435647,9.333192,1.435647,0,1.435647,14.00003,100,0.1056602,0.6220097,2.158253,0,12.03101
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.10874,68.37627,50.41724,0,0,0,-1,0,0,0,2.10874,0,0,2.10874,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1056602,0,1.686992,0,12.73401
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.338093,61.92831,51.04056,0.5102131,0.5102131,0,-1,0,0.5102131,262.2615,0.801026,0,0,1.338093,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1056602,0.5612344,1.070474,0,11.96337
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.4122621,53.53833,50.36991,0.5591635,0.5591635,0,-1,0,0.5591635,73.72836,0,0,0,0.4122621,0.5885931,0.5591635,0,0,0,10.62527,0,0.1763311,-0.1763311,13.81416,98.67236,0.1056602,0.6150798,0.3298096,0,11.03754
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01140968,48.45854,48.37373,1.766424,1.766424,0,-1,0,1.766424,0.6459199,0,0,0,0.01140968,1.859393,1.766424,0,0,0.1959235,10.44894,0,1.847984,-1.847984,11.86621,84.75849,0.1056602,1.943066,0.009127745,0,10.46035
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,46.37755,46.37755,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.249238,8.60096,0,0.2712071,-0.2712071,11.58034,82.71651,0.1056602,0.2834114,0,0,8.60096
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,44.33404,44.33404,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.55058,8.329752,0,3.505263,-3.505263,7.885464,56.32463,0.1056602,4.233963,0,0,8.329752
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,42.33786,42.33786,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.445317,4.824489,0,0.1524068,-0.1524068,7.724813,55.17712,0.1056602,0.1592651,0,0,4.824489
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,40.25489,40.25489,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.614657,4.672082,0,0.4455639,-0.4455639,7.255147,51.82238,0.1056602,0.4656143,0,0,4.672082
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,38.54276,38.54276,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.109728,4.226519,0,0.3196543,-0.3196543,6.918202,49.41563,0.1056602,0.3340388,0,0,4.226519
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,37.25669,37.25669,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.4649,3.906864,0,0.4286712,-0.4286712,6.466343,46.18807,0.1056602,0.4479614,0,0,3.906864
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,35.90749,35.90749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.941201,3.478193,0,0,0,6.466343,46.18807,0.1056602,0,0,0,3.478193
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,34.55041,34.55041,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.941201,3.478193,0,0.03446808,-0.03446808,6.43001,45.92855,0.1056602,0.03601914,0,0,3.478193
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,33.57205,33.57205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.979499,3.443725,0,0,0,6.43001,45.92855,0.1056602,0,0,0,3.443725
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,32.55423,32.55423,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,7.979499,3.443725,0,0.4368836,-0.4368836,5.969494,42.63916,0.1056602,0.4565434,0,0,3.443725
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02615715,31.88531,31.71,0.3827903,0.3827903,0,0,0,0.3827903,6.833286,0,0,0,0.02615715,0.4029371,0.3827903,0,0,8.464926,3.006841,0,0.37678,-0.37678,5.572334,39.8023,0.1056602,0.4210693,0.02092572,0,3.032998
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7722154,36.26755,30.95256,0.2556387,0.2556387,0,0,0,0.2556387,302.073,0,0,0,0.7722154,0.2690933,0.2556387,0,0,8.88357,2.630061,0.503122,0,0.503122,6.049637,43.21161,0.1055778,0.2812025,0.6177723,0,3.402277
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.780168,42.92704,30.15567,0.1397999,0.1397999,0,0,0,0.1397999,1273.369,0,0,0,1.780168,0.1471578,0.1397999,0,0,8.380448,3.082871,1.63301,0,1.63301,7.598846,54.27736,0.1053113,0.1537798,1.424134,0,4.863039
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.575298,51.14393,31.66266,2.065525,2.065525,0,0,0,2.065525,124.68,0,0,0,2.575298,2.174237,2.065525,0,0,6.747438,4.55258,0.4010605,0,0.4010605,7.979326,56.99507,0.105246,2.272078,2.060238,0,7.127878
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.101493,60.52,35.52877,0.2693577,0.2693577,0,-1,0,0.2693577,1151.44,0,0,0,3.101493,0.2835345,0.2693577,0,0,6.346377,4.913534,2.817959,0,2.817959,10.65268,76.09039,0.1047899,0.2962935,2.481194,0,8.015028
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.390096,68.28756,39.43433,2.013166,2.013166,0,0,0,2.013166,168.3963,0,0,0,3.390096,2.119122,2.013166,0,0,3.528419,7.449697,1.270974,0,1.270974,11.85843,84.70289,0.1045854,2.214482,2.712077,0,10.83979
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.476746,73.52387,42.77971,0.9941959,0.9941959,0,0,0,0.9941959,349.7044,0.17278,0,0,3.476746,1.046522,0.9941959,0,0,2.257444,8.593575,2.257444,0,2.257444,14.00003,100,0.1042243,1.093615,2.781397,0,12.07032
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.384247,76.08472,45.58066,2.408229,2.408229,0,0,0,2.408229,140.5285,0.849269,0,0,3.384247,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0.1042243,2.649052,2.707398,0,14.00952
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.116115,76.39189,48.2396,1.558306,1.558306,0,0,0,1.558306,199.9681,1.475793,0,0,3.116115,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1042243,1.714136,2.492892,0,13.74139
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.691819,73.7758,49.92806,1.856459,1.856459,0,-1,0,1.856459,144.9975,0.7376512,0,0,2.691819,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1042243,2.042105,2.153455,0,13.31709
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.10247,68.52331,50.59872,3.66614,3.33,0,-1,0,3.33,63.13724,0,0.3361396,0.7027536,2.10247,3.505263,3.33,0,0,0,10.62527,0,1.402793,-1.402793,12.52135,89.43806,0.1042243,4.032753,1.681976,0,12.72774
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.332189,62.02143,51.17469,0.8568017,0.8568017,0,-1,0,0.8568017,155.484,0,0,0,1.332189,0.9018965,0.8568017,0,0,1.558659,9.222481,0.4302929,0,0.4302929,12.92957,92.35386,0.1041557,0.9424819,1.065752,0,10.55467
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.4060374,53.6748,50.55138,1.6237,1.6237,0,-1,0,1.6237,25.00692,0,2.220446E-16,0,0.4060374,1.709158,1.6237,0,0,1.128366,9.609745,0,1.30312,-1.30312,11.55596,82.54238,0.1041557,1.78607,0.3248299,0,10.01578
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.01000625,48.62966,48.5552,0,0,0,-1,0,0,0,0,0,0,0.01000625,0,0,0,0,2.576277,8.306624,0.01000625,0,0.01000625,11.56545,82.61018,0.1041541,0,0.008004998,0,8.31663
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,46.55902,46.55902,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,2.566271,8.31563,0,2.03947,-2.03947,9.415659,67.25457,0.1041541,2.131247,0,0,8.31563
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,44.51551,44.51551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.832349,6.27616,0,0,0,9.415659,67.25457,0.1041541,0,0,0,6.27616
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,42.51933,42.51933,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,4.832349,6.27616,0,1.322968,-1.322968,8.021128,57.29366,0.1041541,1.382502,0,0,6.27616
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,40.42848,40.42848,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,6.302314,4.953191,0,0.7056174,-0.7056174,7.277342,51.98091,0.1041541,0.7373702,0,0,4.953191
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,38.72423,38.72423,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,7.086333,4.247574,0,0.08702676,-0.08702676,7.185607,51.32566,0.1041541,0.09094296,0,0,4.247574
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,37.45394,37.45394,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,7.18303,4.160547,0,0.6998484,-0.6998484,6.447903,46.05635,0.1041541,0.7313416,0,0,4.160547
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,36.08107,36.08107,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,7.960639,3.460699,0,0.2632261,-0.2632261,6.170438,44.07447,0.1041541,0.2750713,0,0,3.460699
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,34.74766,34.74766,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,8.253113,3.197473,0,0.5456784,-0.5456784,5.595243,39.96593,0.1041541,0.5702339,0,0,3.197473
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,33.75352,33.75352,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,8.859422,2.651794,0,0.2532007,-0.2532007,5.328345,38.05953,0.1041541,0.2645947,0,0,2.651794
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,32.72781,32.72781,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,9.140756,2.398594,0,0.6931977,-0.6931977,4.597651,32.8403,0.1041541,0.7243916,0,0,2.398594
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02387146,32.05162,31.89147,0.2964996,0.2964996,0,0,0,0.2964996,8.051093,0,0,0,0.02387146,0.3121049,0.2964996,0,0,9.910975,1.705396,0,0.2882334,-0.2882334,4.293826,30.67013,0.1041541,0.3261496,0.01909717,0,1.729267
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7728371,36.45957,31.13403,0.3620341,0.3620341,0,0,0,0.3620341,213.4708,0,0,0,0.7728371,0.3810886,0.3620341,0,0,10.23124,1.417163,0.3917485,0,0.3917485,4.665472,33.32473,0.1040918,0.3982376,0.6182697,0,2.19
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.779591,43.11997,30.33714,1.637337,1.637337,0,0,0,1.637337,108.6882,0,0,0,1.779591,1.723512,1.637337,0,0,9.839487,1.769736,0.05607881,0,0.05607881,4.718672,33.70473,0.1040829,1.80107,1.423673,0,3.549327
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.57306,51.35981,31.8678,0,0,0,0,0,0,0,0,0,0,2.57306,0,0,0,0,9.783408,1.820207,2.57306,0,2.57306,7.159691,51.14055,0.1036753,0,2.058448,0,4.393267
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.098498,60.70058,35.70235,1.77007,1.77007,0,-1,0,1.77007,175.0495,0,0,0,3.098498,1.863232,1.77007,0,0,7.210348,4.135961,1.235266,0,1.235266,8.331568,59.51108,0.1034808,1.947077,2.478798,0,7.234459
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.385509,68.48721,39.63158,0.7569682,0.7569682,0,0,0,0.7569682,447.2458,0,0,0,3.385509,0.7968087,0.7569682,0,0,5.975082,5.2477,2.5887,0,2.5887,10.78742,77.05288,0.1030756,0.832665,2.708407,0,8.633209
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.471101,73.72489,42.98484,2.315196,2.315196,0,0,0,2.315196,149.9269,0,0,0,3.471101,2.437048,2.315196,0,0,3.386382,7.577531,1.034053,0,1.034053,11.76841,84.05993,0.1029146,2.546715,2.776881,0,11.04863
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.378737,76.24553,45.75424,2.121009,2.121009,0,0,0,2.121009,159.2986,0,0,0,3.378737,2.232641,2.121009,0,0,2.352329,8.508179,1.146096,0,1.146096,12.8557,91.82621,0.1027367,2.33311,2.70299,0,11.88692
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.110032,76.55244,48.42107,1.502969,1.502969,0,0,0,1.502969,206.9259,0.3217266,0,0,3.110032,1.582073,1.502969,0,0,1.206232,9.539665,1.206232,0,1.206232,14.00003,100,0.1025502,1.653266,2.488025,0,12.6497
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.685497,73.92821,50.10954,0.2878835,0.2878835,0,-1,0,0.2878835,932.8414,2.382462,0,0,2.685497,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.1025502,0.3166719,2.148398,0,13.31077
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.096761,68.61236,50.72496,1.138416,1.138416,0,-1,0,1.138416,184.1824,0.898429,0,0,2.096761,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1025502,1.252257,1.677409,0,12.72204
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.325772,62.15261,51.34827,2.252773,2.252773,0,-1,0,2.252773,58.85066,0,0,0,1.325772,2.37134,2.252773,0,0,0,10.62527,0,1.045568,-1.045568,12.8979,92.12769,0.1025502,2.47805,1.060617,0,11.95105
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.3997542,53.76239,50.6855,1.683252,1.683252,0,-1,0,1.683252,23.74893,0,4.440892E-16,0,0.3997542,1.771844,1.683252,0,0,1.161742,9.579706,0,1.37209,-1.37209,11.45159,81.79693,0.1025502,1.851577,0.3198034,0,9.97946
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.009203061,48.79734,48.72878,2.537151,2.537151,0,-1,0,2.537151,0.3627321,0,0,0,0.009203061,2.670685,2.537151,0,0,2.686286,8.207616,0,2.661482,-2.661482,8.646145,61.75805,0.1025502,2.790866,0.007362449,0,8.21682
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,46.7326,46.7326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.643489,5.546134,0,0,0,8.646145,61.75805,0.1025502,0,0,0,5.546134
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,44.71276,44.71276,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.643489,5.546134,0,0.7664266,-0.7664266,7.83826,55.98746,0.1025502,0.8009158,0,0,5.546134
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,42.71658,42.71658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.495074,4.779708,0,0,0,7.83826,55.98746,0.1025502,0,0,0,4.779708
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,40.63362,40.63362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.495074,4.779708,0,0,0,7.83826,55.98746,0.1025502,0,0,0,4.779708
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,38.92148,38.92148,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.495074,4.779708,0,0.2937736,-0.2937736,7.528595,53.77557,0.1025502,0.3069934,0,0,4.779708
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,37.63541,37.63541,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.821489,4.485934,0,0.3237021,-0.3237021,7.187383,51.33835,0.1025502,0.3382687,0,0,4.485934
