Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,36.27832,36.27832,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.181158,4.162232,0,0.1755777,-0.1755777,7.002308,50.01639,0.1025502,0.1834787,0,0,4.162232
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,34.9528,34.9528,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.376244,3.986654,0,0.4036106,-0.4036106,6.576865,46.97752,0.1025502,0.421773,0,0,3.986654
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,33.95077,33.95077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.8247,3.583044,0,0,0,6.576865,46.97752,0.1025502,0,0,0,3.583044
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,32.93295,32.93295,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.8247,3.583044,0,0.4474414,-0.4474414,6.105221,43.60863,0.1025502,0.4675763,0,0,3.583044
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.0192284,32.19416,32.06505,0.185444,0.185444,0,0,0,0.185444,10.36884,0,2.775558E-17,0,0.0192284,0.1952042,0.185444,0,0,8.321857,3.135602,0,0.1759758,-0.1759758,5.919726,42.28367,0.1025502,0.2039884,0.01538272,0,3.154831
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7735941,36.64442,31.30761,0.1040843,0.1040843,0,0,0,0.1040843,743.238,0,0,0,0.7735941,0.1095624,0.1040843,0,0,8.517386,2.959627,0.6640317,0,0.6640317,6.549682,46.78335,0.1024478,0.1144927,0.6188753,0,3.733221
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.77913,43.30523,30.51072,1.260091,1.260091,0,0,0,1.260091,141.1906,0,0,0,1.77913,1.326411,1.260091,0,0,7.853354,3.557255,0.4527183,0,0.4527183,6.979168,49.8511,0.1023781,1.3861,1.423304,0,5.336385
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.570919,51.56751,32.06505,0.6539861,0.6539861,0,0,0,0.6539861,393.1152,0,0,0,2.570919,0.6884064,0.6539861,0,0,7.400636,3.964702,1.882512,0,1.882512,8.765076,62.60756,0.1020893,0.7193847,2.056735,0,6.53562
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.094523,60.92885,35.92327,1.609751,1.609751,0,-1,0,1.609751,192.2361,0,0,0,3.094523,1.694475,1.609751,0,0,5.518124,5.658963,1.400048,0,1.400048,10.09328,72.0947,0.1018756,1.770726,2.475619,0,8.753486
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.380295,68.71,39.8525,0.6007872,0.6007872,0,0,0,0.6007872,562.6443,0,0,0,3.380295,0.6324076,0.6007872,0,0,4.118076,6.919006,2.747888,0,2.747888,12.70015,90.7152,0.1014587,0.660866,2.704236,0,10.2993
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.464957,73.94058,43.20576,0,0,0,0,0,0,0,2.094769,0,0,3.464957,0,0,0,0,1.370188,9.392105,1.370188,0,1.370188,14.00003,100,0.1012521,0,2.771966,0,12.85706
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.371976,76.45306,45.97516,1.844548,1.844548,0,0,0,1.844548,182.8077,1.430346,0,0,3.371976,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.1012521,2.029003,2.697581,0,13.99725
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,3.102938,76.75139,48.64199,1.796189,1.796189,0,0,0,1.796189,172.7512,1.212213,0,0,3.102938,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.1012521,1.975808,2.48235,0,13.72821
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.679139,74.07056,50.28312,0.3722531,0.3722531,0,-1,0,0.3722531,719.7089,2.287294,0,0,2.679139,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.1012521,0.4094785,2.143311,0,13.30441
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.662312,74.646,50.90643,0.3075007,0.3075007,0,-1,0,0.3075007,865.7904,2.338627,0,0,2.662312,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.1012521,0.3382508,2.12985,0,13.28759
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.319106,62.29005,51.52974,1.401272,1.401272,0,-1,0,1.401272,94.1363,0,0,0,1.319106,1.475024,1.401272,0,0,0,10.62527,0,0.1559176,-0.1559176,13.83568,98.82607,0.1012521,1.541399,1.055285,0,11.94438
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4904467,54.65665,50.85909,2.46826,2.46826,0,-1,0,2.46826,19.87014,0,0,0,0.4904467,2.598169,2.46826,0,0,0.1732418,10.46936,0,2.107722,-2.107722,11.61394,82.95657,0.1012521,2.715086,0.3923574,0,10.9598
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.008088683,48.97057,48.91025,0.0641357,0.0641357,0,-1,0,0.0641357,12.61183,0,0,0,0.008088683,0.06751126,0.0641357,0,0,2.515155,8.361634,0,0.05942258,-0.05942258,11.55131,82.50916,0.1012521,0.07054927,0.006470947,0,8.369723
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,46.95353,46.95353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.58118,8.302212,0,0,0,11.55131,82.50916,0.1012521,0,0,0,8.302212
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,44.9179,44.9179,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.58118,8.302212,0,0.07324241,-0.07324241,11.4741,81.9577,0.1012521,0.07653832,0,0,8.302212
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,42.91383,42.91383,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.662561,8.22897,0,2.804226,-2.804226,8.518188,60.84407,0.1012521,2.930416,0,0,8.22897
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,40.83087,40.83087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.778367,5.424744,0,0,0,8.518188,60.84407,0.1012521,0,0,0,5.424744
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,39.11873,39.11873,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.778367,5.424744,0,0.1202226,-0.1202226,8.391462,59.93889,0.1012521,0.1256326,0,0,5.424744
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,37.85633,37.85633,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.911948,5.304521,0,0.1375034,-0.1375034,8.246521,58.9036,0.1012521,0.1436911,0,0,5.304521
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,36.50713,36.50713,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,6.064729,5.167018,0,0.2136632,-0.2136632,8.021299,57.29488,0.1012521,0.223278,0,0,5.167018
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,35.15005,35.15005,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.302133,4.953354,0,0.3041835,-0.3041835,7.700662,55.00462,0.1012521,0.3178717,0,0,4.953354
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,34.17169,34.17169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.640114,4.649171,0,0,0,7.700662,55.00462,0.1012521,0,0,0,4.649171
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,33.13021,33.13021,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.640114,4.649171,0,0.1394335,-0.1394335,7.553687,53.9548,0.1012521,0.145708,0,0,4.649171
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01812446,32.40783,32.28597,0.1513664,0.1513664,0,0,0,0.1513664,11.9739,0,2.775558E-17,0,0.01812446,0.1593331,0.1513664,0,0,6.795041,4.509737,0,0.1412086,-0.1412086,7.40484,52.89161,0.1012521,0.1665031,0.01449957,0,4.527862
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9263624,37.97996,31.53642,0.03045003,0.03045003,0,0,0,0.03045003,3042.238,0,0,0,0.9263624,0.03205266,0.03045003,0,0,6.951939,4.368529,0.8943098,0,0.8943098,8.253256,58.95171,0.1011177,0.03349504,0.7410899,0,5.294891
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.290883,47.67355,30.73164,0.9255211,0.9255211,0,0,0,0.9255211,247.5236,0,0,0,2.290883,0.9742327,0.9255211,0,0,6.05763,5.173408,1.316651,0,1.316651,9.50234,67.87373,0.1009205,1.018073,1.832707,0,7.464291
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.568394,51.79906,32.28597,1.594482,1.594482,0,0,0,1.594482,161.0802,0,0,0,2.568394,1.678402,1.594482,0,0,4.740979,6.358393,0.8899922,0,0.8899922,10.34666,73.90458,0.1007876,1.75393,2.054716,0,8.926787
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.090021,61.18058,36.16787,0.6270722,0.6270722,0,-1,0,0.6270722,492.7696,0,0,0,3.090021,0.660076,0.6270722,0,0,3.850987,7.159386,2.429945,0,2.429945,12.65191,90.3706,0.1004267,0.6897793,2.472017,0,10.24941
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.374452,68.95588,40.0971,1.618429,1.618429,0,0,0,1.618429,208.5017,0.2498012,0,0,3.374452,1.70361,1.618429,0,0,1.421042,9.346336,1.421042,0,1.421042,14.00003,100,0.1002167,1.780272,2.699562,0,12.72079
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.458684,74.15475,43.42669,0.8085124,0.8085124,0,0,0,0.8085124,427.7836,2.607618,0,0,3.458684,0.8510657,0.8085124,0,0,0,10.62527,0,0,0,14.00003,100,0.1002167,0.8893636,2.766947,0,14.08396
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.364883,76.66688,46.20397,0.7803425,0.7803425,0,0,0,0.7803425,431.206,2.54347,0,0,3.364883,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.1002167,0.8583767,2.691907,0,13.99016
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,3.096526,76.90799,48.82346,0.9984114,0.9984114,0,0,0,0.9984114,310.1453,2.045566,0,0,3.096526,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.1002167,1.098253,2.477221,0,13.7218
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.672461,74.21894,50.46458,0.05445157,0.05445157,0,-1,0,0.05445157,4907.96,2.615144,0,0,2.672461,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.1002167,0.05989672,2.137969,0,13.29774
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.083388,68.8888,51.08001,1.261504,1.261504,0,-1,0,1.261504,165.1511,0.7554888,0,0,2.083388,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.1002167,1.387654,1.66671,0,12.70866
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.312712,62.37011,51.65598,0,0,0,-1,0,0,0,1.312712,0,0,1.312712,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1002167,0,1.05017,0,11.93799
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4248659,54.27459,50.99322,1.897114,1.897114,0,-1,0,1.897114,22.39538,0,2.220446E-16,0,0.4248659,1.996962,1.897114,0,0,0,10.62527,0,1.572096,-1.572096,12.34289,88.16335,0.1002167,2.086825,0.3398927,0,11.05014
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,49.08383,49.08383,2.153135,2.153135,0,-1,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.746773,9.053178,0,2.266458,-2.266458,9.953836,71.09869,0.1002167,2.368449,0,0,9.053178
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,47.08765,47.08765,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.26506,6.78672,0,0.2163164,-0.2163164,9.725819,69.46999,0.1002167,0.2260506,0,0,6.78672
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,45.11515,45.11515,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.505412,6.570404,0,1.316689,-1.316689,8.337907,59.55636,0.1002167,1.37594,0,0,6.570404
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,43.0953,43.0953,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.9684,5.253715,0,3.505263,-3.505263,4.643035,33.16447,0.1002167,4.429963,0,0,5.253715
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,41.00445,41.00445,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.863136,1.748451,0,0.558678,-0.558678,4.054137,28.95806,0.1002167,0.5838185,0,0,1.748451
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,39.3002,39.3002,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.48389,1.189774,0,0.5322582,-0.5322582,3.493088,24.95058,0.1002167,0.5562097,0,0,1.189774
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,38.0378,38.0378,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.07529,0.6575154,0,0.5812606,-0.5812606,2.880385,20.57414,0.1002167,0.6074173,0,0,0.6575154
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,36.68072,36.68072,0.4579619,0.07244202,0,-1,0,0.07244202,0,0,0.3855199,0.4313161,0,0.07625476,0.07244202,0,0,11.72113,0.07625476,0,0.07625476,-0.07625476,2.800006,20,0.1002167,0.5037581,0,0,0.07625476
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,35.32363,35.32363,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002167,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,34.35316,34.35316,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002167,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,33.32746,33.32746,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002167,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01764568,32.5862,32.46744,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,9.779064,0,0,0,0.01764568,0,0,3.505263,3.33,11.80586,0,3.347646,0,3.347646,5.975861,42.68464,0.1008071,0.1984878,0.01411655,5,0.01764568
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7751625,37.0717,31.71,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,122.9468,4.440892E-16,0,0,0.7751625,0,0,3.505263,3.33,8.458215,3.012881,4.105163,0,4.105163,9.87036,70.50243,0.1014786,0.693535,0.6201299,5,3.788043
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.777746,43.73235,30.91311,2.230725,2.230725,4.677266,0,1.441894,2.230725,79.69363,0,0,0,1.777746,0,0,2.446541,2.324214,4.353052,6.707527,4.10196,0,4.10196,13.76182,98.29852,0.1023802,2.453798,1.422197,5,8.485273
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.566433,51.99026,32.46744,1.444831,1.444831,0,0,0,1.444831,177.6286,0.794466,0,0,2.566433,1.520875,1.444831,0,0,0.2510923,10.39929,0.2510923,0,0.2510923,14.00003,100,0.102343,1.589314,2.053146,0,12.96572
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.086203,61.39131,36.373,2.967511,2.967511,0,-1,0,2.967511,103.9997,0,0,0,3.086203,3.123696,2.967511,0,0,0,10.62527,0,0.0374935,-0.0374935,13.96051,99.7177,0.102343,3.264262,2.468962,0,13.71148
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.369551,69.1521,40.29435,1.084779,1.084779,0,0,0,1.084779,310.621,2.186019,0,0,3.369551,1.141872,1.084779,0,0,0.04165944,10.58778,0.04165944,0,0.04165944,14.00003,100,0.1023368,1.193257,2.695641,0,13.95733
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.452836,74.34309,43.62394,2.684675,2.684675,0,0,0,2.684675,128.6129,0.6268633,0,0,3.452836,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1023368,2.953142,2.762269,0,14.07811
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.358927,76.82224,46.37755,1.95684,1.95684,0,0,0,1.95684,171.6506,1.299096,0,0,3.358927,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1023368,2.152524,2.687141,0,13.9842
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,3.090118,77.05455,48.99704,0.6233051,0.6233051,0,0,0,0.6233051,495.7633,2.434008,0,0,3.090118,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1023368,0.6856356,2.472095,0,13.71539
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.664897,74.40556,50.6855,1.26053,1.26053,0,-1,0,1.26053,211.4108,1.338023,0,0,2.664897,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1023368,1.386583,2.131917,0,13.29017
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.076376,69.02821,51.26148,0,0,0,-1,0,0,0,2.076376,0,0,2.076376,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023368,0,1.661101,0,12.70165
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.305694,62.50426,51.83745,0,0,0,-1,0,0,0,1.305694,0,0,1.305694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023368,0,1.044555,0,11.93097
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3797385,54.10419,51.17469,0.01949824,0.01949824,0,-1,0,0.01949824,1947.553,0.3592141,0,0,0.3797385,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1023368,0.02144806,0.3037908,0,11.00501
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,49.2653,49.2653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023368,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,47.26913,47.26913,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1023368,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,45.28873,45.28873,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1023368,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,43.26889,43.26889,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1023368,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,41.18592,41.18592,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1023368,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,39.47379,39.47379,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1023368,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,38.21138,38.21138,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1023368,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,36.86219,36.86219,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1023368,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,35.52877,35.52877,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1023368,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,34.52674,34.52674,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1023368,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,33.50893,33.50893,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1023368,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.02968024,32.86479,32.6647,0.5865733,0.5865733,0,0,0,0.5865733,5.059937,0,0,0,0.02968024,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5877653,-0.5877653,4.3798,31.28422,0.1023368,0.6452306,0.02374419,0,2.11617
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7760903,37.28234,31.90725,0,0,0,0,0,0,0,0,0,0,0.7760903,0,0,0,0,10.14061,1.498725,0.7760903,0,0.7760903,5.116064,36.54324,0.1022221,0,0.6208722,0,2.274815
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.777124,43.9422,31.11036,0.5867496,0.5867496,0,0,0,0.5867496,302.876,0,0,0,1.777124,0.6176312,0.5867496,0,0,9.36452,2.197206,1.159493,0,1.159493,6.216055,44.40031,0.1020513,0.6454246,1.421699,0,3.97433
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.564197,52.19719,32.6647,2.239561,2.239561,0,0,0,2.239561,114.4955,0,0,0,2.564197,2.357432,2.239561,0,0,8.205028,3.240749,0.2067645,0,0.2067645,6.41221,45.8014,0.1020209,2.463517,2.051358,0,5.804946
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.082457,61.59321,36.57026,1.295687,1.295687,0,-1,0,1.295687,237.9014,0,0,0,3.082457,1.363881,1.295687,0,0,7.998263,3.426837,1.718576,0,1.718576,8.042594,57.44698,0.1017688,1.425255,2.465966,0,6.509295
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.363841,69.37943,40.52316,2.665886,2.665886,0,0,0,2.665886,126.181,0,0,0,3.363841,2.806196,2.665886,0,0,6.279687,4.973556,0.5576448,0,0.5576448,8.571622,61.22575,0.1016873,2.932475,2.691073,0,8.337397
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.446301,74.55413,43.84486,2.617008,2.617008,0,0,0,2.617008,131.6886,0,0,0,3.446301,2.754745,2.617008,0,0,5.722042,5.475436,0.6915563,0,0.6915563,9.227691,65.91194,0.1015863,2.878709,2.757041,0,8.921738
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.351722,77.02431,46.59848,1.158771,1.158771,0,0,0,1.158771,289.248,0,0,0,3.351722,1.219759,1.158771,0,0,5.030486,6.097837,2.131963,0,2.131963,11.25025,80.35875,0.1012765,1.274648,2.681377,0,9.449558
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,3.082538,77.24758,49.21796,0.4796093,0.4796093,0,0,0,0.4796093,642.7185,0,0,0,3.082538,0.5048519,0.4796093,0,0,2.898523,8.016603,2.577686,0,2.577686,13.69566,97.82591,0.1009043,0.5275702,2.46603,0,11.09914
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.658015,74.54196,50.85909,1.928838,1.928838,0,-1,0,1.928838,137.8039,0.3068225,0,0,2.658015,2.030356,1.928838,0,0,0.3208367,10.33652,0.3208367,0,0.3208367,14.00003,100,0.1008582,2.121722,2.126412,0,12.99454
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,2.069295,69.15779,51.43506,0.159757,0.159757,0,-1,0,0.159757,1295.276,1.901129,0,0,2.069295,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0.1008582,0.1757327,1.655436,0,12.69457
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.298572,62.62889,52.01103,1.310053,1.310053,0,-1,0,1.310053,99.12358,0,0,0,1.298572,1.379003,1.310053,0,0,0,10.62527,0,0.08043168,-0.08043168,13.91525,99.39441,0.1008582,1.441058,1.038857,0,11.92385
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.4141769,54.55304,51.34827,0.2414568,0.2414568,0,-1,0,0.2414568,171.5325,0.07064323,0,0,0.4141769,0.2541651,0.2414568,0,0,0.08936854,10.54484,0.08936854,0,0.08936854,14.00003,100,0.1008454,0.2656025,0.3313415,0,10.95902
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,49.43888,49.43888,0.6667293,0.6667293,0,-1,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0.1008454,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,47.49005,47.49005,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0.1008454,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,45.45442,45.45442,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0.1008454,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,43.45036,43.45036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.1008454,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,41.36739,41.36739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.1008454,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,39.65525,39.65525,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0.1008454,0.4584276,0,0,8.079309
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,38.39285,38.39285,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0.1008454,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,37.03577,37.03577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0.1008454,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,35.70235,35.70235,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0.1008454,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,34.73188,34.73188,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0.1008454,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,33.70618,33.70618,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0.1008454,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03640276,33.09192,32.84616,0.6606495,0.6606495,0,0,0,0.6606495,5.510147,0,1.110223E-16,0,0.03640276,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6590179,-0.6590179,8.63449,61.6748,0.1008454,0.7267145,0.02912221,0,6.230499
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.020799,39.24505,32.08872,0.7297608,0.7297608,0,0,0,0.7297608,139.8813,0,0,0,1.020799,0.7681693,0.7297608,0,0,5.655774,5.535078,0.2526298,0,0.2526298,8.874156,63.3867,0.1008091,0.8027369,0.8166393,0,6.555877
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.313973,48.51371,31.30761,1.697201,1.697201,0,0,0,1.697201,136.3405,0,0,0,2.313973,1.786528,1.697201,0,0,5.403143,5.762445,0.527445,0,0.527445,9.374535,66.96082,0.1007334,1.866921,1.851178,0,8.076418
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.562157,52.38774,32.84616,1.651953,1.651953,0,0,0,1.651953,155.0987,0,0,0,2.562157,1.738898,1.651953,0,0,4.875699,6.237145,0.8232593,0,0.8232593,10.15555,72.53947,0.1006155,1.817148,2.049726,0,8.799303
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.078173,61.81846,36.79118,1.430369,1.430369,0,-1,0,1.430369,215.2013,0,0,0,3.078173,1.505651,1.430369,0,0,4.052439,6.978079,1.572521,0,1.572521,11.64737,83.19534,0.1003911,1.573406,2.462538,0,10.05625
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.358194,69.59744,40.74408,0.9156547,0.9156547,0,0,0,0.9156547,366.7533,0,0,0,3.358194,0.963847,0.9156547,0,0,2.479918,8.393348,2.394347,0,2.394347,13.91885,99.42014,0.1000514,1.00722,2.686555,0,11.75154
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.439449,74.77168,44.07367,1.900562,1.900562,0,0,0,1.900562,180.9701,1.353286,0,0,3.439449,2.000592,1.900562,0,0,0.08557124,10.54826,0.08557124,0,0.08557124,14.00003,100,0.1000393,2.090619,2.751559,0,13.98771
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.344369,77.22454,46.8194,0.8329183,0.8329183,0,0,0,0.8329183,401.5242,2.467613,0,0,3.344369,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.1000393,0.9162102,2.675495,0,13.96964
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,3.07564,77.39829,49.39943,1.999341,1.999341,0,0,0,1.999341,153.8327,0.9710703,0,0,3.07564,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.1000393,2.199275,2.460512,0,13.70091
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.650823,74.68446,51.04056,1.375247,1.375247,0,-1,0,1.375247,192.7525,1.203194,0,0,2.650823,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.1000393,1.512772,2.120658,0,13.2761
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.683295,75.73993,51.61653,1.125997,1.125997,0,-1,0,1.125997,238.3039,1.498035,0,0,2.683295,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.1000393,1.238597,2.146636,0,13.30857
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.291224,62.75994,52.1925,0.1683403,0.1683403,0,-1,0,0.1683403,767.0319,1.114023,0,0,1.291224,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.1000393,0.1851743,1.032979,0,11.9165
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4554728,55.06618,51.52974,0.5190447,0.5190447,0,-1,0,0.5190447,87.75214,0,0,0,0.4554728,0.5463628,0.5190447,0,0,0,10.62527,0,0.09089004,-0.09089004,13.90422,99.31567,0.1000393,0.5709491,0.3643782,0,11.08075
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,49.62035,49.62035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1009889,10.53438,0,0,0,13.90422,99.31567,0.1000393,0,0,0,10.53438
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,47.66363,47.66363,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.1009889,10.53438,0,3.505263,-3.505263,10.20935,72.92378,0.1000393,3.696404,0,0,10.53438
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,45.66745,45.66745,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,3.995726,7.029121,0,2.745182,-2.745182,7.315674,52.25471,0.1000393,2.868715,0,0,7.029121
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,43.62394,43.62394,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.045928,4.283939,0,0.4793669,-0.4793669,6.810377,48.64545,0.1000393,0.5009384,0,0,4.283939
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,41.5173,41.5173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.578557,3.804572,0,0,0,6.810377,48.64545,0.1000393,0,0,0,3.804572
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,39.8525,39.8525,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.578557,3.804572,0,0.3325806,-0.3325806,6.459806,46.14138,0.1000393,0.3475467,0,0,3.804572
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,38.5901,38.5901,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.948092,3.471992,0,0.4334844,-0.4334844,6.002873,42.87758,0.1000393,0.4529912,0,0,3.471992
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,37.21724,37.21724,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.429741,3.038507,0,0.4760847,-0.4760847,5.501036,39.29304,0.1000393,0.4975085,0,0,3.038507
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,35.90749,35.90749,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.958724,2.562423,0,0.2604145,-0.2604145,5.226535,37.33232,0.1000393,0.2721331,0,0,2.562423
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,34.92913,34.92913,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.248074,2.302008,0,0.1470024,-0.1470024,5.071581,36.22551,0.1000393,0.1536175,0,0,2.302008
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,33.90343,33.90343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.411409,2.155006,0,0,0,5.071581,36.22551,0.1000393,0,0,0,2.155006
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.0167735,33.13301,33.01974,0,0,0,0,0,0,0,0,0,0,0.0167735,0,0,0,0,9.411409,2.155006,0.0167735,0,0.0167735,5.087494,36.33917,0.1000369,0,0.0134188,0,2.171779
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.034884,39.55505,32.28597,0.0004603162,0.0004603162,0,0,0,0.0004603162,224820.3,0,0,0,1.034884,0.0004845433,0.0004603162,0,0,9.394636,2.170102,1.0344,0,1.0344,6.068812,43.34857,0.09989089,0.0005063477,0.8279074,0,3.204986
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.776068,44.3463,31.48908,0.8406414,0.8406414,0,0,0,0.8406414,211.2753,0,0,0,1.776068,0.8848857,0.8406414,0,0,8.360236,3.101062,0.891182,0,0.891182,6.914261,49.38748,0.09976542,0.9247055,1.420854,0,4.87713
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.559833,52.59394,33.04342,0.5474517,0.5474517,0,0,0,0.5474517,467.5907,0,0,0,2.559833,0.5762649,0.5474517,0,0,7.469054,3.903126,1.983568,0,1.983568,8.79604,62.82872,0.09948729,0.6021968,2.047866,0,6.462959
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,3.074258,62.01869,36.98843,0,0,0,-1,0,0,0,0,0,0,3.074258,0,0,0,0,5.485486,5.688337,3.074258,0,3.074258,11.71254,83.6608,0.09905928,0,2.459406,0,8.762595
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.352433,69.81419,40.965,1.542897,1.542897,0,0,0,1.542897,217.2818,0,0,0,3.352433,1.624102,1.542897,0,0,2.411228,8.455169,1.728331,0,1.728331,13.35218,95.37249,0.09882026,1.697187,2.681947,0,11.8076
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.432649,74.97952,44.29459,0,0,0,0,0,0,0,2.749753,0,0,3.432649,0,0,0,0,0.6828965,10.01067,0.6828965,0,0.6828965,14.00003,100,0.09872615,0,2.746119,0,13.44332
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.337784,77.3825,47.00087,1.314916,1.314916,0,0,0,1.314916,253.8401,1.953662,0,0,3.337784,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09872615,1.446407,2.670227,0,13.96306
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,3.067743,77.58743,49.62035,1.796249,1.796249,0,0,0,1.796249,170.7861,1.176955,0,0,3.067743,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09872615,1.975874,2.454194,0,13.69302
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.643605,74.81702,51.21414,0.9209303,0.9209303,0,-1,0,0.9209303,287.0581,1.674205,0,0,2.643605,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09872615,1.013023,2.114884,0,13.26888
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,2.054515,69.41963,51.79011,0.4240788,0.4240788,0,-1,0,0.4240788,484.4653,1.608116,0,0,2.054515,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09872615,0.4664867,1.643612,0,12.67979
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.28372,62.88951,52.37397,1.559911,1.559911,0,-1,0,1.559911,82.29443,2.220446E-16,0,0,1.28372,1.642012,1.559911,0,0,0,10.62527,0,0.3582917,-0.3582917,13.62236,97.30235,0.09872615,1.715902,1.026976,0,11.90899
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3584412,54.42715,51.65598,0.4458982,0.4458982,0,-1,0,0.4458982,80.38633,0,0,0,0.3584412,0.4693665,0.4458982,0,0,0.3981019,10.26698,0,0.1109253,-0.1109253,13.50543,96.46716,0.09872615,0.490488,0.286753,0,10.62542
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,49.79393,49.79393,0.573807,0.573807,0,-1,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.5213523,10.15606,0,0.6040074,-0.6040074,12.86875,91.91946,0.09872615,0.6311877,0,0,10.15606
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,47.8451,47.8451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.192472,9.55205,0,0,0,12.86875,91.91946,0.09872615,0,0,0,9.55205
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,45.80158,45.80158,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.192472,9.55205,0,0.9493456,-0.9493456,11.86805,84.77163,0.09872615,0.9920661,0,0,9.55205
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,43.78173,43.78173,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.2473,8.602704,0,1.311021,-1.311021,10.48611,74.90067,0.09872615,1.370017,0,0,8.602704
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,41.69877,41.69877,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.70399,7.291683,0,0.7390751,-0.7390751,9.707061,69.33601,0.09872615,0.7723335,0,0,7.291683
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,40.0103,40.0103,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.525185,6.552608,0,0.1358931,-0.1358931,9.563817,68.31284,0.09872615,0.1420083,0,0,6.552608
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,38.7479,38.7479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.676177,6.416715,0,0,0,9.563817,68.31284,0.09872615,0,0,0,6.416715
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,37.36715,37.36715,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.676177,6.416715,0,0.3927602,-0.3927602,9.149812,65.35567,0.09872615,0.4104344,0,0,6.416715
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,36.0574,36.0574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.112577,6.023955,0,0,0,9.149812,65.35567,0.09872615,0,0,0,6.023955
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,35.08693,35.08693,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.112577,6.023955,0,0.653654,-0.653654,8.460799,60.43416,0.09872615,0.6830684,0,0,6.023955
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,34.06123,34.06123,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.83886,5.370301,0,0.2912888,-0.2912888,8.153754,58.24099,0.09872615,0.3043968,0,0,5.370301
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01143181,33.2548,33.17754,0.1330747,0.1330747,0,0,0,0.1330747,8.59052,0,2.775558E-17,0,0.01143181,0.1400787,0.1330747,0,0,6.162514,5.079012,0,0.1286469,-0.1286469,8.018148,57.27238,0.09872615,0.1463822,0.00914545,0,5.090444
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.915975,38.84947,32.44377,0.623632,0.623632,0,0,0,0.623632,146.8775,0,0,0,0.915975,0.6564547,0.623632,0,0,6.305455,4.950365,0.2595203,0,0.2595203,8.264351,59.03096,0.09869042,0.6859952,0.73278,0,5.86634
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.237363,48.27316,31.66266,0.4624341,0.4624341,0,0,0,0.4624341,483.8231,0,0,0,2.237363,0.4867728,0.4624341,0,0,6.045934,5.183933,1.75059,0,1.75059,9.925107,70.89348,0.09845013,0.5086776,1.789891,0,7.421297
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.557815,52.77565,33.217,2.461319,2.461319,0,0,0,2.461319,103.9205,0,4.440892E-16,0,2.557815,2.590862,2.461319,0,0,4.295344,6.759465,0,0.03304721,-0.03304721,9.890272,70.64466,0.09845013,2.707451,2.046252,0,9.31728
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,3.070102,62.22609,37.19357,0.3894222,0.3894222,0,-1,0,0.3894222,788.3737,0,0,0,3.070102,0.4099181,0.3894222,0,0,4.332063,6.726418,2.660184,0,2.660184,12.41394,88.67085,0.09808723,0.4283644,2.456081,0,9.796519
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.347081,70.00539,41.16225,1.233271,1.233271,0,0,0,1.233271,271.3986,0.3770213,0,0,3.347081,1.29818,1.233271,0,0,1.671879,9.120583,1.671879,0,1.671879,14.00003,100,0.09786052,1.356599,2.677665,0,12.46766
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.426272,75.16147,44.49184,2.012446,2.012446,0,0,0,2.012446,170.2541,1.307907,0,0,3.426272,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0.09786052,2.213691,2.741017,0,14.05155
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.330138,77.57906,47.22179,0.7404985,0.7404985,0,0,0,0.7404985,449.7156,2.550666,0,0,3.330138,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09786052,0.8145484,2.66411,0,13.95541
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,3.060697,77.72621,49.79393,0.4373597,0.4373597,0,0,0,0.4373597,699.8124,2.600319,0,0,3.060697,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09786052,0.4810957,2.448558,0,13.68597
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.636082,74.95573,51.39561,2.266854,2.266854,0,-1,0,2.266854,116.2882,0.2499209,0,0,2.636082,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09786052,2.493539,2.108866,0,13.26136
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,2.046825,69.55196,51.97158,1.760192,1.760192,0,-1,0,1.760192,116.2842,0.1939913,0,0,2.046825,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09786052,1.936211,1.63746,0,12.6721
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.276505,62.96194,52.50021,1.454549,1.454549,0,-1,0,1.454549,87.75945,0,0,0,1.276505,1.531105,1.454549,0,0,0,10.62527,0,0.2546,-0.2546,13.73166,98.08306,0.09786052,1.600004,1.021204,0,11.90178
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3510425,54.55372,51.83745,1.640962,1.640962,0,-1,0,1.640962,21.39248,0,0,0,0.3510425,1.727328,1.640962,0,0,0.2828889,10.37067,0,1.376286,-1.376286,12.28092,87.7207,0.09786052,1.805058,0.280834,0,10.72172
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,49.92806,49.92806,3.364928,3.33,0,-1,0,3.33,0,0,0.03492822,0.371421,0,3.505263,3.33,0,0,1.812095,8.994389,0,3.505263,-3.505263,8.586052,61.32882,0.09786052,3.701421,0,0,8.994389
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,47.97923,47.97923,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,5.706832,5.489125,0,2.114619,-2.114619,6.357048,45.40739,0.09786052,2.209777,0,0,5.489125
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,45.97516,45.97516,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,8.056409,3.374506,0,0.514424,-0.514424,5.814797,41.53418,0.09786052,0.537573,0,0,3.374506
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,43.96321,43.96321,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,8.627991,2.860082,0,2.252782,-2.252782,3.440157,24.5725,0.09786052,2.354157,0,0,2.860082
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,41.84868,41.84868,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,11.13108,0.6073006,0,0.2968761,-0.2968761,3.127222,22.33725,0.09786052,0.3102355,0,0,0.6073006
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,40.16811,40.16811,0.7232965,0.2949033,0,-1,0,0.2949033,0,0,0.4283932,0.5007228,0,0.3104246,0.2949033,0,0,11.46094,0.3104246,0,0.3104246,-0.3104246,2.800006,20,0.09786052,0.7956262,0,0,0.3104246
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,38.89781,38.89781,0.2974874,0,0,-1,0,0,0,0,0.2974874,0.3272362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09786052,0.3272362,0,0,0
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,37.54862,37.54862,0.1666876,0,0,-1,0,0,0,0,0.1666876,0.1833564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09786052,0.1833564,0,0,0
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,36.23887,36.23887,0.3813466,0,0,-1,0,0,0,0,0.3813466,0.4194813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09786052,0.4194813,0,0,0
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,35.26051,35.26051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09786052,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,34.2427,34.2427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09786052,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01596036,33.45911,33.35113,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.451067,4.440892E-16,0,0,0.01596036,0,0,3.505263,3.33,11.80586,0,3.34596,0,3.34596,5.974262,42.67322,0.09862313,0.7162758,0.01276829,5,0.01596036
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7808188,38.05091,32.61736,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,252.13,0,0,0,0.7808188,0,0,3.505263,3.33,8.4599,3.011364,4.110819,0,4.110819,9.874127,70.52934,0.09913301,0.3406578,0.624655,5,3.792183
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.775248,44.7266,31.84413,1.797445,1.797445,4.242587,0,1.323226,1.797445,98.76506,0,0,0,1.775248,0,0,2.445142,2.322885,4.349081,6.711101,4.098132,0,4.098132,13.76196,98.2995,0.09981541,1.97719,1.420198,5,8.486349
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.555621,52.9649,33.39846,0.1058831,0.1058831,0,0,0,0.1058831,2413.625,2.193217,0,0,2.555621,0.1114559,0.1058831,0,0,0.2509487,10.39942,0.2509487,0,0.2509487,14.00003,100,0.09978134,0.1164714,2.044497,0,12.95504
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,3.066005,62.42451,37.39082,2.17845,2.17845,0,-1,0,2.17845,140.7425,0.7728993,0,0,3.066005,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.09978134,2.396295,2.452804,0,13.69128
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.341088,70.21952,41.38317,0.6573577,0.6573577,0,0,0,0.6573577,508.2602,2.649132,0,0,3.341088,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.09978134,0.7230935,2.67287,0,13.96636
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.419205,75.36606,44.71276,2.396401,2.396401,0,0,0,2.396401,142.6808,0.8966774,0,0,3.419205,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.09978134,2.636041,2.735364,0,14.04448
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.323442,77.72526,47.39537,1.760956,1.760956,0,0,0,1.760956,188.7293,1.469803,0,0,3.323442,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.09978134,1.937052,2.658753,0,13.94872
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,3.053329,77.87115,49.9754,1.095842,1.095842,0,0,0,1.095842,278.6285,1.899811,0,0,3.053329,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.09978134,1.205426,2.442663,0,13.6786
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.628541,75.08454,51.56919,1.618527,1.618527,0,-1,0,1.618527,162.4033,0.9248286,0,0,2.628541,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.09978134,1.78038,2.102833,0,13.25382
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,2.039608,69.6346,52.10571,1.296444,1.296444,0,-1,0,1.296444,157.3233,0.67493,0,0,2.039608,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.09978134,1.426088,1.631686,0,12.66488
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.268704,63.0887,52.68168,1.128219,1.128219,0,-1,0,1.128219,112.4519,0.08110457,0,0,1.268704,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.09978134,1.241041,1.014963,0,11.89398
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4563898,55.52611,51.97158,2.65692,2.65692,0,-1,0,2.65692,17.1774,4.440892E-16,0,0,0.4563898,2.796758,2.65692,0,0,0,10.62527,0,2.340368,-2.340368,11.53306,82.37886,0.09978134,2.922612,0.3651119,0,11.08166
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,50.10954,50.10954,1.893199,1.893199,0,-1,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.600409,8.284906,0,1.992842,-1.992842,9.432424,67.37432,0.09978134,2.08252,0,0,8.284906
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,48.15281,48.15281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.814677,6.292065,0,0,0,9.432424,67.37432,0.09978134,0,0,0,6.292065
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,46.15663,46.15663,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.814677,6.292065,0,1.989099,-1.989099,7.335729,52.39796,0.09978134,2.078609,0,0,6.292065
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,44.11312,44.11312,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.024788,4.302965,0,1.856785,-1.856785,5.378506,38.41782,0.09978134,1.94034,0,0,4.302965
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,42.00648,42.00648,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.087882,2.44618,0,0.8257816,-0.8257816,4.508056,32.20033,0.09978134,0.8629417,0,0,2.44618
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,40.31802,40.31802,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,10.00542,1.620399,0,0.305152,-0.305152,4.186397,29.90278,0.09978134,0.3188839,0,0,1.620399
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,39.07928,39.07928,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.34447,1.315247,0,0.5120389,-0.5120389,3.646661,26.04753,0.09978134,0.5350807,0,0,1.315247
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,37.7222,37.7222,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.91341,0.8032078,0,0.2590607,-0.2590607,3.373587,24.097,0.09978134,0.2707184,0,0,0.8032078
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,36.41246,36.41246,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.20125,0.5441471,0,0.2227564,-0.2227564,3.138781,22.41982,0.09978134,0.2327804,0,0,0.5441471
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,35.44198,35.44198,0.6565484,0.3053212,0,-1,0,0.3053212,0,0,0.3512272,0.4168821,0,0.3213907,0.3053212,0,0,11.44876,0.3213907,0,0.3213907,-0.3213907,2.800006,20,0.09978134,0.7222032,0,0,0.3213907
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,34.41628,34.41628,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09978134,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,33.54838,33.54838,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1007304,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7819215,38.29564,32.84616,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,252.9978,0,0,0,0.7819215,0,0,3.505263,3.33,8.475861,2.997,4.111921,0,4.111921,9.860032,70.42866,0.1012201,0.3399689,0.6255372,5,3.778922
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.774627,44.93661,32.04138,0.7797812,0.7797812,3.505373,0,1.121967,0.7797812,227.5801,0,0,0,1.774627,0,0,2.725592,2.589312,4.363939,6.69773,4.363939,0,4.363939,14.00003,100,0.1015447,0.8577592,1.419701,5,8.472356
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.552771,53.19373,33.61939,3.260056,3.260056,1.25,0,0.50625,3.260056,78.30451,0.4369223,0,0,2.552771,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.1015447,3.586062,2.042217,5,13.17805
