Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.469556,77.1673,54.7252,3.298016,3.298016,0,-1,0,3.298016,74.88006,0,0,0.2978176,2.469556,3.471596,3.298016,0,0,0,10.62527,0,1.00204,-1.00204,12.94379,92.45543,0.1081592,3.627818,1.975645,0,13.09483
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.880663,71.50434,55.1197,0.4375073,0.4375073,0,-1,0,0.4375073,429.8587,0.3067521,0,0,1.880663,0.460534,0.4375073,0,0,1.113377,9.623235,1.113377,0,1.113377,14.00003,100,0.1080313,0.481258,1.504531,0,11.5039
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.113666,64.80782,55.56154,1.06732,1.06732,0,-1,0,1.06732,104.3422,2.220446E-16,0,0,1.113666,1.123495,1.06732,0,0,0,10.62527,0,0.009829238,-0.009829238,13.98967,99.92599,0.1080313,1.174052,0.8909328,0,11.73894
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,54.85933,54.85933,0.1433417,0.1433417,0,-1,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0.01092138,10.61545,0,0.150886,-0.150886,13.83062,98.78994,0.1080313,0.1576759,0,0,10.61545
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,52.98939,52.98939,1.589687,1.589687,0,-1,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.1785725,10.46456,0,1.673355,-1.673355,12.06675,86.19089,0.1080313,1.748656,0,0,10.46456
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,51.17469,51.17469,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.037855,8.791204,0,3.329671,-3.329671,8.556967,61.12107,0.1080313,3.479506,0,0,8.791204
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,49.17062,49.17062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.73749,5.461534,0,0,0,8.556967,61.12107,0.1080313,0,0,0,5.461534
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,47.04821,47.04821,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.73749,5.461534,0,2.554879,-2.554879,5.863889,41.88483,0.1080313,2.669848,0,0,5.461534
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,44.82322,44.82322,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.576244,2.906655,0,0.5504013,-0.5504013,5.283715,37.74075,0.1080313,0.5751694,0,0,2.906655
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,43.0953,43.0953,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.187801,2.356253,0,0.2118864,-0.2118864,5.060367,36.1454,0.1080313,0.2214213,0,0,2.356253
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,41.84868,41.84868,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.42323,2.144367,0,0.1086285,-0.1086285,4.945862,35.32752,0.1080313,0.1135168,0,0,2.144367
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,40.47581,40.47581,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.543929,2.035738,0,0.3644991,-0.3644991,4.561646,32.58313,0.1080313,0.3809015,0,0,2.035738
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,39.3002,39.3002,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,9.948928,1.671239,0,0.7469909,-0.7469909,3.774249,26.95887,0.1080313,0.7806055,0,0,1.671239
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,38.34551,38.34551,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.77892,0.9242484,0,0.471085,-0.471085,3.277682,23.41197,0.1080313,0.4922838,0,0,0.9242484
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,37.30403,37.30403,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.30235,0.4531634,0,0.2677302,-0.2677302,2.995469,21.39617,0.1080313,0.2797781,0,0,0.4531634
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,36.45979,36.45979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.59982,0.1854331,0,0,0,2.995469,21.39617,0.1080313,0,0,0,0.1854331
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8753259,42.08293,35.83648,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,147.8648,4.440892E-16,0,0,0.8753259,0,0,3.505263,3.33,11.59982,0.1854331,4.205326,0,4.205326,6.984992,49.8927,0.1084642,0.6511749,0.7002607,5,1.060759
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.758929,48.22847,35.17372,1.356718,1.356718,4.664991,0,1.438542,1.356718,129.6459,0,0,0,1.758929,0,0,3.308273,3.142859,7.394497,3.970227,4.901788,0,4.901788,11.63524,83.10867,0.1089948,1.49239,1.407144,5,5.729156
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.497917,56.40931,36.83852,0,0,0,0,0,0,0,0.005207613,0,0,2.497917,0,0,0,0,2.492709,8.381836,2.492709,0,2.492709,14.00003,100,0.1087096,0,1.998333,0,10.87975
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,2.968106,65.94043,41.09913,0.268367,0.268367,0,-1,0,0.268367,1105.988,2.685614,0,0,2.968106,0.2824916,0.268367,0,0,0,10.62527,0,0,0,14.00003,100,0.1087096,0.2952037,2.374484,0,13.59338
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.21064,73.70139,45.27295,0,0,0,0,0,0,0,3.21064,0,0,3.21064,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1087096,0,2.568512,0,13.83591
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.266545,78.66742,48.64199,1.23672,1.23672,0,0,0,1.23672,264.1297,1.964734,0,0,3.266545,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1087096,1.360392,2.613236,0,13.89182
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.160754,80.61963,51.12735,0.8064978,0.8064978,0,0,0,0.8064978,391.9111,2.31181,0,0,3.160754,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1087096,0.8871475,2.528604,0,13.78603
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.886636,80.35891,53.47857,0.7236924,0.7236924,0,0,0,0.7236924,398.876,2.124854,0,0,2.886636,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1087096,0.7960616,2.309309,0,13.51191
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.460474,77.22942,54.85933,0.03790252,0.03790252,0,-1,0,0.03790252,6491.583,2.420576,0,0,2.460474,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1087096,0.04169277,1.968379,0,13.08575
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.871457,71.56559,55.25383,0,0,0,-1,0,0,0,1.871457,0,0,1.871457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1087096,0,1.497166,0,12.49673
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.104635,64.87106,55.69567,1.159155,1.159155,0,-1,0,1.159155,95.29655,0,2.220446E-16,0,1.104635,1.220163,1.159155,0,0,0,10.62527,0,0.1155284,-0.1155284,13.87825,99.13017,0.1087096,1.275071,0.8837081,0,11.72991
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,54.98557,54.98557,0.6059368,0.6059368,0,-1,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.1283649,10.50975,0,0.6378282,-0.6378282,13.20592,94.32781,0.1087096,0.6665304,0,0,10.50975
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,53.12352,53.12352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8370628,9.871918,0,0,0,13.20592,94.32781,0.1087096,0,0,0,9.871918
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,51.34827,51.34827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8370628,9.871918,0,0,0,13.20592,94.32781,0.1087096,0,0,0,9.871918
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,49.35209,49.35209,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.8370628,9.871918,0,0.3067276,-0.3067276,12.8826,92.01839,0.1087096,0.3205304,0,0,9.871918
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,47.17445,47.17445,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.177871,9.56519,0,0.02737738,-0.02737738,12.85374,91.81226,0.1087096,0.02860936,0,0,9.56519
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,44.95735,44.95735,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.208291,9.537812,0,0.239508,-0.239508,12.60128,90.00896,0.1087096,0.2502859,0,0,9.537812
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,43.22943,43.22943,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.474411,9.298305,0,0.6935647,-0.6935647,11.8702,84.78696,0.1087096,0.7247751,0,0,9.298305
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,41.98281,41.98281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.245038,8.60474,0,0,0,11.8702,84.78696,0.1087096,0,0,0,8.60474
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,40.63362,40.63362,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.245038,8.60474,0,0.100895,-0.100895,11.76385,84.0273,0.1087096,0.1054353,0,0,8.60474
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,39.43433,39.43433,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.357144,8.503845,0,0.112659,-0.112659,11.64509,83.17906,0.1087096,0.1177287,0,0,8.503845
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,38.47964,38.47964,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.48232,8.391186,0,0.2681208,-0.2681208,11.36247,81.16032,0.1087096,0.2801862,0,0,8.391186
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,37.45394,37.45394,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.780232,8.123065,0,0.3343235,-0.3343235,11.01006,78.64313,0.1087096,0.3493681,0,0,8.123065
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,36.59393,36.59393,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.151703,7.788742,0,0.4000806,-0.4000806,10.58834,75.63084,0.1087096,0.4180843,0,0,7.788742
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2383073,37.6485,35.99428,0.6992452,0.6992452,0,0,0,0.6992452,34.08065,0,0,0,0.2383073,0.7360476,0.6992452,0,0,3.596237,7.388661,0,0.4977403,-0.4977403,10.06367,71.88324,0.1087096,0.7691697,0.1906458,0,7.626968
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.305945,53.0071,35.3473,0.9470031,0.9470031,0,0,0,0.9470031,243.4992,0,0,0,2.305945,0.9968453,0.9470031,0,0,4.149282,6.890921,1.309099,0,1.309099,11.30559,80.75408,0.1085605,1.041703,1.844756,0,9.196865
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.493554,56.5972,37.03577,1.467695,1.467695,0,0,0,1.467695,169.8959,0,0,0,2.493554,1.544943,1.467695,0,0,2.840182,8.06911,0.9486113,0,0.9486113,12.20553,87.18215,0.1084527,1.614465,1.994843,0,10.56266
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,2.962166,66.09081,41.27271,2.663239,2.663239,0,-1,0,2.663239,111.2242,0,0,0,2.962166,2.80341,2.663239,0,0,1.891571,8.92286,0.1587565,0,0.1587565,12.35614,88.25793,0.1084347,2.929563,2.369733,0,11.88503
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.203058,73.84624,45.45442,2.016574,2.016574,0,0,0,2.016574,158.8366,0,0,0,3.203058,2.12271,2.016574,0,0,1.732815,9.065741,1.080349,0,1.080349,13.38104,95.5787,0.1083122,2.218231,2.562446,0,12.2688
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.258976,78.75115,48.77612,0,0,0,0,0,0,0,2.60651,0,0,3.258976,0,0,0,0,0.6524661,10.03805,0.6524661,0,0.6524661,14.00003,100,0.1082383,0,2.607181,0,13.29703
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.152436,80.69279,51.26148,0.5940186,0.5940186,0,0,0,0.5940186,530.6965,2.527153,0,0,3.152436,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1082383,0.6534204,2.521949,0,13.77771
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.877808,80.42439,53.61271,0,0,0,0,0,0,0,2.877808,0,0,2.877808,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1082383,0,2.302246,0,13.50308
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.451456,77.28266,54.98557,0.693384,0.693384,0,-1,0,0.693384,353.5496,1.721578,0,0,2.451456,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1082383,0.7627224,1.961165,0,13.07673
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.862206,71.62631,55.38796,0.9922178,0.9922178,0,-1,0,0.9922178,187.6812,0.8177664,0,0,1.862206,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1082383,1.09144,1.489765,0,12.48748
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.356573,67.29358,55.8298,1.142123,1.142123,0,-1,0,1.142123,118.7765,0.1543384,0,0,1.356573,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1082383,1.256335,1.085258,0,11.98185
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,55.08025,55.08025,2.466067,2.466067,0,-1,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1082383,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,53.25765,53.25765,4.376378,3.33,0,-1,0,3.33,0,0,1.046378,1.484016,0,3.505263,3.33,0,0,2.884289,8.029414,0,3.505263,-3.505263,7.56888,54.06332,0.1082383,4.814016,0,0,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,51.4824,51.4824,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.779026,4.524151,0,2.662408,-2.662408,4.762455,34.01747,0.1082383,2.782217,0,0,4.524151
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,49.48622,49.48622,2.822353,1.768656,0,-1,0,1.768656,0,0,1.053698,1.335933,0,1.861743,1.768656,0,0,9.737257,1.861743,0,1.861743,-1.861743,2.800006,20,0.1082383,3.104589,0,0,1.861743
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,47.30858,47.30858,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1082383,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,45.11515,45.11515,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1082383,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,43.37934,43.37934,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1082383,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,42.11694,42.11694,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1082383,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,40.78353,40.78353,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1082383,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,39.59213,39.59213,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1082383,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,38.63744,38.63744,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1082383,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,37.58807,37.58807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1082383,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,36.74384,36.74384,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1087602,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3828714,38.84533,36.16787,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,65.71334,0,0,0,0.3828714,0,0,3.505263,3.33,8.475861,2.997,3.712871,0,3.712871,9.48146,67.72458,0.1092342,0.6409026,0.3062971,5,3.379871
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.755349,48.58733,35.52877,1.034601,1.034601,4.200537,0,1.311747,1.034601,169.6644,0,0,0,1.755349,0,0,3.165937,3.00764,4.762989,6.338584,4.762989,0,4.762989,14.00003,100,0.109621,1.138061,1.404279,5,8.093933
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.489304,56.76789,37.21724,0,0,0,0,0,0,0,2.489304,0,0,2.489304,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.109621,0,1.991443,0,13.11458
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,2.955504,66.27207,41.47785,2.1422,2.1422,0,-1,0,2.1422,137.9658,0.7005563,0,0,2.955504,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.109621,2.35642,2.364403,0,13.58078
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.195702,73.97353,45.62011,2.40855,2.40855,0,0,0,2.40855,132.6816,0.6603867,0,0,3.195702,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.109621,2.649405,2.556562,0,13.82098
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.250398,78.87392,48.9497,0.2937556,0.2937556,0,0,0,0.2937556,1106.497,2.941182,0,0,3.250398,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.109621,0.3231311,2.600318,0,13.87567
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.14314,80.80509,51.43506,0.9150679,0.9150679,0,0,0,0.9150679,343.487,2.17991,0,0,3.14314,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.109621,1.006575,2.514512,0,13.76841
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.868098,80.52914,53.78629,1.240216,1.240216,0,0,0,1.240216,231.2579,1.562607,0,0,2.868098,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.109621,1.364238,2.294479,0,13.49337
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.442242,77.34319,55.1197,0,0,0,-1,0,0,0,2.442242,0,0,2.442242,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.109621,0,1.953794,0,13.06752
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.852917,71.68658,55.52209,0.7194805,0.7194805,0,-1,0,0.7194805,257.5354,1.095569,0,0,1.852917,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.109621,0.7914286,1.482333,0,12.47819
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.086462,64.99636,55.96393,0,0,0,-1,0,0,0,1.086462,0,0,1.086462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.109621,0,0.8691693,0,11.71174
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,55.20649,55.20649,1.957878,1.957878,0,-1,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.109621,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,53.39178,53.39178,0.6435825,0.6435825,0,-1,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.109621,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,51.65598,51.65598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.109621,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,49.65981,49.65981,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.109621,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,47.49005,47.49005,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.109621,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,45.28873,45.28873,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.109621,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,43.53715,43.53715,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.109621,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,42.27474,42.27474,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.109621,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,40.94133,40.94133,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.109621,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,39.76571,39.76571,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.109621,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,38.81102,38.81102,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.109621,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,37.76954,37.76954,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.109621,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,36.92531,36.92531,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1100586,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5300348,40.08464,36.34933,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,131.9602,0,0,0,0.5300348,0,0,3.505263,3.33,8.475861,2.997,3.860035,0,3.860035,9.621072,68.7218,0.110449,0.4418288,0.4240278,5,3.527035
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.753178,48.78521,35.72602,2.161844,2.161844,4.88136,0,1.497611,2.161844,81.09637,0,0,0,1.753178,0,0,2.719516,2.58354,4.615826,6.471031,4.336717,0,4.336717,13.73524,98.10868,0.111084,2.378029,1.402542,5,8.224209
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.484691,56.95343,37.41449,0.7936689,0.7936689,0,0,0,0.7936689,313.0639,1.370142,0,0,2.484691,0.835441,0.7936689,0,0,0.2791082,10.37408,0.2791082,0,0.2791082,14.00003,100,0.1110524,0.8730358,1.987753,0,12.85877
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.948869,66.44395,41.6751,0.7861387,0.7861387,0,-1,0,0.7861387,375.108,2.121355,0,0,2.948869,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1110524,0.8647526,2.359095,0,13.57414
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.187891,74.11559,45.80158,0.02841936,0.02841936,0,0,0,0.02841936,11217.32,3.157976,0,0,3.187891,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1110524,0.0312613,2.550313,0,13.81316
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.062765,89.97083,49.13117,0.6691964,0.6691964,0,0,0,0.6691964,607.111,3.358348,0,0,4.062765,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1110524,0.7361161,3.250212,0,14.68804
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.805443,89.82327,51.61653,0.5765817,0.5765817,0,0,0,0.5765817,660.0007,3.198515,0,0,3.805443,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1110524,0.6342399,3.044355,0,14.43072
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.605407,90.31156,53.96775,2.611655,2.611655,0,0,0,2.611655,138.0507,0.8562973,0,0,3.605407,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1110524,2.87282,2.884326,0,14.23068
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,2.984718,83.86608,55.30117,0.3311624,0.3311624,0,-1,0,0.3311624,901.2852,2.636126,0,0,2.984718,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1110524,0.3642786,2.387774,0,13.60999
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.843114,71.78644,55.69567,0,0,0,-1,0,0,0,1.843114,0,0,1.843114,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1110524,0,1.474492,0,12.46839
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.077314,65.05837,56.09806,1.771017,1.771017,0,-1,0,1.771017,60.83026,0,2.220446E-16,0,1.077314,1.864228,1.771017,0,0,0,10.62527,0,0.7869142,-0.7869142,13.17055,94.07515,0.1110524,1.948119,0.8618514,0,11.70259
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,55.38796,55.38796,0.897567,0.897567,0,-1,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.8743491,9.83836,0,0.9448074,-0.9448074,12.17463,86.96149,0.1110524,0.9873237,0,0,9.83836
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,53.56536,53.56536,1.708231,1.708231,0,-1,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.924135,8.893553,0,1.798138,-1.798138,10.27923,73.42292,0.1110524,1.879054,0,0,8.893553
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,51.79011,51.79011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.922066,7.095415,0,0,0,10.27923,73.42292,0.1110524,0,0,0,7.095415
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,49.84127,49.84127,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.922066,7.095415,0,2.531508,-2.531508,7.610786,54.36265,0.1110524,2.645426,0,0,7.095415
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,47.66363,47.66363,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.734852,4.563907,0,3.406888,-3.406888,4.01961,28.71144,0.1110524,3.560198,0,0,4.563907
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,45.42286,45.42286,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.52028,1.157019,0,0.5678241,-0.5678241,3.421071,24.43617,0.1110524,0.5933762,0,0,1.157019
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,43.67128,43.67128,0.6390595,0.5597349,0,-1,0,0.5597349,0,0,0.07932463,0.1432306,0,0.5891946,0.5597349,0,0,11.1512,0.5891946,0,0.5891946,-0.5891946,2.800006,20,0.1110524,0.7029654,0,0,0.5891946
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,42.40887,42.40887,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1110524,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,41.07546,41.07546,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1110524,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,39.89985,39.89985,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1110524,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,38.96882,38.96882,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1110524,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,37.92734,37.92734,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1110524,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,37.08311,37.08311,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1115225,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5576771,40.46231,36.52291,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,324.8246,0,0,0,0.5576771,0,0,3.505263,3.33,8.475861,2.997,3.887677,0,3.887677,9.647295,68.90911,0.1118289,0.1888542,0.4461417,5,3.554677
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.29388,53.55476,35.92327,1.713874,1.713874,3.893462,0,1.227915,1.713874,133.8418,0,0,0,2.29388,0,0,2.179588,2.070608,4.588183,6.495909,4.364489,0,4.364489,13.78781,98.48418,0.1121451,1.885261,1.835104,5,8.789789
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.479951,57.13779,37.61174,2.676496,2.676496,0,0,0,2.676496,92.65662,0,4.440892E-16,0,2.479951,2.817364,2.676496,0,0,0.2236945,10.42395,0,0.3374136,-0.3374136,13.43215,95.94372,0.1121451,2.944146,1.983961,0,12.9039
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.942562,66.59036,41.84868,0.459489,0.459489,0,-1,0,0.459489,640.3989,1.860291,0,0,2.942562,0.4836726,0.459489,0,0,0.5985985,10.08654,0.5985985,0,0.5985985,14.00003,100,0.1120775,0.5054379,2.35405,0,13.0291
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.180138,74.24819,45.97516,2.65303,2.65303,0,0,0,2.65303,119.8682,0.3874749,0,0,3.180138,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1120775,2.918333,2.54411,0,13.80541
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.23276,79.12353,49.30475,1.355118,1.355118,0,0,0,1.355118,238.5593,1.80632,0,0,3.23276,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1120775,1.49063,2.586208,0,13.85803
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.124986,80.99377,51.75066,1.36626,1.36626,0,0,0,1.36626,228.7256,1.686818,0,0,3.124986,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1120775,1.502886,2.499989,0,13.75026
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.849104,80.70348,54.10189,1.590726,1.590726,0,0,0,1.590726,179.1071,1.174656,0,0,2.849104,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1120775,1.749799,2.279284,0,13.47438
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.422861,77.5104,55.4353,0.819523,0.819523,0,-1,0,0.819523,295.6428,1.560205,0,0,2.422861,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1120775,0.9014753,1.938288,0,13.04813
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.833769,71.84598,55.8298,0.757794,0.757794,0,-1,0,0.757794,241.9878,1.036091,0,0,1.833769,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1120775,0.8335734,1.467015,0,12.45904
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.376996,67.92101,56.23219,1.828059,1.828059,0,-1,0,1.828059,75.32556,0,0,0,1.376996,1.924273,1.828059,0,0,0,10.62527,0,0.547277,-0.547277,13.42315,95.87943,0.1120775,2.010865,1.101596,0,12.00227
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,55.52209,55.52209,0.3120153,0.3120153,0,-1,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.6080855,10.078,0,0.3284371,-0.3284371,13.07694,93.40656,0.1120775,0.3432168,0,0,10.078
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,53.69949,53.69949,3.860517,3.33,0,-1,0,3.33,0,0,0.5305173,0.9165691,0,3.505263,3.33,0,0,0.9730157,9.74956,0,3.505263,-3.505263,9.382072,67.01467,0.1120775,4.246569,0,0,9.74956
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,51.97158,51.97158,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,4.867753,6.244297,0,3.470164,-3.470164,5.724199,40.88705,0.1120775,3.626321,0,0,6.244297
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,49.9754,49.9754,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,8.72349,2.774133,0,1.321409,-1.321409,4.331311,30.93788,0.1120775,1.380873,0,0,2.774133
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,47.79776,47.79776,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,10.19172,1.452724,0,0.9178663,-0.9178663,3.363795,24.02706,0.1120775,0.9591703,0,0,1.452724
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,45.58066,45.58066,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,11.21157,0.5348579,0,0.2816633,-0.2816633,3.066896,21.90636,0.1120775,0.2943382,0,0,0.5348579
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,43.82907,43.82907,0.3206745,0.2405349,0,-1,0,0.2405349,0,0,0.0801396,0.112207,0,0.2531946,0.2405349,0,0,11.52453,0.2531946,0,0.2531946,-0.2531946,2.800006,20,0.1120775,0.3527419,0,0,0.2531946
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,42.55878,42.55878,0.1226797,0,0,-1,0,0,0,0,0.1226797,0.1349477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120775,0.1349477,0,0,0
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,41.20959,41.20959,0.128815,0,0,-1,0,0,0,0,0.128815,0.1416965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120775,0.1416965,0,0,0
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,40.05764,40.05764,0.1556915,0,0,-1,0,0,0,0,0.1556915,0.1712607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120775,0.1712607,0,0,0
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,39.10295,39.10295,0.2978413,0,0,-1,0,0,0,0,0.2978413,0.3276255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120775,0.3276255,0,0,0
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,38.10092,38.10092,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120775,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,37.25669,37.25669,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1124226,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3840149,39.39911,36.70438,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3840149,0,0,3.505263,3.33,8.475861,2.997,3.714015,0,3.714015,9.482545,67.73233,0.1126892,0,0.3072119,5,3.381015
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.014776,51.36839,36.10474,0.2680123,0.2680123,3.159664,0,1.027588,0.2680123,751.7479,0,0,0,2.014776,0,0,2.891651,2.747069,4.761845,6.339613,4.761845,0,4.761845,14.00003,100,0.1127316,0.2948135,1.611821,5,8.35439
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.630463,58.7024,37.76954,0,0,0,0,0,0,0,2.630463,0,0,2.630463,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1127316,0,2.10437,0,13.25574
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,3.005011,67.42422,42.00648,1.151769,1.151769,0,-1,0,1.151769,260.904,1.792623,0,0,3.005011,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1127316,1.266946,2.404009,0,13.63029
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,3.946171,83.87977,46.10929,0,0,0,0,0,0,0,3.946171,0,0,3.946171,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1127316,0,3.156936,0,14.57144
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.306878,80.19316,49.43888,1.227874,1.227874,0,0,0,1.227874,269.3174,2.014379,0,0,3.306878,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1127316,1.350662,2.645502,0,13.93215
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.317417,83.55635,51.88479,2.79756,2.79756,0,0,0,2.79756,118.5825,0.3726163,0,0,3.317417,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1127316,3.077316,2.653933,0,13.94269
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.839986,80.76512,54.23602,2.806439,2.806439,0,0,0,2.806439,101.1953,0,0,0,2.839986,2.954147,2.806439,0,0,0,10.62527,0,0.1141607,-0.1141607,13.87969,99.14046,0.1127316,3.087083,2.271989,0,13.46526
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.41363,77.56098,55.56154,0.6284256,0.6284256,0,-1,0,0.6284256,384.0757,1.625284,0,0,2.41363,0.6615006,0.6284256,0,0,0.1268452,10.51111,0.1268452,0,0.1268452,14.00003,100,0.1127174,0.6912681,1.930904,0,12.92474
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.824404,71.90524,55.96393,0,0,0,-1,0,0,0,1.824404,0,0,1.824404,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1127174,0,1.459523,0,12.44968
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.022915,64.8624,56.36632,1.865942,1.865942,0,-1,0,1.865942,54.82028,0,0,0,1.022915,1.96415,1.865942,0,0,0,10.62527,0,0.9412351,-0.9412351,13.00788,92.91324,0.1127174,2.052537,0.8183319,0,11.64819
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,55.65622,55.65622,1.193758,1.193758,0,-1,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,1.045817,9.684039,0,1.256587,-1.256587,11.68332,83.45212,0.1127174,1.313134,0,0,9.684039
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,53.83363,53.83363,3.27146,3.27146,0,-1,0,3.27146,0,0,4.440892E-16,0.2686058,0,3.443642,3.27146,0,0,2.442025,8.427452,0,3.443642,-3.443642,8.053403,57.52419,0.1127174,3.598606,0,0,8.427452
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,52.05837,52.05837,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,6.268293,4.98381,0,0.7567983,-0.7567983,7.255667,51.82609,0.1127174,0.7908542,0,0,4.98381
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,50.10954,50.10954,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,7.10918,4.227012,0,3.200584,-3.200584,3.881956,27.7282,0.1127174,3.34461,0,0,4.227012
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,47.93189,47.93189,1.931706,0.9751066,0,-1,0,0.9751066,0,0,0.9565993,1.14977,0,1.026428,0.9751066,0,0,10.66538,1.026428,0,1.026428,-1.026428,2.800006,20,0.1127174,2.124876,0,0,1.026428
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,45.71479,45.71479,0.292475,0,0,-1,0,0,0,0,0.292475,0.3217225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1127174,0.3217225,0,0,0
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,43.93954,43.93954,0.1179798,0,0,-1,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1127174,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,42.66924,42.66924,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1127174,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,41.34372,41.34372,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1127174,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,40.16811,40.16811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1127174,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,39.22919,39.22919,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1127174,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,38.23505,38.23505,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1127174,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,37.39082,37.39082,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1130272,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4632063,40.14351,36.87797,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,231.282,0,0,0,0.4632063,0,0,3.505263,3.33,8.475861,2.997,3.793206,0,3.793206,9.557673,68.26895,0.1133396,0.2203055,0.370565,5,3.460206
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.746435,49.3166,36.26254,0,0,3.090757,0,1.008777,0,0,0,0,0,1.746435,0,0,3.090757,2.936219,4.682654,6.410886,4.682654,0,4.682654,14.00003,100,0.1133667,0,1.397148,5,8.157321
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.47127,57.42268,37.92734,0.9537106,0.9537106,0,0,0,0.9537106,259.1216,1.467364,0,0,2.47127,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1133667,1.049082,1.977016,0,13.09654
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.930182,66.84701,42.16428,1.730752,1.730752,0,-1,0,1.730752,169.3011,1.108338,0,0,2.930182,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1133667,1.903827,2.344145,0,13.55546
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.166003,74.42864,46.24342,2.1691,2.1691,0,0,0,2.1691,145.9593,0.8827402,0,0,3.166003,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1133667,2.38601,2.532803,0,13.79128
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.216704,79.27909,49.57301,0.6759138,0.6759138,0,0,0,0.6759138,475.9045,2.505216,0,0,3.216704,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1133667,0.7435051,2.573363,0,13.84198
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.107728,81.12144,52.01103,0.3998555,0.3998555,0,0,0,0.3998555,777.2128,2.686827,0,0,3.107728,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1133667,0.4398411,2.486182,0,13.733
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.830806,80.82596,54.37015,1.488279,1.488279,0,0,0,1.488279,190.2068,1.264198,0,0,2.830806,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1133667,1.637106,2.264645,0,13.45608
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.404229,77.61909,55.69567,0.8811691,0.8811691,0,-1,0,0.8811691,272.8454,1.476683,0,0,2.404229,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1133667,0.969286,1.923383,0,13.0295
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.815024,71.96429,56.09806,0.3956344,0.3956344,0,-1,0,0.3956344,458.763,1.398567,0,0,1.815024,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1133667,0.4351978,1.452019,0,12.4403
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,1.005285,64.84934,56.50045,0.5474184,0.5474184,0,-1,0,0.5474184,183.6411,0.4290555,0,0,1.005285,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1133667,0.6021603,0.8042283,0,11.63056
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,55.79035,55.79035,3.362594,3.33,0,-1,0,3.33,0,0,0.03259442,0.3688539,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1133667,3.698854,0,0,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,53.96775,53.96775,1.490811,1.490811,0,-1,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,3.894737,7.120011,0,1.569275,-1.569275,8.650995,61.7927,0.1133667,1.639892,0,0,7.120011
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,52.23984,52.23984,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,5.638375,5.550736,0,2.945071,-2.945071,5.546618,39.61862,0.1133667,3.0776,0,0,5.550736
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,50.24366,50.24366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.910677,2.605665,0,0,0,5.546618,39.61862,0.1133667,0,0,0,2.605665
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,48.06602,48.06602,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,8.910677,2.605665,0,1.933268,-1.933268,3.508775,25.06263,0.1133667,2.020265,0,0,2.605665
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,45.84892,45.84892,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0.05127746,0,0.6603397,0.6273227,0,0,11.05875,0.6723973,0,0.6603397,-0.6603397,2.812716,20.09078,0.1133667,0.6900549,0,0,0.6723973
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,44.08945,44.08945,0.03452741,0.0114548,0,-1,0,0.0114548,0,0,0.02307261,0.02652535,0,0.01205769,0.0114548,0,0,11.79246,0.01205769,0,0.01205769,-0.01205769,2.800006,20,0.1133667,0.03798015,0,0,0.01205769
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,42.82705,42.82705,0.6800612,0,0,-1,0,0,0,0,0.6800612,0.7480673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1133667,0.7480673,0,0,0
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,41.49363,41.49363,0.142986,0,0,-1,0,0,0,0,0.142986,0.1572846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1133667,0.1572846,0,0,0
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,40.31802,40.31802,0.4057024,0,0,-1,0,0,0,0,0.4057024,0.4462726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1133667,0.4462726,0,0,0
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,39.41066,39.41066,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1133667,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,38.40863,38.40863,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1133667,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,37.57229,37.57229,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1137737,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.382813,39.75163,37.05944,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,132.1771,0,0,0,0.382813,0,0,3.505263,3.33,8.475861,2.997,3.712813,0,3.712813,9.481404,67.72418,0.1141152,0.3185835,0.3062504,5,3.379813
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.743727,49.51006,36.45979,1.203461,1.203461,4.381692,0,1.361202,1.203461,144.8927,0,0,0,1.743727,0,0,3.178232,3.01932,4.763047,6.338532,4.763047,0,4.763047,14.00003,100,0.1145104,1.323807,1.394982,5,8.082259
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.222491,64.89622,38.12459,0,0,0,0,0,0,0,3.222491,0,0,3.222491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1145104,0,2.577992,0,13.84776
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.537858,73.68305,42.36153,0,0,0,-1,0,0,0,3.537858,0,0,3.537858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1145104,0,2.830287,0,14.16313
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.157756,74.56536,46.42489,1.773462,1.773462,0,0,0,1.773462,178.056,1.290954,0,0,3.157756,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1145104,1.950809,2.526205,0,13.78303
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.208535,79.35506,49.70714,1.318104,1.318104,0,0,0,1.318104,243.4205,1.821058,0,0,3.208535,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1145104,1.449914,2.566828,0,13.83381
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.098896,81.18779,52.14516,2.167483,2.167483,0,0,0,2.167483,142.9721,0.8173351,0,0,3.098896,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1145104,2.384231,2.479117,0,13.72417
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.822518,80.83768,54.45694,1.209179,1.209179,0,0,0,1.209179,233.4243,1.549698,0,0,2.822518,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1145104,1.330097,2.258015,0,13.44779
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,2.919556,83.69369,55.79035,2.455557,2.455557,0,-1,0,2.455557,118.8959,0.3347598,0,0,2.919556,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1145104,2.701113,2.335645,0,13.54483
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,2.042603,74.35971,56.18485,1.237721,1.237721,0,-1,0,1.237721,165.0294,0.7397389,0,0,2.042603,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1145104,1.361493,1.634083,0,12.66788
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.9056383,64.06723,56.58724,2.263621,2.263621,0,-1,0,2.263621,40.0084,0,4.440892E-16,0,0.9056383,2.382759,2.263621,0,0,0,10.62527,0,1.47712,-1.47712,12.44301,88.87844,0.1145104,2.489983,0.7245107,0,11.53091
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,55.87714,55.87714,0.6061731,0.6061731,0,-1,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.641245,9.148154,0,0.638077,-0.638077,11.77041,84.07422,0.1145104,0.6667904,0,0,9.148154
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,54.10189,54.10189,4.369226,3.33,0,-1,0,3.33,0,0,1.039226,1.476148,0,3.505263,3.33,0,0,2.350219,8.510077,0,3.505263,-3.505263,8.075542,57.68233,0.1145104,4.806148,0,0,8.510077
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,52.37397,52.37397,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.244956,5.004814,0,3.505263,-3.505263,4.380671,31.29044,0.1145104,4.424173,0,0,5.004814
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,50.41724,50.41724,2.47827,1.424573,0,-1,0,1.424573,0,0,1.053697,1.301524,0,1.499551,1.424573,0,0,10.13969,1.499551,0,1.499551,-1.499551,2.800006,20,0.1145104,2.726097,0,0,1.499551
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,48.2396,48.2396,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1145104,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,46.0225,46.0225,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1145104,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,44.27092,44.27092,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1145104,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,43.00851,43.00851,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1145104,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,41.6751,41.6751,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1145104,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,40.52316,40.52316,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1145104,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,39.59213,39.59213,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1145104,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,38.5901,38.5901,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1145104,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,37.76954,37.76954,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1149216,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,37.28036,37.28036,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.115344,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.740636,49.72625,36.68072,0.1008909,0.1008909,3.606154,0,1.14948,0.1008909,1725.266,0,0,0,1.740636,0,0,3.505263,3.33,5.14586,5.994,5.070636,0,5.070636,13.92866,99.49026,0.1154688,0.11098,1.392509,5,7.734636
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.460536,57.80693,38.34551,2.512171,2.512171,0,0,0,2.512171,97.94462,0,0,0,2.460536,2.64439,2.512171,0,0,0.07522387,10.55757,0,0.1838542,-0.1838542,13.73487,98.10598,0.1154688,2.763388,1.968429,0,13.01811
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,2.915834,67.17898,42.55878,0.1324786,0.1324786,0,-1,0,0.1324786,2200.985,2.496876,0,0,2.915834,0.1394512,0.1324786,0,0,0.2795063,10.37372,0.2795063,0,0.2795063,14.00003,100,0.1154378,0.1457265,2.332667,0,13.28955
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.150423,74.65237,46.55902,0.882761,0.882761,0,0,0,0.882761,356.8829,2.221201,0,0,3.150423,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1154378,0.9710371,2.520339,0,13.7757
