Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,38.70056,38.70056,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1183338,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.978277,53.40154,38.21138,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,247.0978,4.440892E-16,0,0,1.978277,0,0,3.505263,3.33,8.167828,3.27423,5.308278,0,5.308278,11.28722,80.62284,0.1185964,0.8806655,1.582622,5,5.252507
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.412382,59.02983,39.78938,2.113109,2.113109,0,0,0,2.113109,114.1627,0,0,0,2.412382,2.224325,2.113109,0,0,2.85955,8.05168,0.1880563,0,0.1880563,11.46563,81.89717,0.1185768,2.32442,1.929906,0,10.46406
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.854502,68.13699,43.86853,0.6974318,0.6974318,0,-1,0,0.6974318,409.2876,0,0,0,2.854502,0.7341387,0.6974318,0,0,2.671494,8.22093,2.120363,0,2.120363,13.47718,96.26538,0.1183563,0.767175,2.283602,0,11.07543
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.084201,75.19048,47.57684,1.672492,1.672492,0,0,0,1.672492,184.4075,0.7725524,0,0,3.084201,1.760518,1.672492,0,0,0.5511304,10.12926,0.5511304,0,0.5511304,14.00003,100,0.1182991,1.839741,2.46736,0,13.21346
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.130652,79.68778,50.6855,3.195988,3.195988,1.25,0,0.50625,3.195988,97.9557,1.082244,0,0,3.130652,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1182991,3.515587,2.504522,5,13.75593
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,3.016119,81.39684,53.08407,1.613199,1.613199,0,0,0,1.613199,186.9651,1.318015,0,0,3.016119,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1182991,1.774519,2.412895,0,13.64139
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.737144,80.94461,55.34062,0.2704451,0.2704451,0,0,0,0.2704451,1012.088,2.452465,0,0,2.737144,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1182991,0.2974896,2.189715,0,13.36242
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.307882,77.7379,56.67403,1.115204,1.115204,0,-1,0,1.115204,206.9471,1.133983,0,0,2.307882,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1182991,1.226724,1.846306,0,12.93316
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.71904,72.01447,56.98175,1.422718,1.422718,0,-1,0,1.422718,120.8278,0.2214416,0,0,1.71904,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1182991,1.56499,1.375232,0,12.34431
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,57.3368,57.3368,2.540217,2.540217,0,-1,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1182991,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,56.67403,56.67403,0.9975455,0.9975455,0,-1,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1182991,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,54.94612,54.94612,3.783488,3.33,0,-1,0,3.33,0,0,0.4534877,0.8318365,0,3.505263,3.33,0,0,4.137734,6.901314,0,3.505263,-3.505263,6.379757,45.5696,0.1182991,4.161837,0,0,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,53.39178,53.39178,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,8.032471,3.39605,0,1.362108,-1.362108,4.943969,35.31399,0.1182991,1.423403,0,0,3.39605
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,51.4824,51.4824,3.693391,1.932245,0,-1,0,1.932245,0,0,1.761146,2.130485,0,2.033942,1.932245,0,0,9.545924,2.033942,0,2.033942,-2.033942,2.800006,20,0.1182991,4.06273,0,0,2.033942
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,49.35209,49.35209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182991,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,47.17445,47.17445,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182991,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,45.39919,45.39919,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182991,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,44.18413,44.18413,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182991,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,42.89805,42.89805,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182991,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,41.80923,41.80923,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182991,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,40.89399,40.89399,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182991,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,39.94719,39.94719,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1182991,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,39.1424,39.1424,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1187262,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,38.81102,38.81102,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1190742,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.872361,52.62477,38.32184,1.563624,1.563624,4.673449,0,1.440851,1.563624,119.7449,0,0,0,1.872361,0,0,3.109824,2.954333,5.14586,5.994,4.826694,0,4.826694,13.69724,97.83723,0.1194766,1.719987,1.497889,5,7.866361
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.407133,59.10881,39.89985,1.836444,1.836444,0,0,0,1.836444,131.0757,0.1548672,0,0,2.407133,1.933099,1.836444,0,0,0.3191662,10.33803,0.3191662,0,0.3191662,14.00003,100,0.1194435,2.020089,1.925706,0,12.74516
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.848115,68.18589,43.96321,0.8435788,0.8435788,0,-1,0,0.8435788,337.6229,1.960137,0,0,2.848115,0.8879776,0.8435788,0,0,0,10.62527,0,0,0,14.00003,100,0.1194435,0.9279366,2.278492,0,13.47339
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.077811,75.17804,47.62418,1.29195,1.29195,0,0,0,1.29195,238.2298,1.717863,0,0,3.077811,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1194435,1.421145,2.462249,0,13.70308
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.122759,79.70535,50.7723,1.398061,1.398061,0,0,0,1.398061,223.3636,1.651116,0,0,3.122759,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1194435,1.537867,2.498207,0,13.74803
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,3.00878,81.35913,53.12352,1.247936,1.247936,0,0,0,1.247936,241.1005,1.695163,0,0,3.00878,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1194435,1.37273,2.407024,0,13.63405
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.729303,80.91219,55.38796,1.241844,1.241844,0,0,0,1.241844,219.7782,1.422099,0,0,2.729303,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1194435,1.366029,2.183442,0,13.35458
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.300574,77.65855,56.67403,2.183781,2.183781,0,-1,0,2.183781,105.3482,0.001856783,0,0,2.300574,2.298717,2.183781,0,0,0,10.62527,0,0,0,14.00003,100,0.1194435,2.402159,1.840459,0,12.92585
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.710779,71.98649,57.02908,2.075414,2.075414,0,-1,0,2.075414,82.43074,0,0,0,1.710779,2.184646,2.075414,0,0,0,10.62527,0,0.4738672,-0.4738672,13.50053,96.43215,0.1194435,2.282955,1.368623,0,12.33605
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,57.43148,57.43148,1.52392,1.52392,0,-1,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.5265191,10.15141,0,1.604126,-1.604126,11.80963,84.35433,0.1194435,1.676312,0,0,10.15141
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,56.72137,56.72137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.308882,8.54728,0,0,0,11.80963,84.35433,0.1194435,0,0,0,8.54728
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,54.98557,54.98557,5.514548,3.33,0,-1,0,3.33,0,0,2.184548,2.736003,0,3.505263,3.33,0,0,2.308882,8.54728,0,3.505263,-3.505263,8.114758,57.96244,0.1194435,6.066003,0,0,8.54728
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,53.47857,53.47857,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.203619,5.042017,0,1.579095,-1.579095,6.450246,46.0731,0.1194435,1.650154,0,0,5.042017
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,51.56919,51.56919,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,7.958169,3.462922,0,0.2525232,-0.2525232,6.184063,44.17179,0.1194435,0.2638867,0,0,3.462922
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,49.43888,49.43888,3.41025,3.049879,0,-1,0,3.049879,0,0,0.3603707,0.7013958,0,3.210399,3.049879,0,0,8.23875,3.210399,0,3.210399,-3.210399,2.800006,20,0.1194435,3.751275,0,0,3.210399
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,47.26913,47.26913,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194435,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,45.49387,45.49387,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194435,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,44.29459,44.29459,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194435,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,43.00851,43.00851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194435,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,41.89602,41.89602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194435,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,40.98867,40.98867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194435,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,40.05764,40.05764,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194435,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,39.25286,39.25286,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.119744,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,38.92148,38.92148,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.120079,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.294694,48.05433,38.45597,1.48392,1.48392,4.758792,0,1.46415,1.48392,87.24826,0,0,0,1.294694,0,0,3.274873,3.111129,5.14586,5.994,4.405823,0,4.405823,13.29797,94.98529,0.120539,1.632311,1.035755,5,7.288694
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.401758,59.18659,40.0103,0,0,0,0,0,0,0,1.661721,0,0,2.401758,0,0,0,0,0.7400369,9.959241,0.7400369,0,0.7400369,14.00003,100,0.1204624,0,1.921406,0,12.361
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.841777,68.2257,44.05,1.648204,1.648204,0,-1,0,1.648204,172.4166,1.106826,0,0,2.841777,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1204624,1.813024,2.273422,0,13.46705
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.071512,75.15671,47.66363,1.18107,1.18107,0,0,0,1.18107,260.0617,1.82828,0,0,3.071512,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1204624,1.299177,2.457209,0,13.69679
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.116724,79.63348,50.7723,0,0,0,0,0,0,0,3.116724,0,0,3.116724,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204624,0,2.493379,0,13.742
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,3.002258,81.28078,53.12352,0.02064675,0.02064675,0,0,0,0.02064675,14541.07,2.980524,0,0,3.002258,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1204624,0.02271142,2.401806,0,13.62753
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.721461,80.87981,55.4353,3.943041,3.943041,1.25,0,0.50625,3.943041,69.01936,4.440892E-16,0,0,2.721461,2.83478,2.693041,0,0,0,10.62527,0,0.1133185,-0.1133185,13.88058,99.1468,0.1204624,4.337345,2.177169,5,13.34674
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.292537,77.62767,56.72137,1.772091,1.772091,0,-1,0,1.772091,129.369,0.3012685,0,0,2.292537,1.865359,1.772091,0,0,0.1259094,10.51196,0.1259094,0,0.1259094,14.00003,100,0.1204493,1.9493,1.834029,0,12.80449
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.630561,71.25637,57.07642,2.154761,2.154761,0,-1,0,2.154761,75.67249,0,0,0,1.630561,2.268169,2.154761,0,0,0,10.62527,0,0.6376082,-0.6376082,13.32793,95.19931,0.1204493,2.370237,1.304449,0,12.25584
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,57.47093,57.47093,0.5530267,0.5530267,0,-1,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.7084535,9.987666,0,0.5821334,-0.5821334,12.71431,90.8163,0.1204493,0.6083294,0,0,9.987666
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,56.76083,56.76083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.355268,9.405533,0,0,0,12.71431,90.8163,0.1204493,0,0,0,9.405533
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,55.08025,55.08025,2.79961,2.79961,0,-1,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.355268,9.405533,0,2.946958,-2.946958,9.607941,68.62801,0.1204493,3.079571,0,0,9.405533
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,53.56536,53.56536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.629666,6.458575,0,0,0,9.607941,68.62801,0.1204493,0,0,0,6.458575
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,51.65598,51.65598,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.629666,6.458575,0,0.9311011,-0.9311011,8.626474,61.61755,0.1204493,0.9730007,0,0,6.458575
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,49.52567,49.52567,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.664223,5.527473,0,1.915452,-1.915452,6.60741,47.19569,0.1204493,2.001648,0,0,5.527473
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,47.35592,47.35592,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,7.792503,3.612021,0,0.5543399,-0.5543399,6.023085,43.02195,0.1204493,0.5792852,0,0,3.612021
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,45.62011,45.62011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.408437,3.057681,0,0,0,6.023085,43.02195,0.1204493,0,0,0,3.057681
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,44.38138,44.38138,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.408437,3.057681,0,0.3780791,-0.3780791,5.624554,40.17531,0.1204493,0.3950926,0,0,3.057681
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,43.0953,43.0953,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,8.828525,2.679602,0,0.4274115,-0.4274115,5.174023,36.95723,0.1204493,0.446645,0,0,2.679602
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,42.03015,42.03015,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.303426,2.252191,0,0.1916351,-0.1916351,4.972022,35.51437,0.1204493,0.2002587,0,0,2.252191
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,41.1228,41.1228,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.516354,2.060555,0,0.3890893,-0.3890893,4.561886,32.58483,0.1204493,0.4065984,0,0,2.060555
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,40.18389,40.18389,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,9.948675,1.671466,0,0.385561,-0.385561,4.155468,29.68186,0.1204493,0.4029113,0,0,1.671466
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,39.41066,39.41066,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.37708,1.285905,0,0.7616866,-0.7616866,3.352581,23.94695,0.1204493,0.7959625,0,0,1.285905
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,39.07928,39.07928,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,0,3.505263,3.33,11.2234,0.5242186,3.33,0,3.33,6.511696,46.51202,0.1208096,0.4996326,0,5,0.5242186
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.202645,47.49766,38.61377,2.714534,2.714534,4.999559,0,1.52988,2.714534,44.30391,0,0,0,1.202645,0,0,2.285025,2.170774,7.893395,3.521219,3.373418,0,3.373418,9.712002,69.3713,0.1213493,2.985988,0.9621158,5,4.723863
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.395911,59.28724,40.14444,1.868199,1.868199,3.886062,0,1.225895,1.868199,128.2471,0,0,0,2.395911,0,0,2.017863,1.916969,4.519977,6.557295,4.312881,0,4.312881,13.80356,98.59666,0.1215842,2.055019,1.916729,5,8.953206
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.83491,68.28867,44.16046,0.9608774,0.9608774,0,-1,0,0.9608774,295.0335,1.616364,0,0,2.83491,1.01145,0.9608774,0,0,0.2070964,10.43889,0.2070964,0,0.2070964,14.00003,100,0.1215628,1.056965,2.267928,0,13.2738
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.064151,75.18301,47.75042,2.398671,2.398671,0,0,0,2.398671,127.7437,0.5392339,0,0,3.064151,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.1215628,2.638538,2.451321,0,13.68942
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.109601,79.60957,50.81964,0,0,0,0,0,0,0,3.109601,0,0,3.109601,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1215628,0,2.487681,0,13.73487
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,2.994699,81.25066,53.17086,0.4072269,0.4072269,0,0,0,0.4072269,735.3882,2.566039,0,0,2.994699,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1215628,0.4479496,2.395759,0,13.61997
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.714534,80.79921,55.4353,0.526266,0.526266,0,0,0,0.526266,515.8102,2.16057,0,0,2.714534,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1215628,0.5788926,2.171627,0,13.33981
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.284654,77.58914,56.76083,1.117184,1.117184,0,-1,0,1.117184,204.5012,1.108671,0,0,2.284654,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1215628,1.228902,1.827723,0,12.90993
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.540707,70.43425,57.11588,0.01687152,0.01687152,0,-1,0,0.01687152,9132.003,1.522948,0,0,1.540707,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1215628,0.01855867,1.232566,0,12.16598
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,57.51826,57.51826,1.426687,1.426687,0,-1,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1215628,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,56.80816,56.80816,2.243256,2.243256,0,-1,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1215628,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,55.1197,55.1197,3.596167,3.33,0,-1,0,3.33,0,0,0.2661665,0.6257831,0,3.505263,3.33,0,0,4.292331,6.762177,0,3.505263,-3.505263,6.233094,44.52201,0.1215628,3.955783,0,0,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,53.61271,53.61271,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,8.187068,3.256913,0,1.949102,-1.949102,4.17856,29.8468,0.1215628,2.036811,0,0,3.256913
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,51.75066,51.75066,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,10.35274,1.307812,0,0.9319521,-0.9319521,3.196197,22.82993,0.1215628,0.9738899,0,0,1.307812
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,49.62035,49.62035,0.5463786,0.3570667,0,-1,0,0.3570667,0,0,0.1893119,0.2439497,0,0.3758597,0.3570667,0,0,11.38824,0.3758597,0,0.3758597,-0.3758597,2.800006,20,0.1215628,0.6010165,0,0,0.3758597
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,47.44271,47.44271,0.01413579,0,0,-1,0,0,0,0,0.01413579,0.01554937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215628,0.01554937,0,0,0
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,45.71479,45.71479,0.2364007,0,0,-1,0,0,0,0,0.2364007,0.2600408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215628,0.2600408,0,0,0
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,44.46817,44.46817,0.2384727,0,0,-1,0,0,0,0,0.2384727,0.26232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215628,0.26232,0,0,0
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,43.20576,43.20576,0.1384587,0,0,-1,0,0,0,0,0.1384587,0.1523046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215628,0.1523046,0,0,0
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,42.14061,42.14061,0.1718328,0,0,-1,0,0,0,0,0.1718328,0.189016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215628,0.189016,0,0,0
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,41.23326,41.23326,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215628,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,40.31802,40.31802,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215628,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,39.54479,39.54479,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1218434,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,39.22919,39.22919,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1221697,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.345738,48.77121,38.7479,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,172.8506,0,0,0,1.345738,0,0,3.505263,3.33,5.14586,5.994,4.675738,0,4.675738,13.55403,96.81432,0.1224637,0.8564114,1.07659,5,7.339738
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.389942,59.38671,40.27856,0,0,0,0,0,0,0,1.91982,0,0,2.389942,0,0,0,0,0.4701222,10.20216,0.4701222,0,0.4701222,14.00003,100,0.1224152,0,1.911954,0,12.59211
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.642747,77.44386,44.27092,0.7449856,0.7449856,0,-1,0,0.7449856,488.9688,2.858552,0,0,3.642747,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1224152,0.8194842,2.914197,0,14.26802
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.05755,75.16824,47.79776,1.68495,1.68495,0,0,0,1.68495,181.4624,1.283919,0,0,3.05755,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1224152,1.853445,2.44604,0,13.68283
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.101575,79.6256,50.90643,0.3652186,0.3652186,0,0,0,0.3652186,849.2379,2.717134,0,0,3.101575,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1224152,0.4017405,2.48126,0,13.72685
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,2.987292,81.21233,53.21032,0.4193364,0.4193364,0,0,0,0.4193364,712.3854,2.545885,0,0,2.987292,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1224152,0.4612701,2.389833,0,13.61257
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.706855,80.75906,55.47475,0.2668702,0.2668702,0,0,0,0.2668702,1014.297,2.425939,0,0,2.706855,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1224152,0.2935572,2.165484,0,13.33213
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.276682,77.55907,56.80816,0,0,0,-1,0,0,0,2.276682,0,0,2.276682,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1224152,0,1.821346,0,12.90196
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.935445,74.38826,57.16322,0.5169272,0.5169272,0,-1,0,0.5169272,374.4135,1.391311,0,0,1.935445,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1224152,0.56862,1.548356,0,12.56072
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,57.56561,57.56561,0.3290936,0.3290936,0,-1,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1224152,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,56.8555,56.8555,0.7140026,0.7140026,0,-1,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1224152,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,55.20649,55.20649,1.765479,1.765479,0,-1,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1224152,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,53.69949,53.69949,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1224152,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,51.83745,51.83745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1224152,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,49.65981,49.65981,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1224152,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,47.5295,47.5295,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1224152,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,45.80158,45.80158,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1224152,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,44.57863,44.57863,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1224152,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,43.31622,43.31622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1224152,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,42.25107,42.25107,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1224152,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,41.34372,41.34372,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224152,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,40.42848,40.42848,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224152,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,39.67892,39.67892,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1226793,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,39.36332,39.36332,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1229101,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.203676,47.80713,38.89781,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,124.4065,4.440892E-16,0,0,1.203676,0,0,3.505263,3.33,5.14586,5.994,4.533676,0,4.533676,13.41926,95.85166,0.1232607,1.064289,0.962941,5,7.197676
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.383854,59.48502,40.4127,0.7722802,0.7722802,0,0,0,0.7722802,308.6773,0.9587433,0,0,2.383854,0.8129265,0.7722802,0,0,0.612184,10.07431,0.612184,0,0.612184,14.00003,100,0.1231978,0.8495082,1.907083,0,12.45816
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.820913,68.41174,44.38138,1.192439,1.192439,0,-1,0,1.192439,236.5667,1.565715,0,0,2.820913,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1231978,1.311682,2.256731,0,13.44619
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.050066,75.19312,47.88455,1.939783,1.939783,0,0,0,1.939783,157.2375,1.008189,0,0,3.050066,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1231978,2.133761,2.440053,0,13.67534
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.095407,79.55236,50.90643,0,0,0,0,0,0,0,3.095407,0,0,3.095407,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231978,0,2.476326,0,13.72068
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,2.979705,81.18197,53.25765,0,0,0,0,0,0,0,2.979705,0,0,2.979705,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231978,0,2.383764,0,13.60498
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.699041,80.72719,55.52209,0,0,0,0,0,0,0,2.699041,0,0,2.699041,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231978,0,2.159233,0,13.32432
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.26875,77.52946,56.8555,0.8100095,0.8100095,0,-1,0,0.8100095,280.0893,1.416109,0,0,2.26875,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1231978,0.8910105,1.815,0,12.89402
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.730104,72.38086,57.21056,0.959981,0.959981,0,-1,0,0.959981,180.2227,0.7195978,0,0,1.730104,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1231978,1.055979,1.384083,0,12.35538
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,57.60506,57.60506,1.070028,1.070028,0,-1,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1231978,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,56.9423,56.9423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1231978,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,55.25383,55.25383,0.04268649,0.04268649,0,-1,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1231978,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,53.78629,53.78629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1231978,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,51.92424,51.92424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1231978,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,49.75448,49.75448,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1231978,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,47.57684,47.57684,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1231978,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,45.88837,45.88837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1231978,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,44.67331,44.67331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1231978,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,43.40302,43.40302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1231978,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,42.33786,42.33786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1231978,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,41.45418,41.45418,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1231978,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,40.53894,40.53894,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1231978,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,39.78938,39.78938,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1231978,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,39.47379,39.47379,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1231978,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9751395,46.1493,39.00827,0,0,0,0,0,0,0,0,0,0,0.9751395,0,0,0,0,5.303435,5.852183,0.9751395,0,0.9751395,9.893847,70.67019,0.1230977,0,0.7801116,0,6.827322
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.377992,59.55813,40.52316,0,0,0,0,0,0,0,0,0,0,2.377992,0,0,0,0,4.328296,6.729808,2.377992,0,2.377992,12.14981,86.78417,0.1228544,0,1.902394,0,9.1078
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.814659,68.42364,44.4445,1.497733,1.497733,0,-1,0,1.497733,187.928,0,0,0,2.814659,1.576561,1.497733,0,0,1.950303,8.870001,1.238098,0,1.238098,13.32437,95.17389,0.122728,1.647506,2.251727,0,11.68466
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.043348,75.17702,47.93189,0.9333346,0.9333346,0,0,0,0.9333346,326.0726,1.348686,0,0,3.043348,0.9824575,0.9333346,0,0,0.7122048,9.98429,0.7122048,0,0.7122048,14.00003,100,0.1226555,1.026668,2.434678,0,13.02764
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.088346,79.51918,50.94588,0.2495356,0.2495356,0,0,0,0.2495356,1237.637,2.825677,0,0,3.088346,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1226555,0.2744892,2.470677,0,13.71362
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.973114,81.10317,53.25765,0,0,0,0,0,0,0,2.973114,0,0,2.973114,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1226555,0,2.378491,0,13.59839
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.692148,80.64729,55.52209,2.805066,2.805066,0,0,0,2.805066,95.9745,0,0,0,2.692148,2.952701,2.805066,0,0,0,10.62527,0,0.260553,-0.260553,13.72538,98.03824,0.1226555,3.085573,2.153719,0,13.31742
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.261601,77.45226,56.8555,1.099793,1.099793,0,-1,0,1.099793,205.6387,0.8144209,0,0,2.261601,1.157677,1.099793,0,0,0.2895033,10.36472,0.2895033,0,0.2895033,14.00003,100,0.122626,1.209773,1.809281,0,12.62632
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.271819,68.05653,57.25,0,0,0,-1,0,0,0,1.271819,0,0,1.271819,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122626,0,1.017456,0,11.89709
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,57.60506,57.60506,0.5470256,0.5470256,0,-1,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.122626,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,56.9423,56.9423,1.108751,1.108751,0,-1,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.122626,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,55.30117,55.30117,1.329505,1.329505,0,-1,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.122626,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,53.83363,53.83363,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.122626,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,51.97158,51.97158,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.122626,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,49.84127,49.84127,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.122626,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,47.66363,47.66363,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.122626,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,45.93571,45.93571,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.122626,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,44.71276,44.71276,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.122626,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,43.47403,43.47403,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.122626,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,42.40887,42.40887,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122626,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,41.49363,41.49363,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122626,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,40.60995,40.60995,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122626,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,39.8525,39.8525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122626,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,39.56846,39.56846,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1229102,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.9002802,45.67579,39.10295,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,720.5972,4.440892E-16,0,0,0.9002802,0,0,3.505263,3.33,8.475861,2.997,4.23028,0,4.23028,9.972317,71.2307,0.1230769,0.1374288,0.7202242,5,3.89728
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,3.027761,65.92389,40.58628,0.9120512,0.9120512,2.193966,0,0.7639527,0.9120512,331.9727,0,0,0,3.027761,0,0,1.281915,1.217819,4.24558,6.804252,4.24558,0,4.24558,14.00003,100,0.1228828,1.003256,2.422209,5,9.832013
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.80818,68.44273,44.51551,1.040251,1.040251,0,-1,0,1.040251,269.9522,1.713179,0,0,2.80818,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1228828,1.144276,2.246544,0,13.43345
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,3.036576,75.16034,47.97923,0,0,0,0,0,0,0,3.036576,0,0,3.036576,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228828,0,2.429261,0,13.66185
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.082111,79.44534,50.94588,1.407876,1.407876,0,0,0,1.407876,218.9192,1.600137,0,0,3.082111,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1228828,1.548664,2.465689,0,13.70739
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.966516,81.02442,53.25765,2.187917,2.187917,0,0,0,2.187917,135.5863,0.6634452,0,0,2.966516,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1228828,2.406709,2.373213,0,13.59179
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.685277,80.56775,55.52209,2.620351,2.620351,0,0,0,2.620351,102.4778,0,0,0,2.685277,2.758264,2.620351,0,0,0,10.62527,0,0.07298733,-0.07298733,13.92309,99.45046,0.1228828,2.882386,2.148221,0,13.31055
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.93078,85.20287,56.8555,2.529871,2.529871,0,-1,0,2.529871,115.847,0.1866607,0,0,2.93078,2.663023,2.529871,0,0,0.08109703,10.55229,0.08109703,0,0.08109703,14.00003,100,0.1228746,2.782859,2.344624,0,13.48307
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.495843,70.15424,57.25,1.26605,1.26605,0,-1,0,1.26605,118.1504,0.1631591,0,0,1.495843,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1228746,1.392655,1.196674,0,12.12112
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,57.60506,57.60506,3.121833,3.121833,0,-1,0,3.121833,0,0,4.440892E-16,0.104016,0,3.28614,3.121833,0,0,0,10.62527,0,3.28614,-3.28614,10.53613,75.25794,0.1228746,3.434016,0,0,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,56.9423,56.9423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1228746,0,0,0,7.339135
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,55.30117,55.30117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1228746,0,0,0,7.339135
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,53.83363,53.83363,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,3.651266,7.339135,0,1.597207,-1.597207,8.852529,63.23222,0.1228746,1.669081,0,0,7.339135
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,51.97158,51.97158,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,5.425941,5.741928,0,2.395225,-2.395225,6.32774,45.19805,0.1228746,2.50301,0,0,5.741928
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,49.84127,49.84127,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,8.087302,3.346703,0,1.949482,-1.949482,4.272805,30.51998,0.1228746,2.037209,0,0,3.346703
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,47.71097,47.71097,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,10.25339,1.39722,0,0.6456306,-0.6456306,3.592251,25.65888,0.1228746,0.674684,0,0,1.39722
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,45.97516,45.97516,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,10.97076,0.7515897,0,0.03437555,-0.03437555,3.556016,25.40006,0.1228746,0.03592245,0,0,0.7515897
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,44.7601,44.7601,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,11.00896,0.7172141,0,0.2856488,-0.2856488,3.254915,23.24935,0.1228746,0.298503,0,0,0.7172141
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,43.51348,43.51348,0.6642975,0.409987,0,-1,0,0.409987,0,0,0.2543104,0.3207402,0,0.4315653,0.409987,0,0,11.32634,0.4315653,0,0.4315653,-0.4315653,2.800006,20,0.1228746,0.7307272,0,0,0.4315653
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,42.42465,42.42465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228746,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,41.54097,41.54097,0.1841003,0,0,-1,0,0,0,0,0.1841003,0.2025103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228746,0.2025103,0,0,0
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,40.6494,40.6494,0.5247461,0,0,-1,0,0,0,0,0.5247461,0.5772206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228746,0.5772206,0,0,0
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,39.92352,39.92352,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1231441,0.1957603,0,5,0
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,39.63158,39.63158,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1233681,0,0,5,2.997
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.750658,44.63383,39.18974,1.380905,1.380905,4.653541,0,1.435417,1.380905,54.35984,0,0,0,0.750658,0,0,3.272635,3.109003,5.14586,5.994,3.859661,0,3.859661,12.77983,91.28433,0.1238212,1.518996,0.6005265,5,6.744658
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.803751,63.756,40.6494,1.813743,1.813743,0,0,0,1.813743,154.5837,0,0,0,2.803751,1.909204,1.813743,0,0,1.286199,9.467695,0.8945478,0,0.8945478,13.62848,97.34605,0.123731,1.995118,2.243001,0,12.27145
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.240449,73.12512,44.55496,1.784611,1.784611,0,-1,0,1.784611,181.5773,0.9702601,0,0,3.240449,1.878538,1.784611,0,0,0.3916511,10.27279,0.3916511,0,0.3916511,14.00003,100,0.1236916,1.963072,2.592359,0,13.51324
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,3.030734,75.09473,47.97923,0,0,0,0,0,0,0,3.030734,0,0,3.030734,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236916,0,2.424587,0,13.65601
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.07585,79.37128,50.94588,0.779707,0.779707,0,0,0,0.779707,394.4879,2.255106,0,0,3.07585,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1236916,0.8576778,2.46068,0,13.70112
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.959918,80.94578,53.25765,2.096307,2.096307,0,0,0,2.096307,141.1968,0.7532788,0,0,2.959918,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1236916,2.305937,2.367934,0,13.58519
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.678431,80.48863,55.52209,0,0,0,0,0,0,0,2.678431,0,0,2.678431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236916,0,2.142745,0,13.30371
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.247441,77.29962,56.8555,0,0,0,-1,0,0,0,2.247441,0,0,2.247441,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236916,0,1.797953,0,12.87271
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.276557,68.05741,57.21056,0.01382855,0.01382855,0,-1,0,0.01382855,9231.317,1.262001,0,0,1.276557,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1236916,0.0152114,1.021246,0,11.90183
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,57.60506,57.60506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236916,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,56.9423,56.9423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236916,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,55.30117,55.30117,0.8867866,0.8867866,0,-1,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1236916,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,53.88097,53.88097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1236916,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,52.01103,52.01103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1236916,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,49.88073,49.88073,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1236916,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,47.75042,47.75042,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1236916,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,46.0225,46.0225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1236916,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,44.79955,44.79955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1236916,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,43.56081,43.56081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1236916,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,42.49566,42.49566,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1236916,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,41.60409,41.60409,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1236916,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,40.72041,40.72041,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1236916,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,39.98664,39.98664,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1236916,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,39.70259,39.70259,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1236916,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7048,44.35531,39.25286,2.09531,2.09531,0,0,0,2.09531,33.63703,0,0,0,0.7048,2.205589,2.09531,0,0,3.679216,7.31398,0,1.500789,-1.500789,8.927647,63.76878,0.1236916,2.304841,0.56384,0,8.01878
