Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.976767,65.56854,40.72041,0.4462111,0.4462111,0,0,0,0.4462111,667.1207,0,0,0,2.976767,0.4696959,0.4462111,0,0,5.34676,5.81319,2.507071,0,2.507071,11.30606,80.75742,0.1234398,0.4908322,2.381413,0,8.789957
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.796,68.42223,44.6023,2.4497,2.4497,0,-1,0,2.4497,114.1364,0,0,0,2.796,2.578631,2.4497,0,0,2.839689,8.069554,0.2173681,0,0.2173681,11.51228,82.23038,0.123418,2.69467,2.236799,0,10.86555
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.024842,75.02865,47.97923,1.694036,1.694036,0,0,0,1.694036,178.5583,0,0,0,3.024842,1.783195,1.694036,0,0,2.622321,8.265185,1.241647,0,1.241647,12.69021,90.64414,0.1232937,1.863439,2.419874,0,11.29003
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.069567,79.29706,50.94588,0,0,0,0,0,0,0,1.688892,0,0,3.069567,0,0,0,0,1.380674,9.382668,1.380674,0,1.380674,14.00003,100,0.1231557,0,2.455653,0,12.45223
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.549924,88.45619,53.21032,0.1051861,0.1051861,0,0,0,0.1051861,3374.899,3.439202,0,0,3.549924,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1231557,0.1157047,2.839939,0,14.1752
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.033247,84.6951,55.47475,2.072747,2.072747,0,0,0,2.072747,146.3394,0.8514071,0,0,3.033247,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1231557,2.280022,2.426597,0,13.65852
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.241168,77.17616,56.80816,0.8682485,0.8682485,0,-1,0,0.8682485,258.1252,1.327222,0,0,2.241168,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1231557,0.9550734,1.792934,0,12.86644
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.185299,67.17085,57.16322,0.4468722,0.4468722,0,-1,0,0.4468722,265.2433,0.7149068,0,0,1.185299,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1231557,0.4915594,0.9482389,0,11.81057
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,57.56561,57.56561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231557,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,56.9423,56.9423,2.374783,2.374783,0,-1,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1231557,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,55.30117,55.30117,1.924887,1.924887,0,-1,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1231557,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,53.88097,53.88097,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1231557,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,52.05837,52.05837,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1231557,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,49.92806,49.92806,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1231557,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,47.79776,47.79776,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1231557,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,46.06984,46.06984,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1231557,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,44.84689,44.84689,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1231557,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,43.60815,43.60815,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1231557,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,42.543,42.543,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1231557,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,41.65143,41.65143,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1231557,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,40.76775,40.76775,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1231557,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,40.03397,40.03397,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1231557,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,39.76571,39.76571,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1231557,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5882818,43.56134,39.32387,0,0,0,0,0,0,0,0,0,0,0.5882818,0,0,0,0,11.47744,0.2955817,0.5882818,0,0.5882818,3.669669,26.21187,0.123097,0,0.4706254,0,0.8838634
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.356232,59.63902,40.76775,1.249324,1.249324,4.754588,0,1.463002,1.249324,188.6005,0,0,0,2.356232,0,0,3.505263,3.33,10.88915,0.8250353,5.686233,0,5.686233,9.064103,64.74346,0.1233898,1.374257,1.884986,5,3.181268
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.790159,68.39075,44.62597,1.466816,1.466816,0,-1,0,1.466816,190.2187,0,0,0,2.790159,1.544017,1.466816,0,0,5.202922,5.942645,1.246142,0,1.246142,10.2463,73.18768,0.1232659,1.613498,2.232127,0,8.732803
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,3.018906,74.96214,47.97923,0.2015697,0.2015697,0,0,0,0.2015697,1497.698,0,0,0,3.018906,0.2121787,0.2015697,0,0,3.95678,7.064172,2.806728,0,2.806728,12.90899,92.2069,0.1229879,0.2217267,2.415125,0,10.08308
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.063266,79.22275,50.94588,1.297094,1.297094,0,0,0,1.297094,236.1637,0.5478508,0,0,3.063266,1.365363,1.297094,0,0,1.150053,9.590227,1.150053,0,1.150053,14.00003,100,0.1228744,1.426804,2.450613,0,12.65349
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.947729,80.74066,53.21032,1.069672,1.069672,0,0,0,1.069672,275.573,1.821758,0,0,2.947729,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1228744,1.17664,2.358183,0,13.573
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.665729,80.28358,55.47475,0.5026619,0.5026619,0,0,0,0.5026619,530.3224,2.136611,0,0,2.665729,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1228744,0.5529281,2.132583,0,13.291
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.234219,77.10153,56.80816,0,0,0,-1,0,0,0,2.234219,0,0,2.234219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228744,0,1.787375,0,12.85949
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.194028,67.25028,57.16322,1.304106,1.304106,0,-1,0,1.304106,91.55913,0,0,0,1.194028,1.372743,1.304106,0,0,0,10.62527,0,0.1787151,-0.1787151,13.81165,98.65441,0.1228744,1.434517,0.9552227,0,11.8193
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,57.56561,57.56561,0.2215054,0.2215054,0,-1,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.1985724,10.44656,0,0.2331636,-0.2331636,13.56587,96.89887,0.1228744,0.2436559,0,0,10.44656
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,56.9423,56.9423,4.199969,3.33,0,-1,0,3.33,0,0,0.8699695,1.289966,0,3.505263,3.33,0,0,0.457643,10.2134,0,3.505263,-3.505263,9.870998,70.50699,0.1228744,4.619967,0,0,10.2134
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,55.30117,55.30117,2.958516,2.958516,0,-1,0,2.958516,0,0,0,0,0,3.114228,2.958516,0,0,4.35238,6.708132,0,3.114228,-3.114228,6.588314,47.05929,0.1228744,3.254368,0,0,6.708132
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,53.92042,53.92042,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,7.812633,3.593905,0,1.876876,-1.876876,4.609913,32.92788,0.1228744,1.961335,0,0,3.593905
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,52.10571,52.10571,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0.1055591,0,1.661949,1.578851,0,0,9.89805,1.717029,0,1.661949,-1.661949,2.858065,20.41471,0.1228744,1.736737,0,0,1.717029
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,49.9754,49.9754,0.2582113,0.05232609,0,-1,0,0.05232609,0,0,0.2058852,0.2317064,0,0.0550801,0.05232609,0,0,11.74466,0.0550801,0,0.0550801,-0.0550801,2.800006,20,0.1228744,0.2840325,0,0,0.0550801
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,47.8451,47.8451,0.1994333,0,0,-1,0,0,0,0,0.1994333,0.2193766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228744,0.2193766,0,0,0
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,46.10929,46.10929,0.5073536,0,0,-1,0,0,0,0,0.5073536,0.558089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228744,0.558089,0,0,0
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,44.89423,44.89423,0.3748911,0,0,-1,0,0,0,0,0.3748911,0.4123802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228744,0.4123802,0,0,0
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,43.64761,43.64761,0.3922577,0,0,-1,0,0,0,0,0.3922577,0.4314834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228744,0.4314834,0,0,0
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,42.58245,42.58245,0.1477405,0,0,-1,0,0,0,0,0.1477405,0.1625145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228744,0.1625145,0,0,0
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,41.69877,41.69877,0.4822639,0,0,-1,0,0,0,0,0.4822639,0.5304903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228744,0.5304903,0,0,0
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,40.83087,40.83087,0.02030836,0,0,-1,0,0,0,0,0.02030836,0.0223392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228744,0.0223392,0,0,0
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,40.0971,40.0971,0.3741339,0.3741339,3.879397,0,1.224075,0.3741339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1231854,0.4115472,0,5,0
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,39.82883,39.82883,0.7334707,0.7334707,4.238734,0,1.322174,0.7334707,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1235817,0.8068178,0,5,2.997
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.5730515,43.51351,39.38699,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5730515,0,0,3.505263,3.33,5.14586,5.994,3.903051,0,3.903051,12.821,91.57836,0.1237423,0,0.4584412,5,6.567051
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.326237,59.43595,40.83087,0.5416864,0.5416864,0,0,0,0.5416864,429.4435,0.5132319,0,0,2.326237,0.5701962,0.5416864,0,0,1.242809,9.506746,1.242809,0,1.242809,14.00003,100,0.12362,0.595855,1.860989,0,11.83298
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.78382,68.38273,44.67331,0.3772343,0.3772343,0,-1,0,0.3772343,737.9551,2.386731,0,0,2.78382,0.3970888,0.3772343,0,0,0,10.62527,0,0,0,14.00003,100,0.12362,0.4149578,2.227056,0,13.40909
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,3.012931,74.89529,47.97923,2.322009,2.322009,0,0,0,2.322009,129.7553,0.5687103,0,0,3.012931,2.44422,2.322009,0,0,0,10.62527,0,0,0,14.00003,100,0.12362,2.55421,2.410345,0,13.6382
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.0578,79.10803,50.90643,2.218317,2.218317,0,0,0,2.218317,137.8432,0.7227294,0,0,3.0578,2.335071,2.218317,0,0,0,10.62527,0,0,0,14.00003,100,0.12362,2.440149,2.44624,0,13.68307
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.941979,80.62238,53.17086,0.8918368,0.8918368,0,0,0,0.8918368,329.8786,2.003203,0,0,2.941979,0.9387755,0.8918368,0,0,0,10.62527,0,0,0,14.00003,100,0.12362,0.9810205,2.353583,0,13.56725
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.659729,80.16582,55.4353,0.6314873,0.6314873,0,0,0,0.6314873,421.185,1.995006,0,0,2.659729,0.6647235,0.6314873,0,0,0,10.62527,0,0,0,14.00003,100,0.12362,0.694636,2.127784,0,13.285
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.228056,76.97954,56.76083,1.04987,1.04987,0,-1,0,1.04987,212.2221,1.12293,0,0,2.228056,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.12362,1.154857,1.782444,0,12.85333
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.121511,66.54256,57.11588,0.5115703,0.5115703,0,-1,0,0.5115703,219.2291,0.583016,0,0,1.121511,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.12362,0.5627273,0.8972089,0,11.74679
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,57.51826,57.51826,0.1764123,0.1764123,0,-1,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.12362,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,56.89495,56.89495,1.357153,1.357153,0,-1,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.12362,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,55.30117,55.30117,0.9979945,0.9979945,0,-1,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.12362,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,53.92042,53.92042,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.12362,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,52.14516,52.14516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.12362,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,50.01485,50.01485,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.12362,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,47.88455,47.88455,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.12362,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,46.15663,46.15663,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.12362,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,44.93368,44.93368,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.12362,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,43.69495,43.69495,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.12362,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,42.60612,42.60612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.12362,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,41.72244,41.72244,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.12362,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,40.85454,40.85454,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.12362,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,40.14444,40.14444,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.12362,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,39.89985,39.89985,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.12362,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5144405,43.15403,39.458,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,127.2916,0,0,0,0.5144405,0,0,3.505263,3.33,11.43444,0.3342751,3.84444,0,3.84444,6.799519,48.56789,0.1238828,0.4445575,0.4115524,5,0.8487155
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.248205,58.79639,40.89399,1.536711,1.536711,4.690535,0,1.445516,1.536711,146.2998,0,0,0,2.248205,0,0,3.153824,2.996133,7.590003,3.794271,5.244338,0,5.244338,11.77473,84.10508,0.1241939,1.690382,1.798564,5,6.042477
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.777989,68.3419,44.68909,0.5843825,0.5843825,0,-1,0,0.5843825,475.3717,0,0,0,2.777989,0.6151395,0.5843825,0,0,2.345665,8.514175,2.162849,0,2.162849,13.82659,98.76118,0.1239821,0.6428208,2.222391,0,11.29216
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,3.00692,74.82811,47.97923,0.4256606,0.4256606,0,0,0,0.4256606,706.4127,2.376041,0,0,3.00692,0.4480637,0.4256606,0,0,0.1828155,10.46074,0.1828155,0,0.1828155,14.00003,100,0.1239643,0.4682266,2.405536,0,13.46766
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.051478,79.03371,50.90643,0,0,0,0,0,0,0,3.051478,0,0,3.051478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1239643,0,2.441183,0,13.67675
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.935425,80.54481,53.17086,1.635572,1.635572,0,0,0,1.635572,179.4739,1.21377,0,0,2.935425,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1239643,1.799129,2.34834,0,13.5607
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.653035,80.08897,55.4353,0,0,0,0,0,0,0,2.653035,0,0,2.653035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1239643,0,2.122428,0,13.27831
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.22123,76.90646,56.76083,3.25009,3.25009,0,-1,0,3.25009,68.34364,0,4.440892E-16,0.2450986,2.22123,3.421147,3.25009,0,0,0,10.62527,0,1.199917,-1.199917,12.7352,90.96556,0.1239643,3.575099,1.776984,0,12.8465
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7611156,63.42109,57.16322,0.9870437,0.9870437,0,-1,0,0.9870437,77.11063,0,0,0,0.7611156,1.038993,0.9870437,0,0,1.333242,9.425357,0,0.2778777,-0.2778777,12.4423,88.87336,0.1239643,1.085748,0.6088925,0,10.18647
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,57.51826,57.51826,0.1945086,0.1945086,0,-1,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.641995,9.147479,0,0.2047459,-0.2047459,12.22647,87.33178,0.1239643,0.2139595,0,0,9.147479
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,56.89495,56.89495,0.6089552,0.6089552,0,-1,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,1.86949,8.942733,0,0.6410055,-0.6410055,11.55079,82.50552,0.1239643,0.6698508,0,0,8.942733
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,55.30117,55.30117,2.357458,2.357458,0,-1,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.581718,8.301727,0,2.481534,-2.481534,8.935028,63.8215,0.1239643,2.593204,0,0,8.301727
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,53.92042,53.92042,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.338979,5.820193,0,1.557478,-1.557478,7.293302,52.09491,0.1239643,1.627565,0,0,5.820193
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,52.14516,52.14516,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,7.06951,4.262715,0,3.505263,-3.505263,3.59843,25.70302,0.1239643,3.846267,0,0,4.262715
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,50.06219,50.06219,3.493152,0.7195792,0,-1,0,0.7195792,0,0,2.773573,3.122888,0,0.7574518,0.7195792,0,0,10.96425,0.7574518,0,0.7574518,-0.7574518,2.800006,20,0.1239643,3.842467,0,0,0.7574518
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,47.93189,47.93189,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239643,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,46.20397,46.20397,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239643,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,44.95735,44.95735,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239643,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,43.7344,43.7344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239643,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,42.65346,42.65346,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239643,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,41.76189,41.76189,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239643,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,40.89399,40.89399,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239643,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,40.20756,40.20756,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1242362,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,39.96297,39.96297,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1245941,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2641419,41.39797,39.52113,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2641419,0,0,3.505263,3.33,5.14586,5.994,3.594142,0,3.594142,12.52794,89.4851,0.1247788,0,0.2113135,5,6.258142
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.784011,63.91008,40.94133,0.9628136,0.9628136,0,0,0,0.9628136,289.1537,0.2188045,0,0,2.784011,1.013488,0.9628136,0,0,1.551718,9.228727,1.551718,0,1.551718,14.00003,100,0.1246276,1.059095,2.227209,0,12.01274
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.7711,68.35678,44.7601,0.3708494,0.3708494,0,-1,0,0.3708494,747.2307,2.380733,0,0,2.7711,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1246276,0.4079343,2.21688,0,13.39637
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,3.000074,74.80101,48.01868,0,0,0,0,0,0,0,3.000074,0,0,3.000074,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1246276,0,2.400059,0,13.62535
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.044314,78.99985,50.94588,2.540193,2.540193,0,0,0,2.540193,119.8457,0.370426,0,0,3.044314,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1246276,2.794213,2.435451,0,13.66959
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.928079,80.50799,53.21032,1.245459,1.245459,0,0,0,1.245459,235.1004,1.61707,0,0,2.928079,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1246276,1.370005,2.342463,0,13.55335
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.646393,80.01282,55.4353,0,0,0,0,0,0,0,2.646393,0,0,2.646393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1246276,0,2.117115,0,13.27167
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.213752,76.88231,56.80816,0,0,0,-1,0,0,0,2.213752,0,0,2.213752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1246276,0,1.771002,0,12.83903
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.6877217,62.79286,57.16322,0.9913583,0.9913583,0,-1,0,0.9913583,69.37166,0,1.110223E-16,0,0.6877217,1.043535,0.9913583,0,0,0,10.62527,0,0.3558134,-0.3558134,13.62497,97.32101,0.1246276,1.090494,0.5501774,0,11.313
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,57.56561,57.56561,0.3080245,0.3080245,0,-1,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.3953482,10.26946,0,0.3242363,-0.3242363,13.28319,94.87976,0.1246276,0.3388269,0,0,10.26946
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,56.9423,56.9423,0.4292141,0.4292141,0,-1,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.7556107,9.945225,0,0.4518043,-0.4518043,12.80695,91.47803,0.1246276,0.4721355,0,0,9.945225
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,55.34062,55.34062,0.7849131,0.7849131,0,-1,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.257615,9.493421,0,0.8262244,-0.8262244,11.93603,85.2572,0.1246276,0.8634045,0,0,9.493421
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,53.96775,53.96775,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.175642,8.667196,0,0.6835405,-0.6835405,11.21552,80.11068,0.1246276,0.7142998,0,0,8.667196
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,52.1925,52.1925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.935132,7.983655,0,0,0,11.21552,80.11068,0.1246276,0,0,0,7.983655
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,50.10954,50.10954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.935132,7.983655,0,0,0,11.21552,80.11068,0.1246276,0,0,0,7.983655
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,47.97923,47.97923,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.935132,7.983655,0,0.5250102,-0.5250102,10.66211,76.15776,0.1246276,0.5486356,0,0,7.983655
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,46.24342,46.24342,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.518476,7.458645,0,0.1566917,-0.1566917,10.49694,74.978,0.1246276,0.1637429,0,0,7.458645
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,45.02836,45.02836,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.692579,7.301954,0,0.530644,-0.530644,9.937593,70.98267,0.1246276,0.554523,0,0,7.301954
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,43.78173,43.78173,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.282183,6.771309,0,0.2165591,-0.2165591,9.709319,69.35214,0.1246276,0.2263043,0,0,6.771309
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,42.69291,42.69291,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.522804,6.55475,0,0.4794738,-0.4794738,9.20391,65.74208,0.1246276,0.5010502,0,0,6.55475
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,41.80923,41.80923,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.055553,6.075277,0,0.5084118,-0.5084118,8.667996,61.91413,0.1246276,0.5312904,0,0,6.075277
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,40.94133,40.94133,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.620455,5.566865,0,0.3067557,-0.3067557,8.344647,59.6045,0.1246276,0.3205597,0,0,5.566865
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,40.23123,40.23123,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,5.961295,5.260109,0,0.2293662,-0.2293662,8.102874,57.87756,0.1246276,0.2396877,0,0,5.260109
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,40.0103,40.0103,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.216146,5.030743,0,0.3622228,-0.3622228,7.721058,55.1503,0.1246276,0.3785228,0,0,5.030743
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.2893554,41.65141,39.59213,1.809599,1.809599,0,0,0,1.809599,15.99002,0,2.220446E-16,0,0.2893554,1.904842,1.809599,0,0,6.618616,4.66852,0,1.615486,-1.615486,6.018186,42.98696,0.1246276,1.990559,0.2314843,0,4.957875
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.476979,61.01622,40.98867,0.7351539,0.7351539,0,0,0,0.7351539,336.9334,0,0,0,2.476979,0.7738462,0.7351539,0,0,8.4136,3.053034,1.703133,0,1.703133,7.633919,54.52789,0.1244621,0.8086693,1.981583,0,5.530013
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.459203,75.92632,44.78377,2.609168,2.609168,0,-1,0,2.609168,132.5788,0,0,0,3.459203,2.746492,2.609168,0,0,6.710468,4.585853,0.71271,0,0.71271,8.310056,59.35742,0.1243929,2.870085,2.767362,0,8.045055
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,2.99401,74.73338,48.01868,0.9516468,0.9516468,0,0,0,0.9516468,314.6136,0,0,0,2.99401,1.001734,0.9516468,0,0,5.997758,5.227292,1.992277,0,1.992277,10.2001,72.85767,0.1242001,1.046811,2.395208,0,8.221302
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.037996,78.92575,50.94588,0.02397463,0.02397463,0,0,0,0.02397463,12671.71,0,0,0,3.037996,0.02523645,0.02397463,0,0,4.005481,7.020341,3.01276,0,3.01276,13.05825,93.27303,0.1239096,0.02637209,2.430397,0,10.05834
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.921584,80.4313,53.21032,0.4726534,0.4726534,0,0,0,0.4726534,618.1239,1.431333,0,0,2.921584,0.49753,0.4726534,0,0,0.9927213,9.731825,0.9927213,0,0.9927213,14.00003,100,0.1238142,0.5199188,2.337267,0,12.65341
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.639076,79.97767,55.47475,2.175599,2.175599,0,0,0,2.175599,121.3034,0.3489711,0,0,2.639076,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1238142,2.393159,2.11126,0,13.26435
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.149449,76.19899,56.80816,1.508245,1.508245,0,-1,0,1.508245,142.5133,0.5618228,0,0,2.149449,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1238142,1.65907,1.71956,0,12.77472
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6186342,62.20666,57.16322,0,0,0,-1,0,0,0,0.6186342,0,0,0.6186342,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238142,0,0.4949073,0,11.24391
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,57.56561,57.56561,1.447195,1.447195,0,-1,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1238142,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,56.9423,56.9423,1.235888,1.235888,0,-1,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1238142,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,55.34062,55.34062,1.092913,1.092913,0,-1,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1238142,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,54.01509,54.01509,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1238142,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,52.23984,52.23984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1238142,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,50.10954,50.10954,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1238142,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,47.97923,47.97923,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1238142,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,46.24342,46.24342,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1238142,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,45.04414,45.04414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1238142,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,43.8054,43.8054,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1238142,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,42.71658,42.71658,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1238142,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,41.8329,41.8329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238142,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,40.965,40.965,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238142,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,40.27856,40.27856,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1240303,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,40.05764,40.05764,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1243231,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3249468,41.94849,39.63158,1.672675,1.672675,4.75967,0,1.46439,1.672675,19.42677,0,0,0,0.3249468,0,0,3.086995,2.932645,5.14586,5.994,3.257592,0,3.257592,12.20866,87.20454,0.1248043,1.839943,0.2599575,5,6.318947
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.016364,56.87595,41.02812,1.567051,1.567051,0,0,0,1.567051,128.6726,0,0,0,2.016364,1.649527,1.567051,0,0,1.888268,8.925833,0.3668371,0,0.3668371,12.55667,89.69033,0.124769,1.723756,1.613091,0,10.9422
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.759295,68.26428,44.78377,1.054925,1.054925,0,-1,0,1.054925,261.563,0.1274154,0,0,2.759295,1.110448,1.054925,0,0,1.521431,9.255986,1.521431,0,1.521431,14.00003,100,0.1246231,1.160418,2.207436,0,12.01528
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,2.988727,74.6253,47.97923,0.6371703,0.6371703,0,0,0,0.6371703,469.0626,2.318022,0,0,2.988727,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.1246231,0.7008873,2.390982,0,13.614
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.032525,78.81151,50.90643,2.167284,2.167284,0,0,0,2.167284,139.9228,0.7511734,0,0,3.032525,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1246231,2.384012,2.42602,0,13.6578
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.915938,80.31482,53.17086,1.184252,1.184252,0,0,0,1.184252,246.226,1.669356,0,0,2.915938,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1246231,1.302678,2.33275,0,13.54121
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.633285,79.86285,55.4353,2.394428,2.394428,0,0,0,2.394428,109.9755,0.1128334,0,0,2.633285,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1246231,2.633871,2.106628,0,13.25856
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.07866,75.45599,56.80816,1.060905,1.060905,0,-1,0,1.060905,195.9328,0.9619187,0,0,2.07866,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1246231,1.166995,1.662928,0,12.70393
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5538179,61.66115,57.16322,3.062641,3.062641,0,-1,0,3.062641,18.08302,0,4.440892E-16,0.03890502,0.5538179,3.223833,3.062641,0,0,0,10.62527,0,2.670015,-2.670015,11.18559,79.89688,0.1246231,3.368905,0.4430543,0,11.17909
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,57.56561,57.56561,1.573437,1.573437,0,-1,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,2.966683,7.955259,0,1.65625,-1.65625,9.439745,67.42661,0.1246231,1.730781,0,0,7.955259
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,56.9423,56.9423,0.01340177,0.01340177,0,-1,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,4.806961,6.29901,0,0.01410713,-0.01410713,9.424874,67.3204,0.1246231,0.01474195,0,0,6.29901
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,55.34062,55.34062,2.932987,2.932987,0,-1,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,4.822635,6.284903,0,3.087355,-3.087355,6.170517,44.07504,0.1246231,3.226286,0,0,6.284903
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,54.01509,54.01509,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,8.253029,3.197548,0,1.460901,-1.460901,4.630592,33.0756,0.1246231,1.526641,0,0,3.197548
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,52.23984,52.23984,2.316383,1.649815,0,-1,0,1.649815,0,0,0.666568,0.8982062,0,1.736647,1.649815,0,0,9.876252,1.736647,0,1.736647,-1.736647,2.800006,20,0.1246231,2.548021,0,0,1.736647
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,50.14899,50.14899,0.5214006,0,0,-1,0,0,0,0,0.5214006,0.5735407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246231,0.5735407,0,0,0
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,47.97923,47.97923,0.5290974,0,0,-1,0,0,0,0,0.5290974,0.5820071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246231,0.5820071,0,0,0
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,46.29076,46.29076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246231,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,45.04414,45.04414,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246231,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,43.8054,43.8054,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246231,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,42.74025,42.74025,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246231,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,41.84868,41.84868,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246231,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,40.98867,40.98867,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246231,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,40.31802,40.31802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246231,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,40.0971,40.0971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246231,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2277474,41.29614,39.67892,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,28.12759,0,0,0,0.2277474,0,0,3.505263,3.33,11.80586,0,3.557747,0,3.557747,6.175181,44.10835,0.1249959,0.890663,0.1821979,5,0.2277474
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.940264,56.20928,41.02812,1.42849,1.42849,4.641314,0,1.432079,1.42849,135.8262,0,0,0,1.940264,0,0,3.212823,3.052182,8.248113,3.201973,4.992446,0,4.992446,10.91143,77.93864,0.125305,1.571339,1.552211,5,5.142237
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.753528,68.20527,44.78377,0,0,0,-1,0,0,0,0,0,0,2.753528,0,0,0,0,3.255666,7.695174,2.753528,0,2.753528,13.52366,96.59736,0.125042,0,2.202822,0,10.4487
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,2.982626,74.55745,47.97923,2.389045,2.389045,0,0,0,2.389045,124.846,0,0,0,2.982626,2.514784,2.389045,0,0,0.5021384,10.17335,0.4678423,0,0.4678423,13.96749,99.7676,0.1249974,2.627949,2.386101,0,13.15598
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.026228,78.73789,50.90643,2.677053,2.677053,0,0,0,2.677053,113.0433,0.1739811,0,0,3.026228,2.817951,2.677053,0,0,0.03429608,10.59441,0.03429608,0,0.03429608,14.00003,100,0.1249942,2.944758,2.420982,0,13.62064
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.91049,80.19088,53.12352,0,0,0,0,0,0,0,2.91049,0,0,2.91049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1249942,0,2.328392,0,13.53576
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.627701,79.74084,55.38796,0.9727876,0.9727876,0,0,0,0.9727876,270.1208,1.603714,0,0,2.627701,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1249942,1.070066,2.102161,0,13.25298
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,2.009007,74.67941,56.76083,0.7487534,0.7487534,0,-1,0,0.7487534,268.3135,1.220845,0,0,2.009007,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1249942,0.8236287,1.607205,0,12.63428
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.4933662,61.10749,57.11588,1.922279,1.922279,0,-1,0,1.922279,25.66569,0,2.220446E-16,0,0.4933662,2.023452,1.922279,0,0,0,10.62527,0,1.530085,-1.530085,12.38718,88.47965,0.1249942,2.114507,0.3946929,0,11.11864
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,57.51826,57.51826,2.234212,2.234212,0,-1,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.700095,9.095189,0,2.351802,-2.351802,9.908159,70.77242,0.1249942,2.457633,0,0,9.095189
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,56.9423,56.9423,0.05359114,0.05359114,0,-1,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.313208,6.743387,0,0.05641172,-0.05641172,9.848697,70.34769,0.1249942,0.05895025,0,0,6.743387
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,55.34062,55.34062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.375888,6.686975,0,0,0,9.848697,70.34769,0.1249942,0,0,0,6.686975
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,54.01509,54.01509,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.375888,6.686975,0,0.7278187,-0.7278187,9.081508,64.86778,0.1249942,0.7605705,0,0,6.686975
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,52.23984,52.23984,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.184575,5.959157,0,3.505263,-3.505263,5.386636,38.47589,0.1249942,4.011395,0,0,5.959157
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,50.10954,50.10954,3.759405,2.331199,0,-1,0,2.331199,0,0,1.428207,1.804147,0,2.453893,2.331199,0,0,9.079312,2.453893,0,2.453893,-2.453893,2.800006,20,0.1249942,4.135346,0,0,2.453893
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,47.93189,47.93189,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249942,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,46.24342,46.24342,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249942,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,45.02836,45.02836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249942,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,43.78173,43.78173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249942,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,42.71658,42.71658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249942,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,41.84868,41.84868,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249942,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,40.98867,40.98867,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249942,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,40.34169,40.34169,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1252493,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,40.12077,40.12077,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.125452,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,39.67892,39.67892,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1258098,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.864272,55.57631,41.05179,0.6973431,0.6973431,0,0,0,0.6973431,267.3393,0,0,0,1.864272,0.7340453,0.6973431,0,0,1.81586,8.991,1.130227,0,1.130227,13.34958,95.35394,0.1257024,0.7670774,1.491418,0,10.85527
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.748139,68.12172,44.7601,1.525302,1.525302,0,-1,0,1.525302,180.1702,0.4569247,0,0,2.748139,1.605581,1.525302,0,0,0.6856334,10.0082,0.6856334,0,0.6856334,14.00003,100,0.1256373,1.677832,2.198511,0,12.75634
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.977471,74.44118,47.93189,0.8431107,0.8431107,0,0,0,0.8431107,353.153,2.089986,0,0,2.977471,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1256373,0.9274218,2.381977,0,13.60275
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.021782,78.57583,50.81964,0.1501649,0.1501649,0,0,0,0.1501649,2012.309,2.863714,0,0,3.021782,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1256373,0.1651814,2.417426,0,13.64706
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.904922,80.07566,53.08407,0.1603198,0.1603198,0,0,0,0.1603198,1811.955,2.736165,0,0,2.904922,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1256373,0.1763518,2.323938,0,13.5302
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.742315,81.00499,55.34062,0,0,0,0,0,0,0,2.742315,0,0,2.742315,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1256373,0,2.193852,0,13.36759
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.021023,74.70296,56.67403,1.880588,1.880588,0,-1,0,1.880588,107.4676,0.04145643,0,0,2.021023,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1256373,2.068647,1.616818,0,12.6463
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5517578,61.55431,57.07642,0.5837481,0.5837481,0,-1,0,0.5837481,94.51984,0,0,0,0.5517578,0.6144717,0.5837481,0,0,0,10.62527,0,0.06271395,-0.06271395,13.93392,99.52782,0.1256373,0.6421229,0.4414062,0,11.17703
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,57.47093,57.47093,0.4383936,0.4383936,0,-1,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.06968217,10.56256,0,0.4614669,-0.4614669,13.44749,96.05333,0.1256373,0.482233,0,0,10.56256
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,56.8555,56.8555,1.161032,1.161032,0,-1,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.5824232,10.10109,0,1.222139,-1.222139,12.15925,86.85159,0.1256373,1.277135,0,0,10.10109
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,55.30117,55.30117,2.701465,2.701465,0,-1,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,1.940355,8.878955,0,2.843647,-2.843647,9.161778,65.44115,0.1256373,2.971611,0,0,8.878955
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,54.01509,54.01509,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.099963,6.035308,0,3.505263,-3.505263,5.466907,39.04926,0.1256373,3.781915,0,0,6.035308
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,52.23984,52.23984,3.850685,2.403542,0,-1,0,2.403542,0,0,1.447143,1.832211,0,2.530045,2.403542,0,0,8.994699,2.530045,0,2.530045,-2.530045,2.800006,20,0.1256373,4.235754,0,0,2.530045
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,50.10954,50.10954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256373,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,47.93189,47.93189,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256373,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,46.24342,46.24342,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256373,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,45.02836,45.02836,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256373,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,43.8054,43.8054,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256373,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,42.76392,42.76392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256373,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,41.89602,41.89602,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256373,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,41.02812,41.02812,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256373,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,40.38903,40.38903,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1259442,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,40.16811,40.16811,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1261791,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,39.74205,39.74205,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.126661,1.564299,0,5,5.994
