Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.864534,55.6048,41.07546,0,0,0,0,0,0,0,0.04867415,0,0,1.864534,0,0,0,0,1.81586,8.991,1.81586,0,1.81586,14.00003,100,0.1264889,0,1.491627,0,10.85553
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.960611,70.33389,44.7601,1.996964,1.996964,0,-1,0,1.996964,148.2556,0.8585432,0,0,2.960611,2.102068,1.996964,0,0,0,10.62527,0,0,0,14.00003,100,0.1264889,2.196661,2.368489,0,13.58589
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.815262,84.615,47.88455,0.003220434,0.003220434,0,0,0,0.003220434,118470.5,3.811872,0,0,3.815262,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1264889,0.003542477,3.05221,0,14.44054
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.618958,85.99889,50.7723,0.3099892,0.3099892,0,0,0,0.3099892,1167.447,3.292654,0,0,3.618958,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1264889,0.3409881,2.895166,0,14.24423
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.603154,88.95731,53.03673,0,0,0,0,0,0,0,3.603154,0,0,3.603154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264889,0,2.882524,0,14.22843
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.268448,87.50273,55.30117,1.356255,1.356255,0,0,0,1.356255,240.9907,1.840811,0,0,3.268448,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1264889,1.49188,2.614759,0,13.89372
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.388666,78.57527,56.63458,1.168766,1.168766,0,-1,0,1.168766,204.375,1.158386,0,0,2.388666,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1264889,1.285643,1.910933,0,13.01394
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4446235,60.6141,57.02908,0.6381869,0.6381869,0,-1,0,0.6381869,69.66979,0,0,0,0.4446235,0.6717758,0.6381869,0,0,0,10.62527,0,0.2271522,-0.2271522,13.76059,98.28972,0.1264889,0.7020056,0.3556988,0,11.0699
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,57.43148,57.43148,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2523914,10.39812,0,1.854864,-1.854864,11.80539,84.32404,0.1264889,1.938333,0,0,10.39812
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,56.8555,56.8555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.313352,8.543258,0,0,0,11.80539,84.32404,0.1264889,0,0,0,8.543258
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,55.25383,55.25383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.313352,8.543258,0,0,0,11.80539,84.32404,0.1264889,0,0,0,8.543258
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,53.96775,53.96775,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.313352,8.543258,0,0.02343747,-0.02343747,11.78068,84.14758,0.1264889,0.02449216,0,0,8.543258
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,52.1925,52.1925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.339393,8.51982,0,0,0,11.78068,84.14758,0.1264889,0,0,0,8.51982
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,50.06219,50.06219,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.339393,8.51982,0,0.4506102,-0.4506102,11.3057,80.75484,0.1264889,0.4708877,0,0,8.51982
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,47.93189,47.93189,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.840071,8.06921,0,0.6008925,-0.6008925,10.6723,76.23059,0.1264889,0.6279327,0,0,8.06921
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,46.24342,46.24342,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.50773,7.468318,0,0.09609006,-0.09609006,10.57102,75.5071,0.1264889,0.1004141,0,0,7.468318
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,45.02836,45.02836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.614496,7.372228,0,0,0,10.57102,75.5071,0.1264889,0,0,0,7.372228
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,43.8054,43.8054,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.614496,7.372228,0,0.07160198,-0.07160198,10.49554,74.96799,0.1264889,0.07482406,0,0,7.372228
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,42.77971,42.77971,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.694054,7.300626,0,0.2934355,-0.2934355,10.18623,72.75866,0.1264889,0.3066401,0,0,7.300626
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,41.89602,41.89602,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,4.020093,7.00719,0,0.323509,-0.323509,9.845224,70.32289,0.1264889,0.3380669,0,0,7.00719
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,41.02812,41.02812,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.379548,6.683681,0,0.07464705,-0.07464705,9.76654,69.76086,0.1264889,0.07800616,0,0,6.683681
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,40.38903,40.38903,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.462489,6.609034,0,0.1835547,-0.1835547,9.573055,68.37883,0.1264889,0.1918147,0,0,6.609034
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,40.18389,40.18389,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.666439,6.425479,0,0.2734305,-0.2734305,9.284835,66.32011,0.1264889,0.2857349,0,0,6.425479
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,39.76571,39.76571,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.970251,6.152049,0,0.1092864,-0.1092864,9.169637,65.49727,0.1264889,0.1142043,0,0,6.152049
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.103252,57.72542,41.09913,1.372519,1.372519,0,0,0,1.372519,153.2403,0,0,0,2.103252,1.444757,1.372519,0,0,5.09168,6.042762,0.6584958,0,0.6584958,9.79434,69.95943,0.1264266,1.509771,1.682602,0,8.146015
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.467923,75.99799,44.7601,2.060934,2.060934,0,-1,0,2.060934,168.2695,0,0,0,3.467923,2.169404,2.060934,0,0,4.433184,6.635408,1.298519,0,1.298519,11.02622,78.75858,0.1263039,2.267027,2.774338,0,10.10333
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.740165,83.55122,47.8451,0.9185777,0.9185777,0,0,0,0.9185777,407.1691,0,0,0,3.740165,0.9669239,0.9185777,0,0,3.134665,7.804075,2.773241,0,2.773241,13.65715,97.55088,0.1260427,1.010435,2.992132,0,11.54424
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.011283,78.33363,50.72496,0.1092221,0.1092221,0,0,0,0.1092221,2757.028,2.534888,0,0,3.011283,0.1149706,0.1092221,0,0,0.3614245,10.29999,0.3614245,0,0.3614245,14.00003,100,0.1260088,0.1201443,2.409026,0,13.31128
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.895058,79.79097,52.94994,1.84907,1.84907,0,0,0,1.84907,156.5684,0.9486693,0,0,2.895058,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1260088,2.033977,2.316046,0,13.52033
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.612089,79.34032,55.20649,1.703015,1.703015,0,0,0,1.703015,153.3803,0.8194419,0,0,2.612089,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1260088,1.873317,2.089671,0,13.23736
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.803758,72.40636,56.58724,0.5244305,0.5244305,0,-1,0,0.5244305,343.9461,1.251726,0,0,1.803758,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1260088,0.5768736,1.443007,0,12.42903
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4498665,60.60891,56.98175,0.3448624,0.3448624,0,-1,0,0.3448624,130.4481,0.0868535,0,0,0.4498665,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1260088,0.3793486,0.3598932,0,11.07514
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,57.38414,57.38414,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1260088,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,56.80816,56.80816,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1260088,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,55.25383,55.25383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1260088,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,53.96775,53.96775,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1260088,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,52.23984,52.23984,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1260088,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,50.10954,50.10954,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1260088,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,47.93189,47.93189,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260088,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,46.24342,46.24342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260088,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,45.04414,45.04414,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260088,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,43.82907,43.82907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260088,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,42.80338,42.80338,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260088,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,41.91969,41.91969,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260088,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,41.05179,41.05179,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260088,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,40.42848,40.42848,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1262347,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,40.23123,40.23123,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.126585,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,39.81305,39.81305,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1268218,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.639194,53.7375,41.1228,1.649928,1.649928,3.406091,0,1.094863,1.649928,99.3494,0,0,0,1.639194,0,0,1.756163,1.668355,3.487787,7.486267,3.307549,0,3.307549,13.82904,98.77866,0.1269951,1.814921,1.311355,5,9.125461
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.543337,76.8623,44.73643,0.6037012,0.6037012,0,-1,0,0.6037012,586.9356,2.727625,0,0,3.543337,0.6354749,0.6037012,0,0,0.1802378,10.46306,0.1802378,0,0.1802378,14.00003,100,0.1269782,0.6640713,2.83467,0,14.0064
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.770308,83.88705,47.79776,0.9495395,0.9495395,0,0,0,0.9495395,397.067,2.770793,0,0,3.770308,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1269782,1.044493,3.016247,0,14.39558
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.00591,78.22134,50.6855,0.8357466,0.8357466,0,0,0,0.8357466,359.6677,2.126177,0,0,3.00591,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1269782,0.9193212,2.404728,0,13.63118
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.889804,79.67001,52.9026,0.5749156,0.5749156,0,0,0,0.5749156,502.6484,2.28463,0,0,2.889804,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1269782,0.6324072,2.311843,0,13.51508
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.606653,79.23033,55.16704,1.496329,1.496329,0,0,0,1.496329,174.2032,1.03157,0,0,2.606653,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1269782,1.645962,2.085323,0,13.23193
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.73699,71.64951,56.50045,0,0,0,-1,0,0,0,1.73699,0,0,1.73699,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1269782,0,1.389592,0,12.36226
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.368043,59.84686,56.89495,0.8192143,0.8192143,0,-1,0,0.8192143,44.92635,0,1.110223E-16,0,0.368043,0.8623308,0.8192143,0,0,0,10.62527,0,0.4942878,-0.4942878,13.479,96.2784,0.1269782,0.9011357,0.2944344,0,10.99332
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,57.3368,57.3368,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5492086,10.13099,0,2.031841,-2.031841,11.33725,80.98022,0.1269782,2.123274,0,0,10.13099
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,56.76083,56.76083,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.80681,8.099146,0,1.956835,-1.956835,9.27457,66.2468,0.1269782,2.044892,0,0,8.099146
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,55.20649,55.20649,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.981071,6.142311,0,1.526422,-1.526422,7.66558,54.75403,0.1269782,1.595111,0,0,6.142311
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,53.96775,53.96775,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.677095,4.615889,0,1.902311,-1.902311,5.660367,40.43111,0.1269782,1.987915,0,0,4.615889
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,52.1925,52.1925,4.740395,2.577899,0,-1,0,2.577899,0,0,2.162496,2.636535,0,2.713578,2.577899,0,0,8.790774,2.713578,0,2.713578,-2.713578,2.800006,20,0.1269782,5.214434,0,0,2.713578
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,50.06219,50.06219,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269782,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,47.93189,47.93189,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269782,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,46.24342,46.24342,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269782,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,45.06781,45.06781,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269782,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,43.84486,43.84486,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269782,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,42.85071,42.85071,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269782,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,41.94336,41.94336,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269782,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,41.07546,41.07546,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269782,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,40.45215,40.45215,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1272811,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,40.25489,40.25489,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1275397,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,39.82883,39.82883,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1279623,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.565527,53.12129,41.1228,1.452861,1.452861,0,0,0,1.452861,107.7548,0,0,0,1.565527,1.529327,1.452861,0,0,1.81586,8.991,0.03619954,0,0.03619954,12.31169,87.94049,0.1279589,1.598147,1.252421,0,10.55653
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.72536,67.83269,44.71276,1.177086,1.177086,0,-1,0,1.177086,231.5345,0,0,0,2.72536,1.239038,1.177086,0,0,1.779661,9.02358,1.486322,0,1.486322,13.72174,98.01225,0.1278195,1.294795,2.180288,0,11.74894
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.956646,73.98511,47.75042,0.7736906,0.7736906,0,0,0,0.7736906,382.1484,1.848896,0,0,2.956646,0.8144111,0.7736906,0,0,0.2933388,10.36127,0.2933388,0,0.2933388,14.00003,100,0.1277921,0.8510596,2.365317,0,13.31791
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.001562,78.0612,50.59872,1.616077,1.616077,0,0,0,1.616077,185.7314,1.300428,0,0,3.001562,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1277921,1.777685,2.401249,0,13.62684
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.885412,79.50961,52.81581,1.434708,1.434708,0,0,0,1.434708,201.1149,1.375193,0,0,2.885412,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1277921,1.578178,2.308329,0,13.51069
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.602164,79.07318,55.08025,1.59897,1.59897,0,0,0,1.59897,162.74,0.9190369,0,0,2.602164,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1277921,1.758867,2.081731,0,13.22744
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.193093,76.24444,56.45311,0.3326578,0.3326578,0,-1,0,0.3326578,659.264,1.842927,0,0,2.193093,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1277921,0.3659236,1.754475,0,12.81837
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2804068,59.09291,56.8555,0.5945401,0.5945401,0,-1,0,0.5945401,47.16365,0,0,0,0.2804068,0.6258316,0.5945401,0,0,0,10.62527,0,0.3454249,-0.3454249,13.63592,97.39922,0.1277921,0.653994,0.2243254,0,10.90568
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,57.29734,57.29734,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.3838054,10.27985,0,0.1468762,-0.1468762,13.4811,96.29336,0.1277921,0.1534857,0,0,10.27985
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,56.72137,56.72137,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5470012,10.13297,0,1.272799,-1.272799,12.13945,86.71018,0.1277921,1.330075,0,0,10.13297
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,55.16704,55.16704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.961222,8.860174,0,0,0,12.13945,86.71018,0.1277921,0,0,0,8.860174
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,53.92042,53.92042,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.961222,8.860174,0,2.477561,-2.477561,9.52787,68.05608,0.1277921,2.589052,0,0,8.860174
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,52.1925,52.1925,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.714068,6.382613,0,1.897091,-1.897091,7.528161,53.77247,0.1277921,1.98246,0,0,6.382613
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,50.06219,50.06219,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.821947,4.485522,0,0.1359699,-0.1359699,7.384836,52.74872,0.1277921,0.1420885,0,0,4.485522
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,47.93189,47.93189,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.973025,4.349552,0,0.9201673,-0.9201673,6.414894,45.82058,0.1277921,0.9615749,0,0,4.349552
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,46.24342,46.24342,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,7.995433,3.429384,0,0.2345152,-0.2345152,6.167694,44.05487,0.1277921,0.2450684,0,0,3.429384
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,45.04414,45.04414,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.256005,3.194869,0,0.2383288,-0.2383288,5.916473,42.26044,0.1277921,0.2490536,0,0,3.194869
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,43.84486,43.84486,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.520815,2.956541,0,0.16426,-0.16426,5.743328,41.02369,0.1277921,0.1716517,0,0,2.956541
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,42.80338,42.80338,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.703326,2.79228,0,0.1219315,-0.1219315,5.6148,40.10564,0.1277921,0.1274185,0,0,2.79228
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,41.91969,41.91969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.838806,2.670349,0,0,0,5.6148,40.10564,0.1277921,0,0,0,2.670349
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,41.05179,41.05179,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.838806,2.670349,0,0.4552784,-0.4552784,5.134895,36.67775,0.1277921,0.4757659,0,0,2.670349
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,40.42848,40.42848,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.34467,2.21507,0,0.4158197,-0.4158197,4.696582,33.54695,0.1277921,0.4345316,0,0,2.21507
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,40.23123,40.23123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.806693,1.799251,0,0,0,4.696582,33.54695,0.1277921,0,0,0,1.799251
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,39.82883,39.82883,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.806693,1.799251,0,0.8371049,-0.8371049,3.814197,27.24421,0.1277921,2.249775,0,5,1.799251
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.492496,52.51572,41.1228,2.876784,2.876784,5,0,1.53,2.876784,51.88073,0,0,0,1.492496,0,0,2.123216,2.017056,10.73681,0.962146,3.509552,0,3.509552,7.14365,51.02597,0.1282492,3.164462,1.193997,5,2.454642
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.719803,67.74783,44.68909,2.11291,2.11291,0,-1,0,2.11291,128.7231,0,0,0,2.719803,2.224115,2.11291,0,0,7.227257,4.120742,0.4956877,0,0.4956877,7.6139,54.38489,0.1282028,2.3242,2.175842,0,6.840546
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.950549,73.91794,47.75042,0,0,0,0,0,0,0,0,0,0,2.950549,0,0,0,0,6.73157,4.566862,2.950549,0,2.950549,10.41304,74.37868,0.1279271,0,2.360439,0,7.517411
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.996427,77.94202,50.55138,0.8747659,0.8747659,0,0,0,0.8747659,342.5404,0,0,0,2.996427,0.9208062,0.8747659,0,0,3.781021,7.222356,2.075621,0,2.075621,12.38214,88.44371,0.1277338,0.9622425,2.397142,0,10.21878
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.880284,79.39046,52.76847,1.224319,1.224319,0,0,0,1.224319,235.256,0,0,0,2.880284,1.288757,1.224319,0,0,1.7054,9.090414,1.591527,0,1.591527,13.892,99.22836,0.1275861,1.346751,2.304227,0,11.9707
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.597044,78.95742,55.03291,0.5652412,0.5652412,0,0,0,0.5652412,459.4576,1.88818,0,0,2.597044,0.5949908,0.5652412,0,0,0.1138727,10.52279,0.1138727,0,0.1138727,14.00003,100,0.1275755,0.6217654,2.077635,0,13.11983
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.069248,74.89082,56.40577,0,0,0,-1,0,0,0,2.069248,0,0,2.069248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275755,0,1.655399,0,12.69452
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,56.80816,56.80816,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1275755,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,57.25,57.25,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1275755,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,56.72137,56.72137,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1275755,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,55.16704,55.16704,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1275755,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,53.92042,53.92042,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1275755,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,52.1925,52.1925,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1275755,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,50.06219,50.06219,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275755,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,47.88455,47.88455,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275755,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,46.20397,46.20397,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275755,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,45.02836,45.02836,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275755,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,43.82907,43.82907,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275755,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,42.80338,42.80338,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275755,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,41.91969,41.91969,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275755,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,41.05179,41.05179,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275755,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,40.45215,40.45215,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1278635,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,40.25489,40.25489,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1280514,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,39.8525,39.8525,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1282374,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.80719,55.16361,41.1228,1.119475,1.119475,0,0,0,1.119475,161.432,0,0,0,1.80719,1.178395,1.119475,0,0,1.81586,8.991,0.6287959,0,0.6287959,12.87388,91.9561,0.1281792,1.231422,1.445752,0,10.79819
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.228226,73.10855,44.64964,1.148548,1.148548,0,-1,0,1.148548,281.0703,0.8321645,0,0,3.228226,1.208998,1.148548,0,0,1.187064,9.556916,1.187064,0,1.187064,14.00003,100,0.1280695,1.263402,2.582581,0,12.78514
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.308522,77.89674,47.66363,0,0,0,0,0,0,0,3.308522,0,0,3.308522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280695,0,2.646817,0,13.9338
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.476108,83.73821,50.50404,1.477129,1.477129,0,0,0,1.477129,235.3287,1.921235,0,0,3.476108,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1280695,1.624842,2.780886,0,14.10138
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.84524,78.92572,52.72113,0.1276517,0.1276517,0,0,0,0.1276517,2228.909,2.71087,0,0,2.84524,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1280695,0.1404168,2.276192,0,13.47051
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.562774,78.46651,54.94612,0.1164872,0.1164872,0,0,0,0.1164872,2200.048,2.440156,0,0,2.562774,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1280695,0.1281359,2.050219,0,13.18805
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.522477,69.37935,56.31898,1.124449,1.124449,0,-1,0,1.124449,135.3977,0.3388472,0,0,1.522477,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1280695,1.236894,1.217982,0,12.14775
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,56.76083,56.76083,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1280695,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,57.21056,57.21056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1280695,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,56.63458,56.63458,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1280695,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,55.1197,55.1197,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.1280695,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,53.88097,53.88097,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.1280695,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,52.14516,52.14516,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.1280695,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,50.01485,50.01485,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280695,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,47.8451,47.8451,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280695,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,46.20397,46.20397,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280695,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,45.00469,45.00469,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280695,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,43.78173,43.78173,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280695,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,42.80338,42.80338,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280695,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,41.91969,41.91969,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280695,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,41.05179,41.05179,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280695,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,40.45215,40.45215,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.128303,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,40.27856,40.27856,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1286227,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,39.87617,39.87617,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1289416,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.348431,51.35306,41.13858,0.7552206,0.7552206,0,0,0,0.7552206,178.548,0,0,0,1.348431,0.794969,0.7552206,0,0,2.81075,8.095599,0.5534622,0,0.5534622,11.85858,84.70395,0.1288905,0.8307427,1.078745,0,9.444031
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.599166,66.46001,44.62597,0.494459,0.494459,0,-1,0,0.494459,525.6585,0,0,0,2.599166,0.5204831,0.494459,0,0,2.257288,8.593716,2.078682,0,2.078682,13.83059,98.78972,0.128699,0.5439049,2.079333,0,11.19288
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.940929,73.65564,47.62418,2.250816,2.250816,0,0,0,2.250816,130.6606,0.3930435,0,0,2.940929,2.36928,2.250816,0,0,0.178605,10.46453,0.178605,0,0.178605,14.00003,100,0.1286826,2.475898,2.352743,0,13.40546
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.987117,77.66544,50.41724,2.356162,2.356162,0,0,0,2.356162,126.7789,0.5069461,0,0,2.987117,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1286826,2.591779,2.389693,0,13.61239
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.871041,79.11489,52.63434,1.618957,1.618957,0,0,0,1.618957,177.3389,1.166876,0,0,2.871041,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1286826,1.780853,2.296833,0,13.49632
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.57633,78.56056,54.89878,2.242026,2.242026,0,0,0,2.242026,114.9108,0.2163023,0,0,2.57633,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.1286826,2.466229,2.061064,0,13.2016
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.47722,68.85652,56.23219,2.084759,2.084759,0,-1,0,2.084759,70.8581,0,0,0,1.47722,2.194483,2.084759,0,0,0,10.62527,0,0.7172624,-0.7172624,13.24397,94.59958,0.1286826,2.293234,1.181776,0,12.10249
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,56.67403,56.67403,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.7969582,9.908011,0,2.865431,-2.865431,10.22354,73.02512,0.1286826,2.994375,0,0,9.908011
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,57.11588,57.11588,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,3.98077,7.042581,0,1.840886,-1.840886,8.283073,59.1647,0.1286826,1.923725,0,0,7.042581
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,56.58724,56.58724,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,6.026199,5.201695,0,0.8797924,-0.8797924,7.355691,52.54055,0.1286826,0.919383,0,0,5.201695
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,55.08025,55.08025,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,7.003746,4.321903,0,3.194583,-3.194583,3.988305,28.48784,0.1286826,3.338339,0,0,4.321903
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,53.83363,53.83363,2.751643,1.070954,0,-1,0,1.070954,0,0,1.680689,1.955854,0,1.12732,1.070954,0,0,10.55328,1.12732,0,1.12732,-1.12732,2.800006,20,0.1286826,3.026808,0,0,1.12732
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,52.10571,52.10571,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286826,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,50.01485,50.01485,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286826,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,47.8451,47.8451,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286826,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,46.15663,46.15663,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286826,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,44.98102,44.98102,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286826,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,43.78173,43.78173,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286826,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,42.80338,42.80338,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286826,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,41.91969,41.91969,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286826,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,41.05179,41.05179,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286826,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,40.47581,40.47581,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1288927,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,40.29435,40.29435,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.129074,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,39.89985,39.89985,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1294376,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.726169,54.48946,41.13858,1.410741,1.410741,0,0,0,1.410741,122.359,0,0,0,1.726169,1.48499,1.410741,0,0,1.81586,8.991,0.2411785,0,0.2411785,12.50615,89.32949,0.1294155,1.551815,1.380935,0,10.71717
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.538112,65.82783,44.6023,1.575056,1.575056,0,-1,0,1.575056,161.1442,0,0,0,2.538112,1.657954,1.575056,0,0,1.574682,9.20806,0.8801578,0,0.8801578,13.34114,95.2937,0.1293347,1.732562,2.030489,0,11.74617
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.742764,83.21278,47.57684,1.417467,1.417467,0,0,0,1.417467,264.0459,1.556169,0,0,3.742764,1.492071,1.417467,0,0,0.694524,10.0002,0.694524,0,0.694524,14.00003,100,0.129271,1.559214,2.994211,0,13.74297
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.982948,77.50813,50.33046,0.5331471,0.5331471,0,0,0,0.5331471,559.4981,2.42174,0,0,2.982948,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.129271,0.5864618,2.386358,0,13.60822
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.866932,78.95856,52.54755,0,0,0,0,0,0,0,2.866932,0,0,2.866932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129271,0,2.293546,0,13.49221
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.522082,77.85056,54.81199,2.539393,2.539393,0,0,0,2.539393,99.3183,0,0,0,2.522082,2.673046,2.539393,0,0,0,10.62527,0,0.1509634,-0.1509634,13.8409,98.86337,0.129271,2.793333,2.017666,0,13.14736
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.414835,68.17759,56.1454,0,0,0,-1,0,0,0,1.247098,0,0,1.414835,0,0,0,0,0.1677371,10.47431,0.1677371,0,0.1677371,14.00003,100,0.1292557,0,1.131868,0,11.88915
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,56.58724,56.58724,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1292557,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,57.07642,57.07642,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1292557,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,56.5399,56.5399,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1292557,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,55.03291,55.03291,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1292557,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,53.78629,53.78629,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1292557,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,52.10571,52.10571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1292557,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,49.9754,49.9754,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1292557,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,47.8451,47.8451,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292557,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,46.15663,46.15663,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292557,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,44.98102,44.98102,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292557,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,43.78173,43.78173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292557,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,42.80338,42.80338,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292557,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,41.91969,41.91969,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292557,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,41.07546,41.07546,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292557,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,40.49949,40.49949,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1295594,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,40.31802,40.31802,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1298382,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,39.92352,39.92352,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1302092,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.207681,50.21899,41.13858,2.973978,2.973978,0,0,0,2.973978,40.60827,0,4.440892E-16,0,1.207681,3.130503,2.973978,0,0,2.36363,8.498007,0,1.922822,-1.922822,9.730859,69.506,0.1302092,3.271376,0.9661448,0,9.705688
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.477697,65.20814,44.57863,1.420434,1.420434,0,-1,0,1.420434,174.4324,0,0,0,2.477697,1.495193,1.420434,0,0,4.500099,6.575185,0.9825038,0,0.9825038,10.66294,76.16373,0.1301192,1.562477,1.982158,0,9.052882
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.930785,73.4273,47.5295,1.394022,1.394022,0,0,0,1.394022,210.2396,0,0,0,2.930785,1.467391,1.394022,0,0,3.517595,7.459438,1.463394,0,1.463394,12.05124,86.08012,0.1299855,1.533424,2.344628,0,10.39022
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.978835,77.35169,50.24366,1.620264,1.620264,0,0,0,1.620264,183.8487,0,0,0,2.978835,1.705541,1.620264,0,0,2.054201,8.776493,1.273294,0,1.273294,13.25919,94.70834,0.1298693,1.782291,2.383068,0,11.75533
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.862117,78.8437,52.50021,1.527175,1.527175,0,0,0,1.527175,187.4125,0.4736565,0,0,2.862117,1.607552,1.527175,0,0,0.7809076,9.922458,0.7809076,0,0.7809076,14.00003,100,0.1297981,1.679892,2.289693,0,12.78457
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.46856,77.1564,54.7252,1.191772,1.191772,0,0,0,1.191772,207.1336,1.214064,0,0,2.46856,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.1297981,1.310949,1.974848,0,13.09383
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.751211,71.33611,56.09806,1.117422,1.117422,0,-1,0,1.117422,156.7188,0.574977,0,0,1.751211,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1297981,1.229165,1.400969,0,12.37648
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,56.5399,56.5399,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1297981,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,57.02908,57.02908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1297981,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,56.50045,56.50045,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1297981,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,54.98557,54.98557,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1297981,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,53.78629,53.78629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1297981,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,52.05837,52.05837,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1297981,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,49.9754,49.9754,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1297981,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,47.8451,47.8451,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297981,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,46.15663,46.15663,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297981,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,44.98102,44.98102,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297981,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,43.78173,43.78173,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297981,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,42.77971,42.77971,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297981,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,41.91969,41.91969,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297981,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,41.07546,41.07546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297981,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,40.49949,40.49949,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1300285,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,40.31802,40.31802,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.130247,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,39.92352,39.92352,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1304215,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.138628,49.66906,41.13858,1.295614,1.295614,0,0,0,1.295614,87.88326,0,2.220446E-16,0,1.138628,1.363804,1.295614,0,0,1.81586,8.991,0,0.2251764,-0.2251764,12.04,85.99979,0.1304215,1.425175,0.910902,0,10.12963
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.067421,61.28657,44.53918,0.1111443,0.1111443,0,-1,0,0.1111443,1860.123,0,0,0,2.067421,0.116994,0.1111443,0,0,2.066056,8.765823,1.950427,0,1.950427,13.89033,99.21646,0.1302445,0.1222588,1.653937,0,10.83324
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.725833,82.80376,47.44271,0.6337823,0.6337823,0,0,0,0.6337823,587.8727,2.943065,0,0,3.725833,0.6671393,0.6337823,0,0,0.1156294,10.52121,0.1156294,0,0.1156294,14.00003,100,0.130234,0.6971605,2.980667,0,14.24704
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.687846,86.1316,50.19632,0,0,0,0,0,0,0,3.687846,0,0,3.687846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130234,0,2.950277,0,14.31312
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.621116,88.32902,52.41342,1.680617,1.680617,0,0,0,1.680617,215.4635,1.852045,0,0,3.621116,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.130234,1.848678,2.896893,0,14.24639
