Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.386744,76.2114,54.67786,0,0,0,0,0,0,0,2.386744,0,0,2.386744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130234,0,1.909395,0,13.01202
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.740596,71.13465,56.01127,1.11284,1.11284,0,-1,0,1.11284,156.4103,0.5691856,0,0,1.740596,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.130234,1.224124,1.392477,0,12.36587
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,56.45311,56.45311,0.7775712,0.7775712,0,-1,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.130234,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,56.9423,56.9423,1.870647,1.870647,0,-1,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.130234,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,56.45311,56.45311,0.8229359,0.8229359,0,-1,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.130234,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,54.94612,54.94612,2.069387,2.069387,0,-1,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.130234,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,53.69949,53.69949,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.130234,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,52.01103,52.01103,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.130234,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,49.92806,49.92806,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130234,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,47.79776,47.79776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130234,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,46.15663,46.15663,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130234,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,44.98102,44.98102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130234,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,43.78173,43.78173,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130234,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,42.77971,42.77971,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130234,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,41.91969,41.91969,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130234,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,41.07546,41.07546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130234,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,40.52316,40.52316,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1305151,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,40.31802,40.31802,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.130751,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,39.94719,39.94719,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.131178,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.178726,49.98789,41.13858,1.023221,1.023221,0,0,0,1.023221,115.1976,0,0,0,1.178726,1.077074,1.023221,0,0,1.868039,8.944039,0.1016515,0,0.1016515,12.32429,88.03044,0.1311688,1.125543,0.9429806,0,10.12277
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.981944,70.25967,44.51551,2.716554,2.716554,0,-1,0,2.716554,109.7694,0,0,0,2.981944,2.85953,2.716554,0,0,1.766387,9.035526,0.1224137,0,0.1224137,12.44042,88.85995,0.1311577,2.988209,2.385555,0,12.01747
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.715804,82.6069,47.39537,1.989532,1.989532,0,0,0,1.989532,186.7678,0,0,0,3.715804,2.094244,1.989532,0,0,1.643973,9.145699,1.62156,0,1.62156,13.97876,99.84812,0.1310109,2.188485,2.972643,0,12.8615
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.969992,77.08191,50.10954,0,0,0,0,0,0,0,2.947578,0,0,2.969992,0,0,0,0,0.0224135,10.6051,0.0224135,0,0.0224135,14.00003,100,0.1310089,0,2.375994,0,13.57509
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.260756,83.36244,52.27929,0.2972069,0.2972069,0,0,0,0.2972069,1097.133,2.947907,0,0,3.260756,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1310089,0.3269276,2.608605,0,13.88603
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.641995,78.86517,54.54373,0.9762194,0.9762194,0,0,0,0.9762194,270.6354,1.614396,0,0,2.641995,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1310089,1.073841,2.113596,0,13.26727
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.439479,68.16515,55.92448,2.228377,2.228377,0,-1,0,2.228377,64.59762,0,0,0,1.439479,2.34566,2.228377,0,0,0,10.62527,0,0.9061815,-0.9061815,13.04483,93.17716,0.1310089,2.451215,1.151583,0,12.06475
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,56.36632,56.36632,1.007695,1.007695,0,-1,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,1.006868,9.719092,0,1.060731,-1.060731,11.92672,85.19069,0.1310089,1.108464,0,0,9.719092
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,56.8555,56.8555,1.030336,1.030336,0,-1,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.185459,8.658361,0,1.084565,-1.084565,10.78349,77.02477,0.1310089,1.13337,0,0,8.658361
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,56.36632,56.36632,0.9183979,0.9183979,0,-1,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.390531,7.573797,0,0.9667346,-0.9667346,9.764461,69.74601,0.1310089,1.010238,0,0,7.573797
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,54.85933,54.85933,4.489926,3.33,0,-1,0,3.33,0,0,1.159926,1.608919,0,3.505263,3.33,0,0,4.46468,6.607062,0,3.505263,-3.505263,6.069589,43.35412,0.1310089,4.938919,0,0,6.607062
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,53.66005,53.66005,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.359417,3.101799,0,0.9473935,-0.9473935,5.070948,36.22099,0.1310089,0.9900262,0,0,3.101799
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,51.92424,51.92424,3.012587,2.046685,0,-1,0,2.046685,0,0,0.9659021,1.267161,0,2.154405,2.046685,0,0,9.412077,2.154405,0,2.154405,-2.154405,2.800006,20,0.1310089,3.313846,0,0,2.154405
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,49.84127,49.84127,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310089,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,47.71097,47.71097,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310089,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,46.10929,46.10929,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310089,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,44.95735,44.95735,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310089,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,43.75807,43.75807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310089,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,42.77971,42.77971,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310089,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,41.91969,41.91969,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310089,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,41.07546,41.07546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310089,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,40.49949,40.49949,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1312382,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,40.31802,40.31802,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1314219,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,39.92352,39.92352,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1318507,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.280916,50.80684,41.13858,0.8190898,0.8190898,0,0,0,0.8190898,156.3829,0,0,0,1.280916,0.8621998,0.8190898,0,0,1.81586,8.991,0.4187162,0,0.4187162,12.67458,90.53254,0.1318129,0.9009988,1.024733,0,10.27192
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.301406,63.38558,44.46817,0.7055389,0.7055389,0,-1,0,0.7055389,326.1913,0.1615897,0,0,2.301406,0.7426725,0.7055389,0,0,1.397144,9.367845,1.397144,0,1.397144,14.00003,100,0.1316868,0.7760927,1.841125,0,11.66925
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.917409,73.00839,47.30858,3.186994,3.186994,1.25,0,0.50625,3.186994,91.54111,0.8784685,0,0,2.917409,2.038941,1.936994,0,0,0,10.62527,0,0,0,14.00003,100,0.1316868,3.505693,2.333927,5,13.54268
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.967053,76.87995,49.9754,1.218137,1.218137,0,0,0,1.218137,243.573,1.684803,0,0,2.967053,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1316868,1.339951,2.373642,0,13.59233
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.851525,78.33716,52.1925,0.5487641,0.5487641,0,0,0,0.5487641,519.6268,2.273879,0,0,2.851525,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1316868,0.6036406,2.28122,0,13.4768
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.968675,82.58337,54.45694,0,0,0,0,0,0,0,2.968675,0,0,2.968675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316868,0,2.37494,0,13.59395
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.500555,68.63288,55.8298,0,0,0,-1,0,0,0,1.500555,0,0,1.500555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316868,0,1.200444,0,12.12583
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,56.27164,56.27164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316868,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,56.80816,56.80816,0.9582294,0.9582294,0,-1,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1316868,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,56.31898,56.31898,0.9534646,0.9534646,0,-1,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1316868,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,54.81199,54.81199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1316868,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,53.61271,53.61271,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1316868,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,51.88479,51.88479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1316868,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,49.84127,49.84127,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1316868,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,47.71097,47.71097,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1316868,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,46.10929,46.10929,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1316868,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,44.95735,44.95735,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1316868,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,43.78173,43.78173,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1316868,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,42.80338,42.80338,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1316868,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,41.94336,41.94336,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1316868,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,41.1228,41.1228,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1316868,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,40.53894,40.53894,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1316868,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,40.36536,40.36536,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1316868,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,39.96297,39.96297,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1316868,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9371181,48.13708,41.18592,1.729566,1.729566,0,0,0,1.729566,54.18227,0,0,0,0.9371181,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8834776,-0.8834776,5.102061,36.44322,0.1316868,1.902522,0.7496945,0,4.004517
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.244075,62.8175,44.4445,1.071592,1.071592,0,-1,0,1.071592,209.4151,0,0,0,2.244075,1.127991,1.071592,0,0,9.379281,2.183921,1.116084,0,1.116084,6.160871,44.00613,0.1315863,1.178751,1.79526,0,4.427996
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.912376,72.90502,47.26913,0.3014876,0.3014876,0,0,0,0.3014876,966.0021,0,0,0,2.912376,0.3173553,0.3014876,0,0,8.263198,3.188396,2.595021,0,2.595021,8.622724,61.59076,0.1313531,0.3316363,2.329901,0,6.100773
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.962413,76.76778,49.92806,1.976003,1.976003,0,0,0,1.976003,149.9195,0,0,0,2.962413,2.080003,1.976003,0,0,5.668177,5.523915,0.8824102,0,0.8824102,9.459851,67.57023,0.131274,2.173603,2.369931,0,8.486328
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.847094,78.22734,52.14516,2.911642,2.911642,0,0,0,2.911642,97.7831,0,4.440892E-16,0,2.847094,3.064887,2.911642,0,0,4.785767,6.318084,0,0.2177925,-0.2177925,9.230278,65.93043,0.131274,3.202807,2.277675,0,9.165178
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.263042,74.53237,54.37015,0,0,0,0,0,0,0,0,0,0,2.263042,0,0,0,0,5.027758,6.100292,2.263042,0,2.263042,11.37719,81.26546,0.1310716,0,1.810434,0,8.363334
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.119665,65.05537,55.74301,0.3481846,0.3481846,0,-1,0,0.3481846,321.5721,0,0,0,1.119665,0.3665101,0.3481846,0,0,2.764716,8.13703,0.7531545,0,0.7531545,12.09169,86.36906,0.1310044,0.3830031,0.8957317,0,9.256695
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,56.23219,56.23219,0.8272387,0.8272387,0,-1,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,2.011562,8.814869,0,0.8707775,-0.8707775,11.17381,79.81279,0.1310044,0.9099626,0,0,8.814869
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,56.72137,56.72137,0.3107179,0.3107179,0,-1,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,2.979092,7.944091,0,0.3270715,-0.3270715,10.82905,77.3502,0.1310044,0.3417897,0,0,7.944091
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,56.27164,56.27164,0.6058127,0.6058127,0,-1,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,3.342505,7.61702,0,0.6376976,-0.6376976,10.15686,72.54884,0.1310044,0.666394,0,0,7.61702
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,54.76465,54.76465,0.921828,0.921828,0,-1,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,4.051058,6.979322,0,0.9703452,-0.9703452,9.134024,65.2429,0.1310044,1.014011,0,0,6.979322
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,53.56536,53.56536,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,5.129219,6.008977,0,3.505263,-3.505263,5.439152,38.85101,0.1310044,5.943756,0,0,6.008977
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,51.83745,51.83745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.023956,2.503714,0,0,0,5.439152,38.85101,0.1310044,0,0,0,2.503714
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,49.79393,49.79393,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,9.023956,2.503714,0,1.203078,-1.203078,4.170996,29.79277,0.1310044,1.257217,0,0,2.503714
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,47.71097,47.71097,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,10.36071,1.300636,0,0.5436749,-0.5436749,3.597912,25.69932,0.1310044,0.5681403,0,0,1.300636
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,46.10929,46.10929,0.4574749,0.4574749,0,-1,0,0.4574749,0,0,5.551115E-17,0,0,0.4815525,0.4574749,0,0,10.96479,0.7569607,0,0.4815525,-0.4815525,3.090311,22.07361,0.1310044,0.5032224,0,0,0.7569607
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,44.95735,44.95735,0.3108845,0.2616378,0,-1,0,0.2616378,0,0,0.04924675,0.08033521,0,0.2754082,0.2616378,0,0,11.49985,0.2754082,0,0.2754082,-0.2754082,2.800006,20,0.1310044,0.341973,0,0,0.2754082
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,43.78173,43.78173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310044,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,42.80338,42.80338,0.09288207,0,0,-1,0,0,0,0,0.09288207,0.1021703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310044,0.1021703,0,0,0
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,41.95914,41.95914,0.5630904,0,0,-1,0,0,0,0,0.5630904,0.6193994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310044,0.6193994,0,0,0
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,41.1228,41.1228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310044,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,40.56261,40.56261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310044,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,40.38903,40.38903,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1312597,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,39.98664,39.98664,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1314346,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.177557,50.0037,41.16225,0,0,3.505263,0,1.121937,0,0,0,0,0,1.177557,0,0,3.505263,3.33,5.14586,5.994,4.507556,0,4.507556,13.39448,95.67467,0.1314965,0,0.9420452,5,7.171556
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.187866,62.24669,44.40505,0.856696,0.856696,0,-1,0,0.856696,255.3842,0.6477773,0,0,2.187866,0.9017852,0.856696,0,0,0.6383037,10.0508,0.6383037,0,0.6383037,14.00003,100,0.1314398,0.9423655,1.750293,0,12.23867
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.887476,72.51884,47.17445,0,0,0,0,0,0,0,2.887476,0,0,2.887476,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314398,0,2.309981,0,13.51275
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.959629,76.56801,49.79393,0,0,0,0,0,0,0,2.959629,0,0,2.959629,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314398,0,2.367703,0,13.5849
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.844489,78.03026,52.01103,0,0,0,0,0,0,0,2.844489,0,0,2.844489,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314398,0,2.275591,0,13.46976
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.214733,73.87096,54.23602,0.6783559,0.6783559,0,0,0,0.6783559,326.4854,1.500674,0,0,2.214733,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1314398,0.7461914,1.771786,0,12.84001
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.064789,64.42555,55.60888,0.0627922,0.0627922,0,-1,0,0.0627922,1695.734,0.9986916,0,0,1.064789,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1314398,0.06907143,0.8518309,0,11.69006
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,56.1454,56.1454,2.39757,2.39757,0,-1,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1314398,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,56.67403,56.67403,2.088975,2.088975,0,-1,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1314398,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,56.18485,56.18485,1.856521,1.856521,0,-1,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1314398,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,54.67786,54.67786,2.92718,2.92718,0,-1,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1314398,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,53.47857,53.47857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1314398,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,51.79011,51.79011,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1314398,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,49.75448,49.75448,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1314398,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,47.66363,47.66363,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1314398,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,46.10929,46.10929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1314398,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,44.95735,44.95735,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1314398,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,43.8054,43.8054,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1314398,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,42.85071,42.85071,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314398,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,42.00648,42.00648,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314398,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,41.16225,41.16225,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314398,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,40.63362,40.63362,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1317415,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,40.42848,40.42848,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.131947,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,40.03397,40.03397,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1321112,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9651543,48.38,41.20959,0,0,0,0,0,0,0,0,0,0,0.9651543,0,0,0,0,1.81586,8.991,0.9651543,0,0.9651543,13.19298,94.23537,0.1320257,0,0.7721235,0,9.956154
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.132396,61.70534,44.38138,0,0,0,-1,0,0,0,1.28169,0,0,2.132396,0,0,0,0,0.8507059,9.859639,0.8507059,0,0.8507059,14.00003,100,0.1319504,0,1.705916,0,11.99203
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.838545,71.94492,47.13499,0,0,0,0,0,0,0,2.838545,0,0,2.838545,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319504,0,2.270836,0,13.46382
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.955966,76.4178,49.70714,1.336098,1.336098,0,0,0,1.336098,221.2386,1.549547,0,0,2.955966,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1319504,1.469708,2.364773,0,13.58124
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.824998,77.70045,51.92424,1.534252,1.534252,0,0,0,1.534252,184.1287,1.209996,0,0,2.824998,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1319504,1.687677,2.259998,0,13.45027
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.16677,73.27412,54.14922,0.7912377,0.7912377,0,0,0,0.7912377,273.8457,1.333889,0,0,2.16677,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1319504,0.8703614,1.733416,0,12.79204
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.010963,63.85983,55.52209,0,0,0,-1,0,0,0,1.010963,0,0,1.010963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319504,0,0.8087701,0,11.63624
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,56.01127,56.01127,0.4689519,0.4689519,0,-1,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1319504,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,56.58724,56.58724,1.630267,1.630267,0,-1,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1319504,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,56.1454,56.1454,1.304232,1.304232,0,-1,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1319504,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,54.63052,54.63052,2.075356,2.075356,0,-1,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1319504,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,53.43124,53.43124,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1319504,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,51.75066,51.75066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1319504,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,49.70714,49.70714,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1319504,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,47.66363,47.66363,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319504,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,46.06984,46.06984,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319504,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,44.95735,44.95735,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319504,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,43.8054,43.8054,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319504,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,42.85071,42.85071,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319504,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,42.00648,42.00648,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319504,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,41.18592,41.18592,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319504,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,40.6494,40.6494,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1322436,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,40.45215,40.45215,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1324062,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,40.07343,40.07343,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.132798,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7275696,46.57594,41.23326,1.401376,1.401376,0,0,0,1.401376,51.91823,0,2.220446E-16,0,0.7275696,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7475629,-0.7475629,11.31776,80.84101,0.132798,1.541513,0.5820556,0,9.555788
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.662419,66.77307,44.35771,0,0,0,-1,0,0,0,0,0,0,2.662419,0,0,0,0,2.827354,8.080655,2.662419,0,2.662419,13.84356,98.88235,0.132563,0,2.129935,0,10.74307
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.597945,80.61988,47.04821,3.166895,3.166895,1.25,0,0.50625,3.166895,113.6111,1.415225,0,0,3.597945,2.017785,1.916896,0,0,0.1649352,10.47683,0.1649352,0,0.1649352,14.00003,100,0.1325485,3.483585,2.878356,5,14.07478
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.705333,85.61744,49.65981,0.8047052,0.8047052,0,0,0,0.8047052,460.4585,2.858275,0,0,3.705333,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1325485,0.8851757,2.964267,0,14.33061
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.78125,77.09901,51.83745,0,0,0,0,0,0,0,2.78125,0,0,2.78125,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325485,0,2.225,0,13.40652
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.119373,72.73389,54.10189,0.4433067,0.4433067,0,0,0,0.4433067,478.0828,1.652734,0,0,2.119373,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1325485,0.4876373,1.695498,0,12.74465
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.229655,65.75252,55.47475,0,0,0,-1,0,0,0,1.229655,0,0,1.229655,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325485,0,0.9837236,0,11.85493
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,55.96393,55.96393,0.8504793,0.8504793,0,-1,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1325485,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,56.50045,56.50045,0.9626241,0.9626241,0,-1,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1325485,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,56.05072,56.05072,1.061316,1.061316,0,-1,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1325485,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,54.59107,54.59107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1325485,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,53.39178,53.39178,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1325485,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,51.70332,51.70332,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1325485,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,49.65981,49.65981,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1325485,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,47.62418,47.62418,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1325485,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,46.06984,46.06984,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325485,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,44.93368,44.93368,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325485,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,43.78173,43.78173,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325485,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,42.82705,42.82705,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325485,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,41.98281,41.98281,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325485,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,41.13858,41.13858,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325485,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,40.63362,40.63362,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1327805,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,40.42848,40.42848,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1330272,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,40.05764,40.05764,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1332854,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.586381,45.48547,41.20959,0.2339356,0.2339356,0,0,0,0.2339356,250.6592,0,0,0,0.586381,0.246248,0.2339356,0,0,1.81586,8.991,0.340133,0,0.340133,12.60003,90.00004,0.1332555,0.2573291,0.4691048,0,9.577381
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.024733,60.64752,44.31826,1.885497,1.885497,0,-1,0,1.885497,107.3845,0,0,0,2.024733,1.984734,1.885497,0,0,1.475727,9.29712,0.03999874,0,0.03999874,12.63798,90.27108,0.133252,2.074047,1.619786,0,11.32185
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.744394,70.78505,47.00087,1.776434,1.776434,0,0,0,1.776434,154.4889,0,0,0,2.744394,1.869931,1.776434,0,0,1.435728,9.333118,0.8744634,0,0.8744634,13.46757,96.1967,0.1331751,1.954077,2.195515,0,12.07751
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.948124,76.1614,49.57301,0.007255014,0.007255014,0,0,0,0.007255014,40635.68,2.379222,0,0,2.948124,0.007636857,0.007255014,0,0,0.561265,10.12014,0.561265,0,0.561265,14.00003,100,0.1331258,0.007980515,2.358499,0,13.06826
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.738472,76.51395,51.75066,0,0,0,0,0,0,0,2.738472,0,0,2.738472,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331258,0,2.190778,0,13.36375
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.074372,72.12216,53.96775,1.387043,1.387043,0,0,0,1.387043,149.5535,0.6143265,0,0,2.074372,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1331258,1.525748,1.659498,0,12.69965
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9077007,62.7698,55.34062,0,0,0,-1,0,0,0,0.9077007,0,0,0.9077007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331258,0,0.7261605,0,11.53298
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,55.87714,55.87714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331258,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,56.40577,56.40577,0.2357624,0.2357624,0,-1,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1331258,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,56.01127,56.01127,1.896368,1.896368,0,-1,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1331258,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,54.49639,54.49639,0.1489341,0.1489341,0,-1,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1331258,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,53.30499,53.30499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1331258,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,51.61653,51.61653,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1331258,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,49.62035,49.62035,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1331258,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,47.57684,47.57684,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1331258,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,46.0225,46.0225,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1331258,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,44.89423,44.89423,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1331258,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,43.7344,43.7344,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1331258,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,42.77971,42.77971,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1331258,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,41.94336,41.94336,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1331258,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,41.1228,41.1228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1331258,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,40.60995,40.60995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1331258,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,40.42848,40.42848,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1331258,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,40.03397,40.03397,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1331258,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5154693,44.93142,41.18592,1.602514,1.602514,4.775137,0,1.468612,1.602514,32.16629,0,0,0,0.5154693,0,0,3.172624,3.013992,10.03319,1.595403,3.529462,0,3.529462,7.830049,55.92881,0.1335201,1.762765,0.4123754,5,2.110872
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.972724,60.12334,44.27092,2.542447,2.542447,0,-1,0,2.542447,77.59156,0,0,0,1.972724,2.67626,2.542447,0,0,6.503729,4.771918,0,0.7035356,-0.7035356,7.088458,50.63174,0.1335201,2.796691,1.578179,0,6.744643
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.699094,70.20744,46.91407,1.925525,1.925525,0,0,0,1.925525,140.1744,0,0,0,2.699094,2.026869,1.925525,0,0,7.285435,4.068383,0.6722255,0,0.6722255,7.726187,55.18694,0.1334611,2.118078,2.159275,0,6.767477
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.915584,75.68766,49.48622,0,0,0,0,0,0,0,0,0,0,2.915584,0,0,0,0,6.613209,4.673386,2.915584,0,2.915584,10.49215,74.94379,0.1332057,0,2.332467,0,7.58897
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.695987,75.9856,51.70332,1.996195,1.996195,0,0,0,1.996195,135.0563,0,0,0,2.695987,2.101258,1.996195,0,0,3.697625,7.297411,0.5947291,0,0.5947291,11.05636,78.97385,0.1331538,2.195814,2.156789,0,9.993398
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.029395,71.61521,53.92042,0.06906556,0.06906556,0,0,0,0.06906556,2938.36,0,0,0,2.029395,0.0727006,0.06906556,0,0,3.102896,7.832667,1.956694,0,1.956694,12.91265,92.23299,0.1329831,0.07597212,1.623516,0,9.862062
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8580588,62.30113,55.30117,1.542732,1.542732,0,-1,0,1.542732,55.61945,0,0,0,0.8580588,1.623928,1.542732,0,0,1.146202,9.593693,0,0.7658692,-0.7658692,12.10535,86.4666,0.1329831,1.697005,0.686447,0,10.45175
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,55.8298,55.8298,0.2142034,0.2142034,0,-1,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,1.997168,8.827824,0,0.2254773,-0.2254773,11.86767,84.76894,0.1329831,0.2356237,0,0,8.827824
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,56.36632,56.36632,0.9125456,0.9125456,0,-1,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,2.247698,8.602346,0,0.9605743,-0.9605743,10.85514,77.53656,0.1329831,1.0038,0,0,8.602346
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,55.96393,55.96393,1.557944,1.557944,0,-1,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,3.315003,7.641772,0,1.639941,-1.639941,9.126491,65.18909,0.1329831,1.713739,0,0,7.641772
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,54.45694,54.45694,1.386182,1.386182,0,-1,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,5.13716,6.001831,0,1.459139,-1.459139,7.588422,54.20291,0.1329831,1.524801,0,0,6.001831
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,53.25765,53.25765,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,6.758426,4.542691,0,1.3995,-1.3995,6.113219,43.66577,0.1329831,1.462478,0,0,4.542691
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,51.52974,51.52974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.313426,3.143191,0,0,0,6.113219,43.66577,0.1329831,0,0,0,3.143191
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,49.57301,49.57301,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,8.313426,3.143191,0,1.457812,-1.457812,4.57655,32.68958,0.1329831,1.523414,0,0,3.143191
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,47.5295,47.5295,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,9.933217,1.685379,0,0.1382419,-0.1382419,4.430831,31.64873,0.1329831,0.1444628,0,0,1.685379
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,45.97516,45.97516,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,10.08682,1.547137,0,0.3186485,-0.3186485,4.094946,29.24955,0.1329831,0.3329877,0,0,1.547137
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,44.87056,44.87056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44087,1.228488,0,0,0,4.094946,29.24955,0.1329831,0,0,0,1.228488
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,43.71862,43.71862,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,10.44087,1.228488,0,0.373223,-0.373223,3.701534,26.43948,0.1329831,0.390018,0,0,1.228488
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,42.77971,42.77971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85557,0.8552651,0,0,0,3.701534,26.43948,0.1329831,0,0,0,0.8552651
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,41.94336,41.94336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85557,0.8552651,0,0,0,3.701534,26.43948,0.1329831,0,0,0,0.8552651
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,41.1228,41.1228,0.8017356,0.8017356,0,-1,0,0.8017356,0,0,0,0.06940731,0,0.8439323,0.8017356,0,0,10.85557,0.8552651,0,0.8439323,-0.8439323,2.811952,20.08533,0.1329831,0.8819092,0,0,0.8552651
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,40.58628,40.58628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.79327,0.01133289,0,0,0,2.811952,20.08533,0.1329831,0,0,0,0.01133289
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,40.4127,40.4127,0.11689,0.11689,3.622153,0,1.153848,0.11689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.79327,0.01133289,3.33,0,3.33,5.971067,42.65039,0.133164,0.1285789,0,5,0.01133289
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,40.03397,40.03397,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.463268,3.008333,3.33,0,3.33,9.130182,65.21545,0.1335113,1.058156,0,5,3.008333
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6212008,45.69821,41.16225,2.765715,2.765715,5,0,1.53,2.765715,22.46077,0,0,0,0.6212008,0,0,2.234285,2.122571,5.133268,6.005333,2.743772,0,2.743772,11.73315,83.80807,0.1338307,3.042286,0.4969606,5,6.626534
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.369064,63.71905,44.19991,1.379848,1.379848,0,-1,0,1.379848,171.6902,0,0,0,2.369064,1.452471,1.379848,0,0,2.389496,8.474728,0.9165923,0,0.9165923,12.60271,90.01917,0.1337508,1.517833,1.895251,0,10.84379
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.654935,69.63694,46.8194,0.2598472,0.2598472,0,0,0,0.2598472,1021.729,0.9085072,0,0,2.654935,0.2735234,0.2598472,0,0,1.472904,9.299661,1.472904,0,1.472904,14.00003,100,0.1336228,0.2858319,2.123948,0,11.9546
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.87468,75.12447,49.39943,0,0,0,0,0,0,0,2.87468,0,0,2.87468,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336228,0,2.299744,0,13.49995
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.656171,75.38529,51.56919,0,0,0,0,0,0,0,2.656171,0,0,2.656171,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336228,0,2.124937,0,13.28145
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.986851,71.03695,53.78629,0,0,0,0,0,0,0,1.986851,0,0,1.986851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336228,0,1.58948,0,12.61212
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.036079,63.70248,55.16704,1.439304,1.439304,0,-1,0,1.439304,71.98467,0,0,0,1.036079,1.515057,1.439304,0,0,0,10.62527,0,0.4789787,-0.4789787,13.49514,96.39366,0.1336228,1.583235,0.8288629,0,11.66135
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,55.69567,55.69567,0.5056688,0.5056688,0,-1,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.5321986,10.1463,0,0.5322829,-0.5322829,12.93406,92.38599,0.1336228,0.5562357,0,0,10.1463
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,56.27164,56.27164,1.897008,1.897008,0,-1,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.123624,9.614013,0,1.996851,-1.996851,10.8292,77.35126,0.1336228,2.086709,0,0,9.614013
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,55.8298,55.8298,1.688365,1.688365,0,-1,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.342347,7.617162,0,1.777226,-1.777226,8.955838,63.97014,0.1336228,1.857202,0,0,7.617162
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,54.37015,54.37015,0.7159407,0.7159407,0,-1,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.317043,5.839935,0,0.7536218,-0.7536218,8.161451,58.29596,0.1336228,0.7875348,0,0,5.839935
