Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,53.17086,53.17086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.1544,5.086314,0,0,0,8.161451,58.29596,0.1336228,0,0,0,5.086314
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,51.43506,51.43506,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.1544,5.086314,0,1.399339,-1.399339,6.686419,47.76004,0.1336228,1.462309,0,0,5.086314
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,49.48622,49.48622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.709221,3.686975,0,0,0,6.686419,47.76004,0.1336228,0,0,0,3.686975
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,47.44271,47.44271,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.709221,3.686975,0,0.2316675,-0.2316675,6.442219,46.01576,0.1336228,0.2420925,0,0,3.686975
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,45.93571,45.93571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.96663,3.455307,0,0,0,6.442219,46.01576,0.1336228,0,0,0,3.455307
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,44.79955,44.79955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.96663,3.455307,0,0,0,6.442219,46.01576,0.1336228,0,0,0,3.455307
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,43.67128,43.67128,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,7.96663,3.455307,0,0.3711119,-0.3711119,6.051033,43.22158,0.1336228,0.387812,0,0,3.455307
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,42.74025,42.74025,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.378977,3.084195,0,0.8850359,-0.8850359,5.118124,36.55795,0.1336228,0.9248624,0,0,3.084195
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,41.91969,41.91969,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.36235,2.19916,0,0.3319821,-0.3319821,4.768184,34.05838,0.1336228,0.3469213,0,0,2.19916
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,41.09913,41.09913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.731218,1.867177,0,0,0,4.768184,34.05838,0.1336228,0,0,0,1.867177
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,40.58628,40.58628,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.731218,1.867177,0,0.04925911,-0.04925911,4.71626,33.6875,0.1336228,0.05147577,0,0,1.867177
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,40.4127,40.4127,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.785951,1.817918,0,0.4325321,-0.4325321,4.260331,30.43087,0.1336228,0.451996,0,0,1.817918
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,40.0103,40.0103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.26654,1.385386,0,0,0,4.260331,30.43087,0.1336228,0,0,0,1.385386
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4464451,44.37097,41.13858,1.728682,1.728682,1.25,0,0.50625,1.728682,25.82575,1.110223E-16,0,0,0.4464451,0.5038761,0.4786823,0,0,10.26654,1.385386,0,0.05743098,-0.05743098,4.199793,29.99846,0.1336228,1.901551,0.3571561,5,1.831831
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.872362,59.10116,44.16046,2.703143,2.703143,0,-1,0,2.703143,69.26612,0,0,1.356151,1.872362,2.845413,2.703143,0,0,10.33035,1.327955,0,0.9730512,-0.9730512,3.174107,22.67215,0.1336228,2.973457,1.49789,0,3.200317
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.610881,69.13795,46.77995,0,0,0,0,0,0,0,0,0,0,2.610881,0,0,0,0,11.41152,0.354904,2.610881,0,2.610881,5.651006,40.36425,0.1333963,0,2.088705,0,2.965785
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.834957,74.56933,49.30475,0.8372855,0.8372855,0,0,0,0.8372855,338.5891,0,0,0,2.834957,0.8813532,0.8372855,0,0,8.800642,2.704697,1.953604,0,1.953604,7.504358,53.60245,0.1332274,0.9210141,2.267966,0,5.539654
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.616601,74.84991,51.4824,0.6228828,0.6228828,0,0,0,0.6228828,420.0792,0,0,0,2.616601,0.6556661,0.6228828,0,0,6.847038,4.46294,1.960935,0,1.960935,9.364664,66.89032,0.1330582,0.6851711,2.093281,0,7.079541
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.944986,70.52353,53.69949,2.415324,2.415324,0,0,0,2.415324,80.52692,0,0,0,1.944986,2.542447,2.415324,0,0,4.886103,6.227782,0,0.5974605,-0.5974605,8.734885,62.39191,0.1330582,2.656857,1.555989,0,8.172768
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7645664,61.27313,55.08025,0.6441417,0.6441417,0,-1,0,0.6441417,118.6954,0,0,0,0.7645664,0.6780439,0.6441417,0,0,5.549948,5.630321,0.08652243,0,0.08652243,8.816968,62.97821,0.1330508,0.7085559,0.6116531,0,6.394887
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,55.60888,55.60888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.463425,5.708191,0,0,0,8.816968,62.97821,0.1330508,0,0,0,5.708191
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,56.18485,56.18485,1.124399,1.124399,0,-1,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,5.463425,5.708191,0,1.183578,-1.183578,7.569367,54.0668,0.1330508,1.236839,0,0,5.708191
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,55.79035,55.79035,0.5779237,0.5779237,0,-1,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,6.778512,4.524614,0,0.6083407,-0.6083407,6.92812,49.48647,0.1330508,0.635716,0,0,4.524614
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,54.27547,54.27547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.454446,3.916273,0,0,0,6.92812,49.48647,0.1330508,0,0,0,3.916273
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,53.08407,53.08407,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,7.454446,3.916273,0,1.63385,-1.63385,5.205891,37.18486,0.1330508,1.707373,0,0,3.916273
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,51.39561,51.39561,2.177596,2.168302,0,-1,0,2.168302,0,0,0.009294027,0.2270536,0,2.282423,2.168302,0,0,9.269835,2.282423,0,2.282423,-2.282423,2.800006,20,0.1330508,2.395355,0,0,2.282423
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,49.43888,49.43888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330508,0,0,0,0
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,47.44271,47.44271,0.2705658,0,0,-1,0,0,0,0,0.2705658,0.2976224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330508,0.2976224,0,0,0
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,45.88837,45.88837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330508,0,0,0,0
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,44.79955,44.79955,0.02162569,0,0,-1,0,0,0,0,0.02162569,0.02378826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330508,0.02378826,0,0,0
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,43.64761,43.64761,0.1720887,0,0,-1,0,0,0,0,0.1720887,0.1892976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330508,0.1892976,0,0,0
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,42.76392,42.76392,0.5354692,0,0,-1,0,0,0,0,0.5354692,0.5890161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330508,0.5890161,0,0,0
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,41.94336,41.94336,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330508,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,41.13858,41.13858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330508,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,40.60995,40.60995,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1332441,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,40.42848,40.42848,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1334813,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,40.05764,40.05764,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1338793,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4351036,44.33548,41.18592,0,0,0,0,0,0,0,0,0,0,0.4351036,0,0,0,0,1.81586,8.991,0.4351036,0,0.4351036,12.69013,90.64359,0.1338418,0,0.3480829,0,9.426104
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.823656,58.64333,44.13679,0.8760421,0.8760421,0,-1,0,0.8760421,208.1699,0,0,0,1.823656,0.9221496,0.8760421,0,0,1.380757,9.382593,0.9015062,0,0.9015062,13.54537,96.75246,0.1337643,0.9636463,1.458925,0,11.20625
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.568753,68.60611,46.69315,0.4052254,0.4052254,0,0,0,0.4052254,633.9072,1.662949,0,0,2.568753,0.426553,0.4052254,0,0,0.4792504,10.19395,0.4792504,0,0.4792504,14.00003,100,0.1337231,0.4457479,2.055002,0,12.7627
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.797054,73.99016,49.17062,0.148741,0.148741,0,0,0,0.148741,1880.486,2.640484,0,0,2.797054,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1337231,0.1636151,2.237643,0,13.42233
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.578197,74.33126,51.39561,1.682906,1.682906,0,0,0,1.682906,153.1991,0.8067174,0,0,2.578197,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1337231,1.851196,2.062558,0,13.20347
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.905072,69.97899,53.56536,1.732543,1.732543,0,0,0,1.732543,109.9581,0.08134221,0,0,1.905072,1.82373,1.732543,0,0,0,10.62527,0,0,0,14.00003,100,0.1337231,1.905798,1.524058,0,12.53035
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7216069,60.77076,54.94612,1.516112,1.516112,0,-1,0,1.516112,47.59589,0,0,0,0.7216069,1.595907,1.516112,0,0,0,10.62527,0,0.8743004,-0.8743004,13.07843,93.41721,0.1337231,1.667723,0.5772855,0,11.34688
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,55.47475,55.47475,1.055059,1.055059,0,-1,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,0.9714448,9.750974,0,1.110589,-1.110589,11.90777,85.05534,0.1337231,1.160565,0,0,9.750974
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,56.09806,56.09806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.205432,8.640385,0,0,0,11.90777,85.05534,0.1337231,0,0,0,8.640385
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,55.69567,55.69567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.205432,8.640385,0,0,0,11.90777,85.05534,0.1337231,0,0,0,8.640385
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,54.18867,54.18867,1.35029,1.35029,0,-1,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.205432,8.640385,0,1.421358,-1.421358,10.40953,74.35363,0.1337231,1.485319,0,0,8.640385
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,53.03673,53.03673,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.784719,7.219028,0,1.82848,-1.82848,8.482141,60.5866,0.1337231,1.910762,0,0,7.219028
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,51.30882,51.30882,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.816363,5.390547,0,0.9429073,-0.9429073,7.48823,53.48725,0.1337231,0.9853382,0,0,5.390547
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,49.39943,49.39943,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.864038,4.44764,0,2.698912,-2.698912,4.643326,33.16655,0.1337231,2.820364,0,0,4.44764
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,47.39537,47.39537,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.862829,1.748728,0,0.4945557,-0.4945557,4.122019,29.44293,0.1337231,0.5168108,0,0,1.748728
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,45.84892,45.84892,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.41234,1.254172,0,0.08953065,-0.08953065,4.027645,28.76884,0.1337231,0.09355953,0,0,1.254172
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,44.78377,44.78377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51181,1.164641,0,0,0,4.027645,28.76884,0.1337231,0,0,0,1.164641
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,43.64761,43.64761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51181,1.164641,0,0,0,4.027645,28.76884,0.1337231,0,0,0,1.164641
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,42.76392,42.76392,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.51181,1.164641,0,0.3418546,-0.3418546,3.667299,26.19494,0.1337231,0.3572381,0,0,1.164641
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,41.94336,41.94336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89165,0.8227866,0,0,0,3.667299,26.19494,0.1337231,0,0,0,0.8227866
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,41.13858,41.13858,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.89165,0.8227866,0,0.2136722,-0.2136722,3.442069,24.58615,0.1337231,0.2232874,0,0,0.8227866
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,40.60995,40.60995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.12907,0.6091144,0,0,0,3.442069,24.58615,0.1337231,0,0,0,0.6091144
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,40.42848,40.42848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.12907,0.6091144,0,0,0,3.442069,24.58615,0.1337231,0,0,0,0.6091144
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,40.03397,40.03397,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.12907,0.6091144,0,0.219073,-0.219073,3.211145,22.93671,0.1337231,1.603931,0,5,0.6091144
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4184868,44.1887,41.16225,3.425616,3.425616,5,0,1.53,3.425616,12.2164,0,0,0,0.4184868,0,0,1.574385,1.495665,11.37248,0.3900414,1.914152,0,1.914152,5.02707,35.90757,0.1339427,3.768177,0.3347895,5,0.8085282
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.776249,58.19986,44.11312,0.6178291,0.6178291,0,-1,0,0.6178291,287.4984,0,0,0,1.776249,0.6503465,0.6178291,0,0,9.458329,2.112778,1.125903,0,1.125903,6.095194,43.53702,0.133846,0.679612,1.420999,0,3.889027
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.527128,68.12991,46.64581,1.84991,1.84991,0,0,0,1.84991,136.6082,0,0,0,2.527128,1.947273,1.84991,0,0,8.332426,3.126091,0.5798542,0,0.5798542,6.645292,47.46628,0.1337962,2.034901,2.021702,0,5.653218
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.759366,73.47562,49.08383,0.3203572,0.3203572,0,0,0,0.3203572,861.3404,0,0,0,2.759366,0.3372181,0.3203572,0,0,7.752572,3.647959,2.422148,0,2.422148,8.943144,63.87947,0.1335888,0.3523929,2.207493,0,6.407326
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.541005,73.82941,51.30882,2.30727,2.30727,0,0,0,2.30727,110.1304,0,0,0,2.541005,2.428705,2.30727,0,0,5.330424,5.827893,0.1122998,0,0.1122998,9.049681,64.64045,0.1335792,2.537997,2.032804,0,8.368897
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.471409,75.74531,53.52591,2.258301,2.258301,0,0,0,2.258301,109.4367,0,0,0,2.471409,2.377159,2.258301,0,0,5.218124,5.928962,0.0942502,0,0.0942502,9.139094,65.27911,0.1335712,2.484131,1.977127,0,8.400372
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.8729265,62.00539,54.89878,1.464826,1.464826,0,-1,0,1.464826,59.59251,0,0,0,0.8729265,1.541922,1.464826,0,0,5.123874,6.013788,0,0.6689956,-0.6689956,8.433911,60.2421,0.1335712,1.611308,0.6983411,0,6.886714
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,55.4353,55.4353,1.530778,1.530778,0,-1,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,5.867202,5.344792,0,1.611345,-1.611345,6.735404,48.10993,0.1335712,1.683856,0,0,5.344792
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,56.05072,56.05072,3.12385,3.12385,0,-1,0,3.12385,0,0,4.440892E-16,0.1062354,0,3.288264,3.12385,0,0,7.657586,3.733447,0,3.288264,-3.288264,3.26927,23.35188,0.1335712,3.436235,0,0,3.733447
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,55.65622,55.65622,1.235819,0.4229242,0,-1,0,0.4229242,0,0,0.8128951,0.9364771,0,0.4451834,0.4229242,0,0,11.31121,0.4451834,0,0.4451834,-0.4451834,2.800006,20,0.1335712,1.359401,0,0,0.4451834
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,54.14922,54.14922,0.5851593,0,0,-1,0,0,0,0,0.5851593,0.6436752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335712,0.6436752,0,0,0
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,52.98939,52.98939,0.6654368,0,0,-1,0,0,0,0,0.6654368,0.7319804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335712,0.7319804,0,0,0
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,51.26148,51.26148,3.418634,0,0,-1,0,0,0,0,3.418634,3.760498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335712,3.760498,0,0,0
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,49.35209,49.35209,0.128708,0,0,-1,0,0,0,0,0.128708,0.1415788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335712,0.1415788,0,0,0
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,47.35592,47.35592,0.02973372,0,0,-1,0,0,0,0,0.02973372,0.0327071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335712,0.0327071,0,0,0
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,45.84892,45.84892,0.1930955,0,0,-1,0,0,0,0,0.1930955,0.2124051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335712,0.2124051,0,0,0
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,44.7601,44.7601,0.0881126,0,0,-1,0,0,0,0,0.0881126,0.09692386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335712,0.09692386,0,0,0
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,43.62394,43.62394,0.2505489,0,0,-1,0,0,0,0,0.2505489,0.2756038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335712,0.2756038,0,0,0
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,42.74025,42.74025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335712,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,41.91969,41.91969,0.3026599,0,0,-1,0,0,0,0,0.3026599,0.3329259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335712,0.3329259,0,0,0
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,41.1228,41.1228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335712,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,40.63362,40.63362,0.3110884,0.3110884,3.816352,0,1.206864,0.3110884,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1337842,0.3421973,0,5,0
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,40.45215,40.45215,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1339363,0,0,5,2.997
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,40.05764,40.05764,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1340876,0,0,5,5.994
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4689646,44.56182,41.16225,2.318868,2.318868,0,0,0,2.318868,20.22386,0,4.440892E-16,0,0.4689646,2.440913,2.318868,0,0,1.81586,8.991,0,1.971949,-1.971949,10.19874,72.84796,0.1340876,2.550755,0.3751717,0,9.459965
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.730352,57.75491,44.07367,1.378944,1.378944,0,-1,0,1.378944,125.4838,0,0,0,1.730352,1.45152,1.378944,0,0,4.006915,7.019051,0.278832,0,0.278832,10.46326,74.73741,0.1340639,1.516838,1.384281,0,8.749403
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.487357,67.62913,46.55902,0.6246775,0.6246775,0,0,0,0.6246775,398.1826,0,0,0,2.487357,0.6575553,0.6246775,0,0,3.728082,7.27,1.829802,0,1.829802,12.19916,87.13669,0.1339081,0.6871453,1.989886,0,9.757358
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.722851,72.97749,48.99704,1.443921,1.443921,0,0,0,1.443921,188.5733,0,0,0,2.722851,1.519917,1.443921,0,0,1.89828,8.916821,1.202933,0,1.202933,13.34036,95.28812,0.1338059,1.588313,2.17828,0,11.63967
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.505201,73.33637,51.21414,0,0,0,0,0,0,0,1.809854,0,0,2.505201,0,0,0,0,0.6953469,9.999462,0.6953469,0,0.6953469,14.00003,100,0.1337469,0,2.004161,0,12.50466
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.827816,69.07661,53.43124,0,0,0,0,0,0,0,1.827816,0,0,1.827816,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337469,0,1.462253,0,12.45309
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6431867,59.97525,54.81199,0.8979678,0.8979678,0,-1,0,0.8979678,71.62692,0,1.110223E-16,0,0.6431867,0.9452293,0.8979678,0,0,0,10.62527,0,0.3020426,-0.3020426,13.68165,97.72585,0.1337469,0.9877646,0.5145494,0,11.26846
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,55.38796,55.38796,0.826858,0.826858,0,-1,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,0.3356028,10.32323,0,0.8703768,-0.8703768,12.76419,91.1726,0.1337469,0.9095438,0,0,10.32323
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,56.01127,56.01127,2.457721,2.457721,0,-1,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,1.302688,9.452855,0,2.587075,-2.587075,10.03717,71.69395,0.1337469,2.703493,0,0,9.452855
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,55.60888,55.60888,1.308414,1.308414,0,-1,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,4.177216,6.86578,0,1.377277,-1.377277,8.585396,61.32413,0.1337469,1.439255,0,0,6.86578
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,54.10189,54.10189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.707524,5.488503,0,0,0,8.585396,61.32413,0.1337469,0,0,0,5.488503
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,52.9026,52.9026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.707524,5.488503,0,0,0,8.585396,61.32413,0.1337469,0,0,0,5.488503
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,51.17469,51.17469,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,5.707524,5.488503,0,1.962106,-1.962106,6.517155,46.55101,0.1337469,2.0504,0,0,5.488503
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,49.2653,49.2653,2.597939,2.597939,0,-1,0,2.597939,0,0,4.440892E-16,0,0,2.734672,2.597939,0,0,7.887641,3.526397,0,2.734672,-2.734672,3.634557,25.96107,0.1337469,2.857732,0,0,3.526397
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,47.26913,47.26913,0.03270587,0.03270587,0,-1,0,0.03270587,0,0,6.938894E-18,0,0,0.03442723,0.03270587,0,0,10.92617,0.7917251,0,0.03442723,-0.03442723,3.598268,25.70186,0.1337469,0.03597646,0,0,0.7917251
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,45.80158,45.80158,0.5146957,0.5146957,0,-1,0,0.5146957,0,0,1.110223E-16,0,0,0.5417849,0.5146957,0,0,10.96442,0.7572979,0,0.5417849,-0.5417849,3.027176,21.62264,0.1337469,0.5661653,0,0,0.7572979
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,44.73643,44.73643,0.1032077,0.1032077,0,-1,0,0.1032077,0,0,0,0,0,0.1086397,0.1032077,0,0,11.5664,0.215513,0,0.1086397,-0.1086397,2.91266,20.80467,0.1337469,0.1135285,0,0,0.215513
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,43.62394,43.62394,0.2336188,0.1015296,0,-1,0,0.1015296,0,0,0.1320892,0.155451,0,0.1068733,0.1015296,0,0,11.68711,0.1068733,0,0.1068733,-0.1068733,2.800006,20,0.1337469,0.2569807,0,0,0.1068733
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,42.74025,42.74025,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337469,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,41.94336,41.94336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337469,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,41.16225,41.16225,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337469,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,40.6494,40.6494,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1339064,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,40.47581,40.47581,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1340568,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,40.07343,40.07343,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1342644,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4279483,44.28265,41.18592,0,0,0,0,0,0,0,0,0,0,0.4279483,0,0,0,0,1.81586,8.991,0.4279483,0,0.4279483,12.68334,90.5951,0.1342282,0,0.3423586,0,9.418948
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.685913,57.31657,44.02633,0.849964,0.849964,0,-1,0,0.849964,198.3511,0,0,0,1.685913,0.8946989,0.849964,0,0,1.387912,9.376153,0.7912138,0,0.7912138,13.43395,95.9566,0.1341614,0.9349604,1.34873,0,11.06207
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.448206,67.18417,46.51168,0,0,0,0,0,0,0,1.851507,0,0,2.448206,0,0,0,0,0.5966982,10.08825,0.5966982,0,0.5966982,14.00003,100,0.134111,0,1.958565,0,12.53645
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.687551,72.49584,48.91025,1.45685,1.45685,0,0,0,1.45685,184.4769,1.154025,0,0,2.687551,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.134111,1.602535,2.150041,0,13.31283
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.47056,72.86831,51.12735,1.259771,1.259771,0,0,0,1.259771,196.1119,1.144486,0,0,2.47056,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.134111,1.385748,1.976448,0,13.09583
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.791638,68.63089,53.34444,0,0,0,0,0,0,0,1.791638,0,0,1.791638,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134111,0,1.43331,0,12.41691
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.607933,59.59264,54.7252,0.7336782,0.7336782,0,-1,0,0.7336782,82.86099,0,0,0,0.607933,0.7722928,0.7336782,0,0,0,10.62527,0,0.1643598,-0.1643598,13.82678,98.7625,0.134111,0.8070459,0.4863464,0,11.23321
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,55.30117,55.30117,2.216138,2.216138,0,-1,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.182622,10.46091,0,2.332776,-2.332776,11.36782,81.19852,0.134111,2.437751,0,0,10.46091
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,55.92448,55.92448,0.1223554,0.1223554,0,-1,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.774596,8.128138,0,0.1287952,-0.1287952,11.23205,80.22879,0.134111,0.134591,0,0,8.128138
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,55.52209,55.52209,2.089645,2.089645,0,-1,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.917701,7.999343,0,2.199627,-2.199627,8.913444,63.66732,0.134111,2.29861,0,0,7.999343
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,54.01509,54.01509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.361731,5.799716,0,0,0,8.913444,63.66732,0.134111,0,0,0,5.799716
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,52.81581,52.81581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.361731,5.799716,0,0,0,8.913444,63.66732,0.134111,0,0,0,5.799716
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,51.08001,51.08001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.361731,5.799716,0,0,0,8.913444,63.66732,0.134111,0,0,0,5.799716
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,49.17062,49.17062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.361731,5.799716,0,0,0,8.913444,63.66732,0.134111,0,0,0,5.799716
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,47.22179,47.22179,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.361731,5.799716,0,0.3901924,-0.3901924,8.502144,60.72948,0.134111,0.4077511,0,0,5.799716
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,45.75424,45.75424,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.795278,5.409524,0,0.4204332,-0.4204332,8.058969,57.56395,0.134111,0.4393527,0,0,5.409524
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,44.71276,44.71276,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.262426,4.98909,0,0.01647936,-0.01647936,8.041598,57.43987,0.134111,0.01722093,0,0,4.98909
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,43.60815,43.60815,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.280736,4.972611,0,0.8645973,-0.8645973,7.130232,50.93013,0.134111,0.9035041,0,0,4.972611
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,42.71658,42.71658,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.2414,4.108014,0,0.5809188,-0.5809188,6.51789,46.55627,0.134111,0.6070602,0,0,4.108014
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,41.94336,41.94336,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.886866,3.527095,0,0.6008138,-0.6008138,5.884577,42.03261,0.134111,0.6278505,0,0,3.527095
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,41.16225,41.16225,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.554437,2.926281,0,0.5829089,-0.5829089,5.270137,37.64376,0.134111,0.6091397,0,0,2.926281
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,40.6494,40.6494,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.202113,2.343372,0,0.3478481,-0.3478481,4.903473,35.02474,0.134111,0.3635012,0,0,2.343372
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,40.45215,40.45215,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.588611,1.995524,0,0.0806521,-0.0806521,4.818458,34.41749,0.134111,0.08428144,0,0,1.995524
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,40.07343,40.07343,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.678225,1.914872,0,0.5671586,-0.5671586,4.220621,30.14723,0.134111,1.967681,0,5,1.914872
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2985852,43.30957,41.16225,1.261205,1.261205,4.589052,0,1.417811,1.261205,23.6746,0,0,0,0.2985852,0,0,3.327847,3.161454,10.3084,1.347714,3.46004,0,3.46004,7.503102,53.59348,0.1344557,1.387325,0.2388682,5,1.646299
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.64289,56.89295,43.97899,1.386185,1.386185,0,-1,0,1.386185,118.5188,0,0,0,1.64289,1.459142,1.386185,0,0,6.848361,4.46175,0.1837483,0,0.1837483,7.677421,54.83861,0.1344402,1.524803,1.314312,0,6.10464
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.410973,66.71486,46.42489,0.56848,0.56848,0,0,0,0.56848,424.1086,0,0,0,2.410973,0.5984,0.56848,0,0,6.664613,4.627123,1.812573,0,1.812573,9.396978,67.12114,0.1342873,0.6253279,1.928778,0,7.038095
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.653511,72.03075,48.82346,2.875541,2.875541,0,0,0,2.875541,92.27866,0,4.440892E-16,0,2.653511,3.026886,2.875541,0,0,4.85204,6.258438,0,0.3733745,-0.3733745,9.003407,64.30992,0.1342873,3.163095,2.122809,0,8.911949
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.438027,72.36904,50.99322,1.268831,1.268831,0,0,0,1.268831,192.1474,0,0,0,2.438027,1.335612,1.268831,0,0,5.266901,5.885064,1.102415,0,1.102415,10.04925,71.78021,0.1341945,1.395715,1.950422,0,8.323091
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.757516,68.15425,53.21032,0,0,0,0,0,0,0,0,0,0,1.757516,0,0,0,0,4.164485,6.877237,1.757516,0,1.757516,11.71658,83.68966,0.1340468,0,1.406012,0,8.634753
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5753027,59.18437,54.59107,1.853578,1.853578,0,-1,0,1.853578,31.03741,0,0,0,0.5753027,1.951135,1.853578,0,0,2.40697,8.459002,0,1.375832,-1.375832,10.26632,73.33072,0.1340468,2.038936,0.4602421,0,9.034304
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,55.20649,55.20649,0.2842435,0.2842435,0,-1,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,3.935673,7.083169,0,0.2992037,-0.2992037,9.950933,71.07795,0.1340468,0.3126678,0,0,7.083169
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,55.8298,55.8298,0.1231235,0.1231235,0,-1,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,4.268121,6.783965,0,0.1296037,-0.1296037,9.814319,70.10213,0.1340468,0.1354359,0,0,6.783965
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,55.4353,55.4353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.412125,6.654362,0,0,0,9.814319,70.10213,0.1340468,0,0,0,6.654362
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,53.92042,53.92042,1.886016,1.886016,0,-1,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,4.412125,6.654362,0,1.98528,-1.98528,7.72165,55.15453,0.1340468,2.074617,0,0,6.654362
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,52.72113,52.72113,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,6.617991,4.669082,0,0.6958148,-0.6958148,6.988197,49.91559,0.1340468,0.7271265,0,0,4.669082
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,50.99322,50.99322,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,7.391119,3.973267,0,0.1787133,-0.1787133,6.799817,48.57002,0.1340468,0.1867554,0,0,3.973267
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,49.13117,49.13117,3.347688,3.33,0,-1,0,3.33,0,0,0.01768797,0.3524568,0,3.505263,3.33,0,0,7.589689,3.794554,0,3.505263,-3.505263,3.104945,22.17813,0.1340468,3.682457,0,0,3.794554
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,47.13499,47.13499,0.7376298,0.2748261,0,-1,0,0.2748261,0,0,0.4628037,0.5365667,0,0.2892906,0.2748261,0,0,11.48443,0.2892906,0,0.2892906,-0.2892906,2.800006,20,0.1340468,0.8113928,0,0,0.2892906
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,45.71479,45.71479,0.06953262,0,0,-1,0,0,0,0,0.06953262,0.07648588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340468,0.07648588,0,0,0
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,44.67331,44.67331,0.3292955,0,0,-1,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340468,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,43.58448,43.58448,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340468,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,42.69291,42.69291,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340468,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,41.91969,41.91969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340468,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,41.13858,41.13858,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340468,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,40.60995,40.60995,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1342568,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,40.42848,40.42848,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1344154,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,40.03397,40.03397,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1347985,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3172024,43.40539,41.1228,4.022929,4.022929,1.25,0,0.50625,4.022929,7.884863,0,0,0,0.3172024,2.918872,2.772928,0,0,1.81586,8.991,0,2.60167,-2.60167,9.534951,68.10666,0.1347985,4.425221,0.2537619,5,9.308203
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.601705,56.44428,43.8922,1.102109,1.102109,0,-1,0,1.102109,145.3309,0,0,0,1.601705,1.160115,1.102109,0,0,4.706604,6.38933,0.4415905,0,0.4415905,9.95388,71.09901,0.1347615,1.21232,1.281364,0,7.991035
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.375787,66.21332,46.29076,0.519236,0.519236,0,0,0,0.519236,457.5544,0,0,0,2.375787,0.5465642,0.519236,0,0,4.265014,6.786762,1.829223,0,1.829223,11.68923,83.49436,0.1346083,0.5711596,1.90063,0,9.162549
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.621595,71.53407,48.68933,1.838064,1.838064,0,0,0,1.838064,142.6281,0,0,0,2.621595,1.934804,1.838064,0,0,2.435791,8.433063,0.6867915,0,0.6867915,12.34078,88.14826,0.1345509,2.02187,2.097276,0,11.05466
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.406847,71.88684,50.85909,1.444881,1.444881,0,0,0,1.444881,166.5775,0,0,0,2.406847,1.520928,1.444881,0,0,1.749,9.051174,0.885919,0,0.885919,13.18124,94.15151,0.1344769,1.58937,1.925477,0,11.45802
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.724837,67.70267,53.08407,0.9359422,0.9359422,0,0,0,0.9359422,184.2888,0,0,0,1.724837,0.9852024,0.9359422,0,0,0.8630807,9.848501,0.7396349,0,0.7396349,13.88292,99.1635,0.1344151,1.029536,1.37987,0,11.57334
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7449662,60.45713,54.45694,0,0,0,-1,0,0,0,0.6215204,0,0,0.7449662,0,0,0,0,0.1234458,10.51417,0.1234458,0,0.1234458,14.00003,100,0.1344048,0,0.595973,0,11.25914
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,55.03291,55.03291,0.5879534,0.5879534,0,-1,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1344048,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,55.69567,55.69567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1344048,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,55.30117,55.30117,1.72678,1.72678,0,-1,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1344048,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,53.83363,53.83363,1.649347,1.649347,0,-1,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1344048,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,52.63434,52.63434,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1344048,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,50.85909,50.85909,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1344048,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,48.99704,48.99704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1344048,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,47.04821,47.04821,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1344048,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,45.66745,45.66745,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1344048,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,44.6023,44.6023,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1344048,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,43.51348,43.51348,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1344048,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,42.66924,42.66924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1344048,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,41.87235,41.87235,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1344048,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,41.1228,41.1228,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1344048,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,40.58628,40.58628,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1344048,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,40.38903,40.38903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1344048,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,40.0103,40.0103,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1344048,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3309713,43.45792,41.07546,1.124119,1.124119,0,0,0,1.124119,29.44273,0,2.220446E-16,0,0.3309713,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8523117,-0.8523117,3.885778,27.7555,0.1344048,1.236531,0.2647771,0,2.213337
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.951629,59.41182,43.8054,0.3457561,0.3457561,0,-1,0,0.3457561,564.4526,0,0,0,1.951629,0.3639538,0.3457561,0,0,10.66136,1.030054,1.587676,0,1.587676,5.391979,38.51406,0.1342726,0.3803317,1.561303,0,2.981683
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.341944,65.72777,46.15663,1.592993,1.592993,0,0,0,1.592993,147.0154,0,0,0,2.341944,1.676834,1.592993,0,0,9.07368,2.458962,0.6651099,0,0.6651099,6.022958,43.02104,0.1342172,1.752292,1.873555,0,4.800906
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.292238,78.80019,48.50786,1.618664,1.618664,0,0,0,1.618664,203.3924,0,0,0,3.292238,1.703856,1.618664,0,0,8.40857,3.057561,1.588382,0,1.588382,7.52983,53.78439,0.1340853,1.78053,2.633791,0,6.3498
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.377679,71.38162,50.6855,0.5098809,0.5098809,0,0,0,0.5098809,466.3205,0,0,0,2.377679,0.5367168,0.5098809,0,0,6.820188,4.487105,1.840962,0,1.840962,9.27632,66.25929,0.1339326,0.560869,1.902143,0,6.864784
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.694329,67.21228,52.9026,1.13476,1.13476,0,0,0,1.13476,149.3116,0,0,0,1.694329,1.194484,1.13476,0,0,4.979226,6.143971,0.4998448,0,0.4998448,9.750514,69.64639,0.1338912,1.248236,1.355463,0,7.8383
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5171483,58.38186,54.27547,3.164394,3.164394,0,-1,0,3.164394,16.34273,0,4.440892E-16,0.1508337,0.5171483,3.330941,3.164394,0,0,4.479381,6.593832,0,2.813793,-2.813793,6.784516,48.46073,0.1338912,3.480834,0.4137186,0,7.11098
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,54.89878,54.89878,1.124922,1.124922,0,-1,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,7.605818,3.780038,0,1.184128,-1.184128,5.536335,39.54517,0.1338912,1.237414,0,0,3.780038
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,55.56154,55.56154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.921515,2.59591,0,0,0,5.536335,39.54517,0.1338912,0,0,0,2.59591
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,55.16704,55.16704,1.18721,1.18721,0,-1,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,8.921515,2.59591,0,1.249695,-1.249695,4.219041,30.13595,0.1338912,1.305931,0,0,2.59591
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,53.69949,53.69949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31007,1.346215,0,0,0,4.219041,30.13595,0.1338912,0,0,0,1.346215
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,52.50021,52.50021,3.731402,1.278905,0,-1,0,1.278905,0,0,2.452497,2.825638,0,1.346215,1.278905,0,0,10.31007,1.346215,0,1.346215,-1.346215,2.800006,20,0.1338912,4.104542,0,0,1.346215
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,50.72496,50.72496,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338912,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,48.91025,48.91025,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338912,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,46.95353,46.95353,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338912,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,45.58066,45.58066,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338912,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,44.53918,44.53918,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338912,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,43.42669,43.42669,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338912,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,42.58245,42.58245,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338912,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,41.80923,41.80923,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338912,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,41.05179,41.05179,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338912,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,40.53894,40.53894,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1340708,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,40.34169,40.34169,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1343032,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,39.94719,39.94719,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1346424,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2160206,42.55055,41.00445,0.2385378,0.2385378,0,0,0,0.2385378,90.56033,0,0,0,0.2160206,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.03507179,-0.03507179,11.91251,85.08923,0.1346424,0.2623915,0.1728165,0,8.895978
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.524027,55.56795,43.69495,1.986199,1.986199,0,-1,0,1.986199,76.7308,0,0,0,1.524027,2.090736,1.986199,0,0,2.200432,8.644885,0,0.5667095,-0.5667095,11.31515,80.82234,0.1346424,2.184819,1.219221,0,10.16891
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.309487,65.2583,46.0225,0,0,0,0,0,0,0,0,0,0,2.309487,0,0,0,0,2.830109,8.078176,2.309487,0,2.309487,13.50612,96.47211,0.1344516,0,1.847589,0,10.38766
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.563217,70.50259,48.33428,0.870813,0.870813,0,0,0,0.870813,294.3476,1.125949,0,0,2.563217,0.9166452,0.870813,0,0,0.5206226,10.15671,0.5206226,0,0.5206226,14.00003,100,0.1344087,0.9578943,2.050573,0,12.71993
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.350044,70.88554,50.50404,2.086928,2.086928,0,0,0,2.086928,112.6078,0.1532782,0,0,2.350044,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1344087,2.29562,1.880035,0,12.97532
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.665401,66.73902,52.72113,1.325362,1.325362,0,0,0,1.325362,125.6562,0.2702822,0,0,1.665401,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1344087,1.457899,1.33232,0,12.29068
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6447808,59.25231,54.10189,0.8881087,0.8881087,0,-1,0,0.8881087,72.60156,1.110223E-16,0,0,0.6447808,0.9348513,0.8881087,0,0,0,10.62527,0,0.2900704,-0.2900704,13.69427,97.81599,0.1344087,0.9769196,0.5158247,0,11.27005
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,54.7252,54.7252,0.5357534,0.5357534,0,-1,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.3223005,10.3352,0,0.563951,-0.563951,13.09981,93.56989,0.1344087,0.5893288,0,0,10.3352
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,55.38796,55.38796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9489127,9.771253,0,0,0,13.09981,93.56989,0.1344087,0,0,0,9.771253
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,54.98557,54.98557,1.446703,1.446703,0,-1,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.9489127,9.771253,0,1.522845,-1.522845,11.49459,82.10405,0.1344087,1.591373,0,0,9.771253
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,53.52591,53.52591,1.423643,1.423643,0,-1,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.640963,8.248407,0,1.498572,-1.498572,9.914957,70.82098,0.1344087,1.566007,0,0,8.248407
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,52.37397,52.37397,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.306043,6.749835,0,0.7521941,-0.7521941,9.122075,65.15755,0.1344087,0.7860428,0,0,6.749835
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,50.63816,50.63816,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.141814,5.997642,0,2.643305,-2.643305,6.335787,45.25553,0.1344087,2.762254,0,0,5.997642
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,48.77612,48.77612,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.078819,3.354337,0,1.224638,-1.224638,5.044905,36.03497,0.1344087,1.279747,0,0,3.354337
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,46.86673,46.86673,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.439528,2.129699,0,0.3254824,-0.3254824,4.701817,33.58434,0.1344087,0.3401291,0,0,2.129699
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,45.49387,45.49387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.801175,1.804216,0,0,0,4.701817,33.58434,0.1344087,0,0,0,1.804216
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,44.46817,44.46817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.801175,1.804216,0,0,0,4.701817,33.58434,0.1344087,0,0,0,1.804216
