Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,43.36356,43.36356,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.801175,1.804216,0,0.09742925,-0.09742925,4.599117,32.85077,0.1344087,0.1018136,0,0,1.804216
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,42.543,42.543,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.909431,1.706787,0,0.1416787,-0.1416787,4.449775,31.78404,0.1344087,0.1480542,0,0,1.706787
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,41.76189,41.76189,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.06685,1.565108,0,0.0357045,-0.0357045,4.412139,31.51521,0.1344087,0.0373112,0,0,1.565108
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,41.02812,41.02812,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.10652,1.529404,0,0.3273767,-0.3273767,4.067053,29.05032,0.1344087,0.3421086,0,0,1.529404
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,40.49949,40.49949,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.47027,1.202027,0,0.2757832,-0.2757832,3.776352,26.97389,0.1344087,0.2881935,0,0,1.202027
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,40.31802,40.31802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.7767,0.9262438,0,0,0,3.776352,26.97389,0.1344087,0,0,0,0.9262438
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,39.92352,39.92352,2.197613,2.197613,1.317682,0,0.5247272,2.197613,0,0,4.440892E-16,0,0,0.9262438,0.8799316,0,0,10.7767,0.9262438,0,0.9262438,-0.9262438,2.800006,20,0.1344087,2.417375,0,5,0.9262438
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.2978564,43.10429,40.965,1.870617,1.870617,4.983216,0,1.525418,1.870617,15.9229,0,0,0,0.2978564,0,0,3.1126,2.95697,11.80586,0,3.254826,0,3.254826,5.887805,42.05566,0.1347714,2.057678,0.2382851,5,0.2978564
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.487393,55.16439,43.60815,1.623567,1.623567,0,-1,0,1.623567,91.61269,0,2.220446E-16,0,1.487393,1.709018,1.623567,0,0,8.551034,2.929343,0,0.2216244,-0.2216244,5.654192,40.387,0.1347714,1.785923,1.189915,0,4.416737
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.27777,64.85308,45.93571,0.5749702,0.5749702,0,0,0,0.5749702,396.1544,0,0,0,2.27777,0.6052318,0.5749702,0,0,8.797283,2.707719,1.672538,0,1.672538,7.240901,51.72062,0.1346336,0.6324673,1.822216,0,4.985489
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.535346,70.05633,48.20015,0.7844389,0.7844389,0,0,0,0.7844389,323.205,0,0,0,2.535346,0.8257252,0.7844389,0,0,7.124745,4.213004,1.70962,0,1.70962,8.862789,63.30552,0.1344929,0.8628829,2.028276,0,6.748349
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.32313,70.4548,50.36991,1.257867,1.257867,0,0,0,1.257867,184.6881,0,0,0,2.32313,1.32407,1.257867,0,0,5.415125,5.751662,0.9990597,0,0.9990597,9.810581,70.07544,0.1344109,1.383653,1.858504,0,8.074792
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.638002,66.29087,52.54755,1.449749,1.449749,0,0,0,1.449749,112.9853,0,0,0,1.638002,1.526051,1.449749,0,0,4.416065,6.650815,0.1119512,0,0.1119512,9.916787,70.83405,0.1344017,1.594723,1.310402,0,8.288817
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4677688,57.61538,53.92042,1.064229,1.064229,0,-1,0,1.064229,43.95378,0,0,0,0.4677688,1.120241,1.064229,0,0,4.304114,6.751572,0,0.652472,-0.652472,9.229021,65.92145,0.1344017,1.170652,0.374215,0,7.21934
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,54.54373,54.54373,0.4476264,0.4476264,0,-1,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,5.029083,6.0991,0,0.4711857,-0.4711857,8.732347,62.37379,0.1344017,0.492389,0,0,6.0991
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,55.25383,55.25383,1.030755,1.030755,0,-1,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,5.552622,5.627914,0,1.085005,-1.085005,7.588652,54.20455,0.1344017,1.13383,0,0,5.627914
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,54.89878,54.89878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.758183,4.542909,0,0,0,7.588652,54.20455,0.1344017,0,0,0,4.542909
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,53.43124,53.43124,1.411285,1.411285,0,-1,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,6.758183,4.542909,0,1.485563,-1.485563,6.022731,43.01942,0.1344017,1.552414,0,0,4.542909
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,52.23984,52.23984,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,8.40881,3.057346,0,1.740118,-1.740118,4.188486,29.9177,0.1344017,1.818423,0,0,3.057346
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,50.50404,50.50404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.34227,1.317228,0,0,0,4.188486,29.9177,0.1344017,0,0,0,1.317228
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,48.68933,48.68933,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,10.34227,1.317228,0,0.479126,-0.479126,3.683443,26.31025,0.1344017,0.5006866,0,0,1.317228
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,46.77995,46.77995,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,10.87464,0.8381019,0,0.3405453,-0.3405453,3.324476,23.74621,0.1344017,0.3558698,0,0,0.8381019
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,45.42286,45.42286,0.5836359,0.4726788,0,-1,0,0.4726788,0,0,0.1109571,0.1693206,0,0.4975566,0.4726788,0,0,11.25302,0.4975566,0,0.4975566,-0.4975566,2.800006,20,0.1344017,0.6419994,0,0,0.4975566
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,44.40505,44.40505,0.4668924,0,0,-1,0,0,0,0,0.4668924,0.5135817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344017,0.5135817,0,0,0
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,43.31622,43.31622,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344017,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,42.49566,42.49566,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344017,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,41.73822,41.73822,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344017,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,41.00445,41.00445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344017,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,40.45215,40.45215,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1345835,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,40.27856,40.27856,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1347269,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,39.89985,39.89985,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1349873,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2191824,42.48575,40.91766,0,0,0,0,0,0,0,0,0,0,0.2191824,0,0,0,0,1.81586,8.991,0.2191824,0,0.2191824,12.48529,89.18044,0.1349693,0,0.1753459,0,9.210182
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.452222,54.79198,43.53715,0.9377003,0.9377003,0,-1,0,0.9377003,154.8706,0,0,0,1.452222,0.9870529,0.9377003,0,0,1.596678,9.188264,0.465169,0,0.465169,12.92658,92.33257,0.1349312,1.03147,1.161777,0,10.64049
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.248213,64.416,45.80158,0.4941695,0.4941695,0,0,0,0.4941695,454.9476,0.5965252,0,0,2.248213,0.5201784,0.4941695,0,0,1.131509,9.606916,1.131509,0,1.131509,14.00003,100,0.1348387,0.5435865,1.79857,0,11.85513
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.508906,69.62698,48.06602,1.525246,1.525246,0,0,0,1.525246,164.4919,0.9033841,0,0,2.508906,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1348387,1.677771,2.007125,0,13.13418
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.297596,70.04929,50.24366,2.191392,2.191392,0,0,0,2.191392,104.8464,0,0,0,2.297596,2.306729,2.191392,0,0,0,10.62527,0,0.009132522,-0.009132522,13.9904,99.93124,0.1348387,2.410532,1.838077,0,12.92287
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.611847,65.89974,52.41342,2.888407,2.888407,0,0,0,2.888407,55.80402,0,0,0,1.611847,3.040428,2.888407,0,0,0.01014725,10.61614,0,1.428581,-1.428581,12.48454,89.17514,0.1348387,3.177248,1.289478,0,12.22799
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4459936,57.30175,53.78629,0.7791766,0.7791766,0,-1,0,0.7791766,57.23909,0,1.110223E-16,0,0.4459936,0.8201859,0.7791766,0,0,1.59746,9.18756,0,0.3741923,-0.3741923,12.09011,86.35777,0.1348387,0.8570943,0.3567949,0,9.633554
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,54.4096,54.4096,1.523047,1.523047,0,-1,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,2.013229,8.813368,0,1.603208,-1.603208,10.40018,74.28687,0.1348387,1.675352,0,0,8.813368
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,55.1197,55.1197,0.07458652,0.07458652,0,-1,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,3.794571,7.21016,0,0.07851212,-0.07851212,10.31742,73.69573,0.1348387,0.08204517,0,0,7.21016
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,54.76465,54.76465,1.237801,1.237801,0,-1,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,3.881807,7.131648,0,1.302948,-1.302948,8.943995,63.88555,0.1348387,1.361581,0,0,7.131648
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,53.30499,53.30499,1.856446,1.856446,0,-1,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.329527,5.8287,0,1.954154,-1.954154,6.884136,49.1723,0.1348387,2.04209,0,0,5.8287
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,52.10571,52.10571,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.500808,3.874547,0,0.6495619,-0.6495619,6.199438,44.28161,0.1348387,0.6787922,0,0,3.874547
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,50.36991,50.36991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.222544,3.224985,0,0,0,6.199438,44.28161,0.1348387,0,0,0,3.224985
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,48.5552,48.5552,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.222544,3.224985,0,0.2621516,-0.2621516,5.923106,42.30782,0.1348387,0.2739484,0,0,3.224985
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,46.69315,46.69315,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.513824,2.962833,0,0.1202208,-0.1202208,5.796382,41.40265,0.1348387,0.1256308,0,0,2.962833
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,45.35974,45.35974,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.647402,2.842612,0,0.1688461,-0.1688461,5.618402,40.13137,0.1348387,0.1764442,0,0,2.842612
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,44.35771,44.35771,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,8.835009,2.673766,0,0.406274,-0.406274,5.190152,37.07244,0.1348387,0.4245563,0,0,2.673766
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,43.26889,43.26889,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.286425,2.267492,0,0.4521097,-0.4521097,4.713587,33.66841,0.1348387,0.4724546,0,0,2.267492
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,42.44832,42.44832,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,9.788769,1.815382,0,0.2426195,-0.2426195,4.457843,31.84167,0.1348387,0.2535373,0,0,1.815382
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,41.69877,41.69877,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,10.05835,1.572763,0,0.3637074,-0.3637074,4.074462,29.10324,0.1348387,0.3800743,0,0,1.572763
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,40.965,40.965,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.46247,1.209056,0,0.1477049,-0.1477049,3.918767,27.99114,0.1348387,0.1543516,0,0,1.209056
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,40.42848,40.42848,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.62658,1.061351,0,0.6119314,-0.6119314,3.273735,23.38378,0.1348387,0.6394684,0,0,1.061351
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,40.23123,40.23123,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,0,3.505263,3.33,11.30651,0.4494192,3.33,0,3.33,6.43285,45.94884,0.1350549,0.4438922,0,5,0.4494192
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,39.8525,39.8525,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.976505,3.446419,3.33,0,3.33,9.591966,68.51391,0.1353019,0.6333799,0,5,3.446419
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1523462,41.96456,40.87821,3.490134,3.490134,5,0,1.53,3.490134,4.365053,0,0,0,0.1523462,0,0,1.509867,1.434373,4.646505,6.443419,1.586719,0,1.586719,11.09726,79.26598,0.1354751,3.839147,0.1218769,5,6.595766
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.881814,58.39407,43.45036,2.228239,2.228239,0,-1,0,2.228239,84.45297,0,0,0,1.881814,2.345514,2.228239,0,0,3.059786,7.871467,0,0.4637005,-0.4637005,10.60848,75.77468,0.1354751,2.451062,1.505451,0,9.753281
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.901569,70.82024,45.66745,2.573868,2.573868,0,0,0,2.573868,112.7318,0,0,0,2.901569,2.709335,2.573868,0,0,3.575009,7.407766,0.1922341,0,0.1922341,10.79085,77.07732,0.1354594,2.831255,2.321255,0,10.30933
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.065513,75.42685,47.93189,0.8076776,0.8076776,0,0,0,0.8076776,379.5466,0,0,0,3.065513,0.8501869,0.8076776,0,0,3.382775,7.580777,2.215326,0,2.215326,12.89249,92.08902,0.1352787,0.8884453,2.45241,0,10.64629
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.273715,69.653,50.10954,2.188853,2.188853,0,0,0,2.188853,103.877,0,0,0,2.273715,2.304055,2.188853,0,0,1.167449,9.574571,0,0.0303401,-0.0303401,12.86051,91.86058,0.1352787,2.407738,1.818972,0,11.84829
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.587383,65.52573,52.27929,0.7356095,0.7356095,0,0,0,0.7356095,215.7916,0,0,0,1.587383,0.7743258,0.7356095,0,0,1.20116,9.54423,0.8130575,0,0.8130575,13.63184,97.3701,0.1352125,0.8091705,1.269907,0,11.13161
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4261228,57.01229,53.66005,2.497659,2.497659,0,-1,0,2.497659,17.06088,0,4.440892E-16,0,0.4261228,2.629115,2.497659,0,0,0.3881026,10.27598,0,2.202992,-2.202992,11.30968,80.78329,0.1352125,2.747425,0.3408982,0,10.7021
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,54.27547,54.27547,1.542595,1.542595,0,-1,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,2.835872,8.072989,0,1.623784,-1.623784,9.598064,68.55747,0.1352125,1.696855,0,0,8.072989
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,54.98557,54.98557,1.35282,1.35282,0,-1,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,4.640077,6.449205,0,1.424021,-1.424021,8.097015,57.83571,0.1352125,1.488101,0,0,6.449205
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,54.63052,54.63052,2.158931,2.158931,0,-1,0,2.158931,0,0,0,0,0,2.272559,2.158931,0,0,6.222322,5.025185,0,2.272559,-2.272559,5.701528,40.72512,0.1352125,2.374824,0,0,5.025185
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,53.17086,53.17086,2.339134,2.339134,0,-1,0,2.339134,0,0,0,0,0,2.462246,2.339134,0,0,8.747388,2.752625,0,2.462246,-2.462246,3.106092,22.18633,0.1352125,2.573047,0,0,2.752625
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,51.92424,51.92424,4.86254,0.2758602,0,-1,0,0.2758602,0,0,4.58668,5.072934,0,0.2903792,0.2758602,0,0,11.48322,0.2903792,0,0.2903792,-0.2903792,2.800006,20,0.1352125,5.348794,0,0,0.2903792
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,50.19632,50.19632,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352125,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,48.42107,48.42107,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352125,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,46.59848,46.59848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352125,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,45.27295,45.27295,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352125,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,44.27092,44.27092,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352125,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,43.20576,43.20576,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352125,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,42.3852,42.3852,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352125,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,41.62776,41.62776,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352125,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,40.89399,40.89399,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352125,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,40.36536,40.36536,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.13539,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,40.18389,40.18389,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1355836,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,39.81305,39.81305,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1357231,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,40.8072,40.8072,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1357231,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.387293,54.03742,43.33989,0.05914924,0.05914924,0,-1,0,0.05914924,2345.411,0,0,0,1.387293,0.06226236,0.05914924,0,0,3.323569,7.634062,1.325031,0,1.325031,12.10405,86.45731,0.1356156,0.06506417,1.109834,0,9.021356
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.192983,63.63887,45.58066,1.762946,1.762946,0,0,0,1.762946,124.3931,0,0,0,2.192983,1.855733,1.762946,0,0,1.998538,8.82659,0.33725,0,0.33725,12.42399,88.74262,0.1355883,1.939241,1.754386,0,11.01957
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.460463,68.81923,47.79776,0.9878071,0.9878071,0,0,0,0.9878071,249.0834,0,0,0,2.460463,1.039797,0.9878071,0,0,1.661288,9.130115,1.420666,0,1.420666,13.77175,98.36948,0.1354732,1.086588,1.96837,0,11.59058
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.251396,69.27398,49.9754,0,0,0,0,0,0,0,2.010774,0,0,2.251396,0,0,0,0,0.2406219,10.40871,0.2406219,0,0.2406219,14.00003,100,0.1354538,0,1.801117,0,12.66011
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.564637,65.16883,52.14516,1.369453,1.369453,0,0,0,1.369453,114.2527,0.1231078,0,0,1.564637,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1354538,1.506398,1.251709,0,12.18991
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.542268,57.81518,53.52591,3.537322,3.33,0,-1,0,3.33,16.28432,0,0.2073221,0.5610543,0.542268,3.505263,3.33,0,0,0,10.62527,0,2.962995,-2.962995,10.87676,77.69096,0.1354538,3.891054,0.4338144,0,11.16754
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,54.18867,54.18867,0.3244498,0.3244498,0,-1,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.292217,7.662279,0,0.3415261,-0.3415261,10.51676,75.11954,0.1354538,0.3568948,0,0,7.662279
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,54.89878,54.89878,0.5406311,0.5406311,0,-1,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.67169,7.320753,0,0.5690853,-0.5690853,9.916888,70.83477,0.1354538,0.5946941,0,0,7.320753
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,54.49639,54.49639,2.590926,2.590926,0,-1,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.304008,6.751667,0,2.727291,-2.727291,7.042071,50.30041,0.1354538,2.850019,0,0,6.751667
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,53.03673,53.03673,1.094151,1.094151,0,-1,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.334331,4.024377,0,1.151738,-1.151738,5.828032,41.62872,0.1354538,1.203566,0,0,4.024377
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,51.79011,51.79011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.614039,2.872638,0,0,0,5.828032,41.62872,0.1354538,0,0,0,2.872638
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,50.06219,50.06219,3.121643,2.729007,0,-1,0,2.729007,0,0,0.3926364,0.7048007,0,2.872638,2.729007,0,0,8.614039,2.872638,0,2.872638,-2.872638,2.800006,20,0.1354538,3.433807,0,0,2.872638
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,48.33428,48.33428,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354538,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,46.51168,46.51168,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354538,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,45.20194,45.20194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354538,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,44.19991,44.19991,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354538,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,43.14264,43.14264,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354538,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,42.33786,42.33786,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354538,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,41.58831,41.58831,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354538,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,40.87821,40.87821,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354538,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,40.34169,40.34169,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1356478,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,40.14444,40.14444,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1359024,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,39.76571,39.76571,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1361958,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,40.76775,40.76775,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1361958,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.357142,53.71117,43.26889,0.8280061,0.8280061,0,-1,0,0.8280061,163.9048,0,0,0,1.357142,0.8715854,0.8280061,0,0,4.319385,6.737828,0.4855563,0,0.4855563,10.36294,74.02084,0.1361566,0.9108068,1.085713,0,8.09497
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.167935,63.25891,45.45442,0.1819433,0.1819433,0,0,0,0.1819433,1191.544,0,0,0,2.167935,0.1915193,0.1819433,0,0,3.833829,7.174829,1.976416,0,1.976416,12.23793,87.41362,0.135997,0.2001377,1.734348,0,9.342764
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.438524,68.44092,47.66363,3.028141,3.028141,2.476085,0,0.8409711,3.028141,80.52876,0,0,0,2.438524,0.5811118,0.5520563,0,0,1.857413,8.953603,1.857413,0,1.857413,14.00003,100,0.1360677,3.330955,1.950819,5,11.39213
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.230668,68.91225,49.84127,0.3219387,0.3219387,0,0,0,0.3219387,692.886,1.891786,0,0,2.230668,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.1360677,0.3541326,1.784535,0,12.85594
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.543632,64.82905,52.01103,0.8614303,0.8614303,0,0,0,0.8614303,179.194,0.6368631,0,0,1.543632,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1360677,0.9475734,1.234905,0,12.16891
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3918903,56.4633,53.39178,2.107631,2.107631,0,-1,0,2.107631,18.59387,0,0,0,0.3918903,2.21856,2.107631,0,0,0,10.62527,0,1.826669,-1.826669,12.07455,86.24661,0.1360677,2.318395,0.3135122,0,11.01716
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,54.05455,54.05455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.029632,8.798605,0,0,0,12.07455,86.24661,0.1360677,0,0,0,8.798605
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,54.76465,54.76465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.029632,8.798605,0,0,0,12.07455,86.24661,0.1360677,0,0,0,8.798605
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,54.4096,54.4096,2.487161,2.487161,0,-1,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.029632,8.798605,0,2.618065,-2.618065,9.314867,66.53463,0.1360677,2.735878,0,0,8.798605
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,52.9026,52.9026,0.8919191,0.8919191,0,-1,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.938593,6.180541,0,0.9388622,-0.9388622,8.32522,59.46574,0.1360677,0.981111,0,0,6.180541
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,51.61653,51.61653,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,5.981773,5.241678,0,3.505263,-3.505263,4.630348,33.07385,0.1360677,4.496129,0,0,5.241678
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,49.92806,49.92806,2.92605,1.649594,0,-1,0,1.649594,0,0,1.276455,1.56906,0,1.736415,1.649594,0,0,9.87651,1.736415,0,1.736415,-1.736415,2.800006,20,0.1360677,3.218655,0,0,1.736415
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,48.20015,48.20015,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360677,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,46.37755,46.37755,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360677,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,45.11515,45.11515,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360677,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,44.11312,44.11312,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360677,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,43.04797,43.04797,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360677,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,42.25107,42.25107,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360677,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,41.5173,41.5173,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360677,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,40.8072,40.8072,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360677,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,40.27856,40.27856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360677,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,40.0971,40.0971,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1362493,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,39.71838,39.71838,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.136609,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,40.72041,40.72041,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1368051,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.328858,53.38455,43.18209,0,0,0,-1,0,0,0,0,0,0,1.328858,0,0,0,0,3.324501,7.633223,1.328858,0,1.328858,12.10679,86.47693,0.136698,0,1.063087,0,8.962081
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.144071,62.92747,45.35974,1.190552,1.190552,0,0,0,1.190552,180.0905,0,0,0,2.144071,1.253213,1.190552,0,0,1.995643,8.829195,0.8908579,0,0.8908579,12.95194,92.51365,0.1366263,1.309607,1.715257,0,10.97327
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.418149,68.0797,47.5295,2.097457,2.097457,0,0,0,2.097457,115.2895,0,0,0,2.418149,2.20785,2.097457,0,0,1.104785,9.630967,0.2102987,0,0.2102987,13.15144,93.9387,0.1366094,2.307203,1.934519,0,12.04912
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.211558,68.56782,49.70714,0,0,0,0,0,0,0,1.317072,0,0,2.211558,0,0,0,0,0.8944864,9.820236,0.8944864,0,0.8944864,14.00003,100,0.1365376,0,1.769246,0,12.03179
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.033966,69.32618,51.88479,0,0,0,0,0,0,0,2.033966,0,0,2.033966,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365376,0,1.627173,0,12.65924
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4914536,57.12686,53.25765,0,0,0,-1,0,0,0,0.4914536,0,0,0.4914536,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365376,0,0.3931629,0,11.11673
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,53.88097,53.88097,1.20488,1.20488,0,-1,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1365376,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,54.63052,54.63052,1.140293,1.140293,0,-1,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1365376,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,54.23602,54.23602,1.600907,1.600907,0,-1,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1365376,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,52.72113,52.72113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1365376,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,51.4824,51.4824,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1365376,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,49.79393,49.79393,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1365376,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,48.06602,48.06602,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1365376,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,46.29076,46.29076,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365376,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,45.00469,45.00469,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365376,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,44.02633,44.02633,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365376,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,42.96117,42.96117,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365376,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,42.16428,42.16428,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365376,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,41.43051,41.43051,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365376,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,40.74408,40.74408,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365376,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,40.20756,40.20756,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1366932,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,40.03397,40.03397,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1369498,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,39.65525,39.65525,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1372939,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,40.67307,40.67307,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1372939,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.635136,55.85888,43.0953,1.411591,1.411591,0,-1,0,1.411591,115.8364,0,0,0,1.635136,1.485886,1.411591,0,0,2.540535,8.338793,0.1492509,0,0.1492509,11.73146,83.79595,0.137282,1.55275,1.308109,0,9.973929
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.654656,67.75722,45.24928,0.07260821,0.07260821,0,0,0,0.07260821,3656.137,0.1869418,0,0,2.654656,0.07642969,0.07260821,0,0,2.391284,8.473119,2.391284,0,2.391284,14.00003,100,0.1370903,0.07986903,2.123724,0,11.12777
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.969339,73.68378,47.39537,2.765228,2.765228,0,0,0,2.765228,107.3813,0.05857243,0,0,2.969339,2.910766,2.765228,0,0,0,10.62527,0,0,0,14.00003,100,0.1370903,3.041751,2.375471,0,13.59461
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.194763,68.19263,49.52567,0.949261,0.949261,0,0,0,0.949261,231.2076,1.195541,0,0,2.194763,0.9992221,0.949261,0,0,0,10.62527,0,0,0,14.00003,100,0.1370903,1.044187,1.755811,0,12.82004
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.942197,68.22612,51.70332,1.579421,1.579421,0,0,0,1.579421,122.9689,0.2796481,0,0,1.942197,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1370903,1.737363,1.553757,0,12.56747
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4814005,56.81889,53.03673,2.086581,2.086581,0,-1,0,2.086581,23.07126,0,0,0,0.4814005,2.196401,2.086581,0,0,0,10.62527,0,1.715001,-1.715001,12.19226,87.08739,0.1370903,2.295239,0.3851204,0,11.10667
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,53.69949,53.69949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.905556,8.910274,0,0,0,12.19226,87.08739,0.1370903,0,0,0,8.910274
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,54.45694,54.45694,1.235276,1.235276,0,-1,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.905556,8.910274,0,1.300291,-1.300291,10.82163,77.29722,0.1370903,1.358804,0,0,8.910274
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,54.05455,54.05455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.350323,7.609983,0,0,0,10.82163,77.29722,0.1370903,0,0,0,7.609983
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,52.54755,52.54755,2.924471,2.924471,0,-1,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.350323,7.609983,0,3.078391,-3.078391,7.576724,54.11935,0.1370903,3.216918,0,0,7.609983
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,51.30882,51.30882,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.770757,4.531593,0,1.133339,-1.133339,6.382079,45.58619,0.1370903,1.184339,0,0,4.531593
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,49.57301,49.57301,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.030023,3.398253,0,1.035891,-1.035891,5.290154,37.78674,0.1370903,1.082506,0,0,3.398253
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,47.88455,47.88455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.181013,2.362362,0,0,0,5.290154,37.78674,0.1370903,0,0,0,2.362362
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,46.10929,46.10929,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.181013,2.362362,0,0.876699,-0.876699,4.366032,31.18588,0.1370903,0.9161504,0,0,2.362362
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,44.87056,44.87056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.15512,1.485663,0,0,0,4.366032,31.18588,0.1370903,0,0,0,1.485663
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,43.8922,43.8922,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.15512,1.485663,0,0.5336894,-0.5336894,3.803474,27.16762,0.1370903,0.5577054,0,0,1.485663
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,42.82705,42.82705,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.74811,0.951974,0,0.1934623,-0.1934623,3.599547,25.711,0.1370903,0.2021681,0,0,0.951974
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,42.0696,42.0696,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.96307,0.7585117,0,0.1026485,-0.1026485,3.491346,24.93814,0.1370903,0.1072677,0,0,0.7585117
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,41.34372,41.34372,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.07712,0.6558632,0,0.3968231,-0.3968231,3.073058,21.95037,0.1370903,0.4146802,0,0,0.6558632
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,40.67307,40.67307,0.3434307,0.2460881,0,-1,0,0.2460881,0,0,0.09734256,0.1316856,0,0.2590401,0.2460881,0,0,11.51804,0.2590401,0,0.2590401,-0.2590401,2.800006,20,0.1370903,0.3777738,0,0,0.2590401
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,40.14444,40.14444,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.137257,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,39.94719,39.94719,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1374353,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,39.56846,39.56846,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1377649,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,40.56261,40.56261,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1377649,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.277986,52.73053,42.96117,0.962532,0.962532,0,-1,0,0.962532,132.7733,0,0,0,1.277986,1.013192,0.962532,0,0,2.926809,7.991146,0.264794,0,0.264794,11.47462,81.9614,0.1377438,1.058785,1.022388,0,9.269132
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.102656,62.21023,45.06781,0.7256671,0.7256671,0,0,0,0.7256671,289.7549,0,0,0,2.102656,0.7638602,0.7256671,0,0,2.662015,8.229461,1.338796,0,1.338796,12.74471,91.03348,0.1376368,0.7982339,1.682125,0,10.33212
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.382804,67.36859,47.22179,2.614875,2.614875,0,0,0,2.614875,91.12496,0,0,0,2.382804,2.752501,2.614875,0,0,1.323219,9.434378,0,0.3696963,-0.3696963,12.35502,88.24995,0.1376368,2.876363,1.906243,0,11.81718
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.179511,67.84278,49.35209,0,0,0,0,0,0,0,0.4455183,0,0,2.179511,0,0,0,0,1.733992,9.064681,1.733992,0,1.733992,14.00003,100,0.1374985,0,1.743609,0,11.24419
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.969136,68.23551,51.4824,0,0,0,0,0,0,0,1.969136,0,0,1.969136,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374985,0,1.575309,0,12.59441
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3534558,55.60965,52.85526,0.9971521,0.9971521,0,-1,0,0.9971521,35.44653,0,0,0,0.3534558,1.049634,0.9971521,0,0,0,10.62527,0,0.696178,-0.696178,13.26619,94.75832,0.1374985,1.096867,0.2827647,0,10.97873
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,53.52591,53.52591,0.2244907,0.2244907,0,-1,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7735311,9.929096,0,0.236306,-0.236306,13.0171,92.97913,0.1374985,0.2469398,0,0,9.929096
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,54.23602,54.23602,2.187567,2.187567,0,-1,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.036093,9.69279,0,2.302702,-2.302702,10.58984,75.64158,0.1374985,2.406324,0,0,9.69279
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,53.83363,53.83363,0.09171207,0.09171207,0,-1,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.594652,7.390088,0,0.09653902,-0.09653902,10.48808,74.91471,0.1374985,0.1008833,0,0,7.390088
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,52.32663,52.32663,3.320341,3.320341,0,-1,0,3.320341,0,0,4.440892E-16,0.3223746,0,3.495095,3.320341,0,0,3.701917,7.293549,0,3.495095,-3.495095,6.803927,48.59938,0.1374985,3.652375,0,0,7.293549
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,51.04056,51.04056,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,7.585356,3.798453,0,2.781968,-2.781968,3.871476,27.65334,0.1374985,2.907156,0,0,3.798453
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,49.35209,49.35209,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,10.67643,1.016486,0,0.0890143,-0.0890143,3.777646,26.98314,0.1374985,0.09301994,0,0,1.016486
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,47.66363,47.66363,1.385688,0.8810979,0,-1,0,0.8810979,0,0,0.5045897,0.6431584,0,0.9274715,0.8810979,0,0,10.77534,0.9274715,0,0.9274715,-0.9274715,2.800006,20,0.1374985,1.524256,0,0,0.9274715
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,45.93571,45.93571,0.2580984,0,0,-1,0,0,0,0,0.2580984,0.2839082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374985,0.2839082,0,0,0
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,44.73643,44.73643,0.3325845,0,0,-1,0,0,0,0,0.3325845,0.365843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374985,0.365843,0,0,0
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,43.78173,43.78173,0.1675221,0,0,-1,0,0,0,0,0.1675221,0.1842743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374985,0.1842743,0,0,0
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,42.74025,42.74025,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374985,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,41.95914,41.95914,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374985,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,41.24904,41.24904,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374985,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,40.58628,40.58628,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374985,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,40.05764,40.05764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374985,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,39.87617,39.87617,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1376925,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,39.49746,39.49746,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1378267,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,40.47581,40.47581,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1381748,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.255268,52.42714,42.85071,0,0,0,-1,0,0,0,0,0,0,1.255268,0,0,0,0,1.81586,8.991,1.255268,0,1.255268,13.4682,96.20126,0.138075,0,1.004215,0,10.24627
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.084007,61.91259,44.95735,0.02936777,0.02936777,0,0,0,0.02936777,7096.239,1.492502,0,0,2.084007,0.03091344,0.02936777,0,0,0.5605921,10.12074,0.5605921,0,0.5605921,14.00003,100,0.1380305,0.03230454,1.667206,0,12.20475
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.367276,67.05888,47.08765,2.578591,2.578591,0,0,0,2.578591,91.80502,0,0,0,2.367276,2.714306,2.578591,0,0,0,10.62527,0,0.3470303,-0.3470303,13.63423,97.38713,0.1380305,2.83645,1.893821,0,12.99255
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.166047,67.50227,49.17062,0,0,0,0,0,0,0,1.780457,0,0,2.166047,0,0,0,0,0.3855892,10.27824,0.3855892,0,0.3855892,14.00003,100,0.1379998,0,1.732837,0,12.44429
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.478614,63.51326,51.34827,0,0,0,0,0,0,0,1.478614,0,0,1.478614,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379998,0,1.182892,0,12.10389
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.343751,55.35588,52.68168,0.7586628,0.7586628,0,-1,0,0.7586628,45.31011,0,0,0,0.343751,0.7985924,0.7586628,0,0,0,10.62527,0,0.4548415,-0.4548415,13.52058,96.5754,0.1379998,0.8345292,0.2750008,0,10.96903
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,53.34444,53.34444,2.214652,2.214652,0,-1,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.5053794,10.17043,0,2.331212,-2.331212,11.06327,79.02319,0.1379998,2.436117,0,0,10.17043
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,54.10189,54.10189,1.43753,1.43753,0,-1,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.095615,7.839221,0,1.513189,-1.513189,9.468228,67.63007,0.1379998,1.581283,0,0,7.839221
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,53.74683,53.74683,0.8167369,0.8167369,0,-1,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.776937,6.326031,0,0.8597231,-0.8597231,8.562,61.15702,0.1379998,0.8984107,0,0,6.326031
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,52.1925,52.1925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.732184,5.466308,0,0,0,8.562,61.15702,0.1379998,0,0,0,5.466308
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,50.94588,50.94588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.732184,5.466308,0,0,0,8.562,61.15702,0.1379998,0,0,0,5.466308
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,49.21796,49.21796,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.732184,5.466308,0,1.007005,-1.007005,7.500524,53.57506,0.1379998,1.05232,0,0,5.466308
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,47.57684,47.57684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851079,4.459303,0,0,0,7.500524,53.57506,0.1379998,0,0,0,4.459303
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,45.84892,45.84892,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.851079,4.459303,0,0.2882555,-0.2882555,7.196676,51.40472,0.1379998,0.301227,0,0,4.459303
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,44.64964,44.64964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.171363,4.171047,0,0,0,7.196676,51.40472,0.1379998,0,0,0,4.171047
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,43.71862,43.71862,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.171363,4.171047,0,0.6156739,-0.6156739,6.547698,46.76918,0.1379998,0.6433792,0,0,4.171047
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,42.65346,42.65346,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.855445,3.555373,0,0.4229352,-0.4229352,6.101885,43.58481,0.1379998,0.4419673,0,0,3.555373
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,41.89602,41.89602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.325374,3.132438,0,0,0,6.101885,43.58481,0.1379998,0,0,0,3.132438
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,41.18592,41.18592,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.325374,3.132438,0,0.5014939,-0.5014939,5.573265,39.80895,0.1379998,0.5240611,0,0,3.132438
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,40.52316,40.52316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.882588,2.630944,0,0,0,5.573265,39.80895,0.1379998,0,0,0,2.630944
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,39.98664,39.98664,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.882588,2.630944,0,0.546919,-0.546919,4.996761,35.69108,0.1379998,0.5715304,0,0,2.630944
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,39.81305,39.81305,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.490276,2.084025,0,0.0507947,-0.0507947,4.943219,35.30864,0.1379998,0.05308046,0,0,2.084025
