Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,39.43433,39.43433,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.546715,2.033231,0,1.796768,-1.796768,3.049259,21.78038,0.1379998,1.877622,0,0,2.033231
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,40.4127,40.4127,2.005525,2.005525,5,0,1.53,2.005525,0,0,0,0,0,0,0,2.994475,2.844751,11.54312,0.236463,2.844751,0,2.844751,5.748027,41.05725,0.1382961,2.206078,0,5,0.236463
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.234231,52.16345,42.76392,0.6356666,0.6356666,0,-1,0,0.6356666,194.1633,0,0,0,1.234231,0.6691228,0.6356666,0,0,8.698373,2.796739,0.5651083,0,0.5651083,6.284136,44.8866,0.1382512,0.6992333,0.9873849,0,4.03097
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.067386,61.60765,44.82322,2.153054,2.153054,0,0,0,2.153054,96.02109,0,0,0,2.067386,2.266373,2.153054,0,0,8.133265,3.305336,0,0.1989869,-0.1989869,6.074386,43.38838,0.1382512,2.36836,1.653909,0,5.372722
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.353414,66.76638,46.95353,2.109619,2.109619,0,0,0,2.109619,111.5564,0,0,0,2.353414,2.220652,2.109619,0,0,8.354361,3.106349,0.1327624,0,0.1327624,6.200335,44.28802,0.1382407,2.320581,1.882731,0,5.459764
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.152969,67.2752,49.08383,1.017232,1.017232,0,0,0,1.017232,211.6497,0,0,0,2.152969,1.070771,1.017232,0,0,8.221599,3.225836,1.082198,0,1.082198,7.226998,51.62131,0.1381548,1.118955,1.722375,0,5.378804
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.466604,63.25883,51.21414,0.4509135,0.4509135,0,0,0,0.4509135,325.2518,0,0,0,1.466604,0.4746458,0.4509135,0,0,7.1394,4.199814,0.9919584,0,0.9919584,8.168053,58.34311,0.1380762,0.4960048,1.173283,0,5.666418
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3353514,55.20103,52.59489,2.587757,2.587757,0,-1,0,2.587757,12.95916,0,4.440892E-16,0,0.3353514,2.723954,2.587757,0,0,6.147442,5.092577,0,2.388603,-2.388603,5.650244,40.3588,0.1380762,2.846532,0.2682812,0,5.427928
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,53.25765,53.25765,1.592885,1.592885,0,-1,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,8.801445,2.703973,0,1.676721,-1.676721,3.882824,27.7344,0.1380762,1.752174,0,0,2.703973
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,54.01509,54.01509,1.289407,0.9758894,0,-1,0,0.9758894,0,0,0.3135175,0.4424582,0,1.027252,0.9758894,0,0,10.66447,1.027252,0,1.027252,-1.027252,2.800006,20,0.1380762,1.418348,0,0,1.027252
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,53.66005,53.66005,0.1298257,0,0,-1,0,0,0,0,0.1298257,0.1428082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380762,0.1428082,0,0,0
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,52.10571,52.10571,2.780563,0,0,-1,0,0,0,0,2.780563,3.058619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380762,3.058619,0,0,0
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,50.85909,50.85909,0.4669983,0,0,-1,0,0,0,0,0.4669983,0.5136981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380762,0.5136981,0,0,0
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,49.13117,49.13117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380762,0,0,0,0
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,47.44271,47.44271,2.918028,0,0,-1,0,0,0,0,2.918028,3.209831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380762,3.209831,0,0,0
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,45.75424,45.75424,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380762,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,44.55496,44.55496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380762,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,43.62394,43.62394,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380762,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,42.58245,42.58245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380762,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,41.8329,41.8329,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380762,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,41.1228,41.1228,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380762,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,40.47581,40.47581,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380762,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,39.92352,39.92352,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1382804,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,39.74205,39.74205,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1384082,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,39.36332,39.36332,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1387517,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,40.34169,40.34169,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1387517,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.215133,51.9077,42.66924,1.150188,1.150188,0,-1,0,1.150188,105.6464,0,0,0,1.215133,1.210724,1.150188,0,0,3.371071,7.591311,0.00440856,0,0.00440856,10.80613,77.1865,0.1387513,1.265207,0.9721063,0,8.806443
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.052207,61.34346,44.71276,0.651078,0.651078,0,0,0,0.651078,315.2014,0,0,0,2.052207,0.6853452,0.651078,0,0,3.366662,7.595278,1.366862,0,1.366862,12.10285,86.44876,0.1386432,0.7161858,1.641765,0,9.647485
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.341241,66.49113,46.8194,0.5385087,0.5385087,0,0,0,0.5385087,434.7639,0,0,0,2.341241,0.5668512,0.5385087,0,0,1.9998,8.825454,1.77439,0,1.77439,13.78619,98.47256,0.1385032,0.5923595,1.872993,0,11.1667
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.14282,66.97736,48.91025,0.7776417,0.7776417,0,0,0,0.7776417,275.5537,1.09884,0,0,2.14282,0.8185701,0.7776417,0,0,0.2254103,10.42241,0.2254103,0,0.2254103,14.00003,100,0.1384854,0.8554058,1.714256,0,12.56522
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.456802,62.98157,51.04056,0.7352687,0.7352687,0,0,0,0.7352687,198.1319,0.6828347,0,0,1.456802,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1384854,0.8087956,1.165441,0,12.08208
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3285794,54.96286,52.41342,1.491529,1.491529,0,-1,0,1.491529,22.02971,0,2.220446E-16,0,0.3285794,1.57003,1.491529,0,0,0,10.62527,0,1.241451,-1.241451,12.69142,90.65285,0.1384854,1.640681,0.2628635,0,10.95385
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,53.08407,53.08407,1.832119,1.832119,0,-1,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.37939,9.383823,0,1.928546,-1.928546,10.65856,76.13241,0.1384854,2.01533,0,0,9.383823
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,53.83363,53.83363,1.051165,1.051165,0,-1,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.522218,7.455278,0,1.106489,-1.106489,9.492216,67.80141,0.1384854,1.156281,0,0,7.455278
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,53.47857,53.47857,2.154562,2.154562,0,-1,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.751651,6.348788,0,2.26796,-2.26796,7.101576,50.72544,0.1384854,2.370018,0,0,6.348788
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,51.92424,51.92424,0.08618899,0.08618899,0,-1,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.271606,4.080829,0,0.09072526,-0.09072526,7.005944,50.04235,0.1384854,0.0948079,0,0,4.080829
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,50.63816,50.63816,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.372412,3.990103,0,2.482369,-2.482369,4.389297,31.35206,0.1384854,2.594076,0,0,3.990103
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,48.9497,48.9497,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.1306,1.507734,0,0.4708997,-0.4708997,3.892925,27.80655,0.1384854,0.4920902,0,0,1.507734
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,47.30858,47.30858,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.65382,1.036835,0,0.5709606,-0.5709606,3.29108,23.50767,0.1384854,0.5966538,0,0,1.036835
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,45.62011,45.62011,0.6573102,0.4425803,0,-1,0,0.4425803,0,0,0.21473,0.280461,0,0.465874,0.4425803,0,0,11.28822,0.465874,0,0.465874,-0.465874,2.800006,20,0.1384854,0.7230412,0,0,0.465874
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,44.4445,44.4445,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384854,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,43.51348,43.51348,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384854,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,42.49566,42.49566,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384854,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,41.72244,41.72244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384854,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,41.00445,41.00445,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384854,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,40.36536,40.36536,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384854,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,39.82883,39.82883,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1386317,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,39.63158,39.63158,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1388329,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,39.27654,39.27654,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1390924,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,40.23123,40.23123,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1390924,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.504295,54.15158,42.543,0.6226393,0.6226393,0,-1,0,0.6226393,241.5998,0,0,0,1.504295,0.6554098,0.6226393,0,0,3.737509,7.261516,0.8488852,0,0.8488852,11.25964,80.42583,0.1390256,0.6849033,1.203436,0,8.765811
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.539115,65.78197,44.55496,0.6459141,0.6459141,0,0,0,0.6459141,393.1042,0,0,0,2.539115,0.6799096,0.6459141,0,0,2.888624,8.025513,1.859206,0,1.859206,13.02344,93.02436,0.1388795,0.7105055,2.031292,0,10.56463
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.331365,66.19304,46.64581,0.9550509,0.9550509,0,0,0,0.9550509,244.109,0.2966305,0,0,2.331365,1.005317,0.9550509,0,0,1.029418,9.698798,1.029418,0,1.029418,14.00003,100,0.1387988,1.050556,1.865092,0,12.03016
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.134514,66.68883,48.72878,0,0,0,0,0,0,0,2.134514,0,0,2.134514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387988,0,1.707611,0,12.75979
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.448926,62.71331,50.85909,0.6623868,0.6623868,0,0,0,0.6623868,218.7432,0.7516769,0,0,1.448926,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1387988,0.7286255,1.159141,0,12.0742
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3231939,54.74381,52.23984,0.746001,0.746001,0,-1,0,0.746001,43.32352,0,0,0,0.3231939,0.7852643,0.746001,0,0,0,10.62527,0,0.4620703,-0.4620703,13.51296,96.52097,0.1387988,0.8206011,0.2585551,0,10.94847
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,52.9026,52.9026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5134115,10.1632,0,0,0,13.51296,96.52097,0.1387988,0,0,0,10.1632
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,53.66005,53.66005,1.808527,1.808527,0,-1,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.5134115,10.1632,0,1.903712,-1.903712,11.50627,82.18751,0.1387988,1.989379,0,0,10.1632
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,53.30499,53.30499,0.3555187,0.3555187,0,-1,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.628647,8.259492,0,0.3742302,-0.3742302,11.1118,79.36985,0.1387988,0.3910705,0,0,8.259492
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,51.75066,51.75066,3.03569,3.03569,0,-1,0,3.03569,0,0,0,0.009259344,0,3.195463,3.03569,0,0,3.044459,7.885262,0,3.195463,-3.195463,7.743486,55.31051,0.1387988,3.339259,0,0,7.885262
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,50.46458,50.46458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.594974,4.689798,0,0,0,7.743486,55.31051,0.1387988,0,0,0,4.689798
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,48.77612,48.77612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.594974,4.689798,0,0,0,7.743486,55.31051,0.1387988,0,0,0,4.689798
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,47.13499,47.13499,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,6.594974,4.689798,0,1.766182,-1.766182,5.881768,42.01254,0.1387988,1.84566,0,0,4.689798
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,45.49387,45.49387,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,8.557398,2.923616,0,0.1605574,-0.1605574,5.712525,40.80367,0.1387988,0.1677824,0,0,2.923616
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,44.33404,44.33404,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,8.735795,2.763059,0,0.1303516,-0.1303516,5.575122,39.82222,0.1387988,0.1362174,0,0,2.763059
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,43.42669,43.42669,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,8.88063,2.632707,0,0.08344312,-0.08344312,5.487166,39.19396,0.1387988,0.08719806,0,0,2.632707
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,42.40887,42.40887,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,8.973345,2.549264,0,0.3642179,-0.3642179,5.103246,36.45169,0.1387988,0.3806078,0,0,2.549264
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,41.65143,41.65143,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,9.378032,2.185046,0,0.3047616,-0.3047616,4.782,34.15707,0.1387988,0.3184758,0,0,2.185046
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,40.94133,40.94133,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,9.716655,1.880284,0,0.4890923,-0.4890923,4.266451,30.47459,0.1387988,0.5111015,0,0,1.880284
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,40.29435,40.29435,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,10.26009,1.391192,0,0.5187311,-0.5187311,3.71966,26.56895,0.1387988,0.542074,0,0,1.391192
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,39.76571,39.76571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.83646,0.872461,0,0,0,3.71966,26.56895,0.1387988,0,0,0,0.872461
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,39.56846,39.56846,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,10.83646,0.872461,0,0.5260024,-0.5260024,3.165205,22.60856,0.1387988,0.5496725,0,0,0.872461
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,39.18974,39.18974,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,11.42091,0.3464586,0,0.08830434,-0.08830434,3.072124,21.9437,0.1387988,0.09227803,0,0,0.3464586
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,40.14444,40.14444,1.440006,1.440006,4.945269,0,1.515058,1.440006,0,0,0,0,0,0,0,3.505263,3.33,11.51902,0.2581543,3.33,0,3.33,6.231239,44.50877,0.1391376,1.584006,0,5,0.2581543
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.068196,50.46949,42.42465,2.459331,2.459331,0,-1,0,2.459331,43.4344,0,0,0,1.068196,2.588769,2.459331,0,0,8.189022,3.255154,0,1.520574,-1.520574,4.628414,33.06003,0.1391376,2.705264,0.8545565,0,4.32335
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.16697,62.0794,44.42872,2.435451,2.435451,4.806352,0,1.477134,2.435451,88.97617,0,0,0,2.16697,0,0,2.370901,2.252356,9.878549,1.73458,4.419327,0,4.419327,8.820955,63.0067,0.1393984,2.678996,1.733576,5,3.901551
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.322623,65.95232,46.51168,1.198683,1.198683,4.500366,0,1.3936,1.198683,193.7646,0,0,0,2.322623,0,0,3.301683,3.136599,5.459222,5.711975,5.459222,0,5.459222,14.00003,100,0.1395245,1.318551,1.858099,5,8.034597
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.127314,66.46566,48.59465,1.23327,1.23327,0,0,0,1.23327,172.4937,0.8291343,0,0,2.127314,1.298179,1.23327,0,0,0,10.62527,0,0,0,14.00003,100,0.1395245,1.356597,1.701851,0,12.75259
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.926674,66.92399,50.6855,2.371309,2.371309,0,0,0,2.371309,81.24937,0,0,0,1.926674,2.496115,2.371309,0,0,0,10.62527,0,0.569441,-0.569441,13.39978,95.71255,0.1395245,2.60844,1.541339,0,12.55195
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.333324,54.63901,52.05837,1.187216,1.187216,0,-1,0,1.187216,28.07611,0,0,0,0.333324,1.249701,1.187216,0,0,0.6327121,10.05583,0,0.9163768,-0.9163768,12.43384,88.81296,0.1395245,1.305937,0.2666592,0,10.38916
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,52.72113,52.72113,1.042481,1.042481,0,-1,0,1.042481,0,0,0,0,0,1.097349,1.042481,0,0,1.650909,9.139457,0,1.097349,-1.097349,11.27713,80.55078,0.1395245,1.146729,0,0,9.139457
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,53.52591,53.52591,0.8520753,0.8520753,0,-1,0,0.8520753,0,0,1.110223E-16,0,0,0.8969214,0.8520753,0,0,2.870185,8.042108,0,0.8969214,-0.8969214,10.33169,73.79766,0.1395245,0.9372829,0,0,8.042108
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,53.12352,53.12352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.866764,7.145186,0,0,0,10.33169,73.79766,0.1395245,0,0,0,7.145186
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,51.61653,51.61653,1.316029,1.316029,0,-1,0,1.316029,0,0,2.220446E-16,0,0,1.385294,1.316029,0,0,3.866764,7.145186,0,1.385294,-1.385294,8.871466,63.36749,0.1395245,1.447632,0,0,7.145186
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,50.33046,50.33046,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,5.40598,5.759892,0,3.505263,-3.505263,5.176594,36.97559,0.1395245,5.244005,0,0,5.759892
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,48.59465,48.59465,1.593362,1.593362,0,-1,0,1.593362,0,0,2.220446E-16,0,0,1.677224,1.593362,0,0,9.300716,2.254629,0,1.677224,-1.677224,3.408645,24.34741,0.1395245,1.752699,0,0,2.254629
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,47.00087,47.00087,3.411533,0.5485356,0,-1,0,0.5485356,0,0,2.862997,3.204151,0,0.5774059,0.5485356,0,0,11.1643,0.5774059,0,0.5774059,-0.5774059,2.800006,20,0.1395245,3.752686,0,0,0.5774059
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,45.35974,45.35974,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395245,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,44.19991,44.19991,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395245,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,43.29256,43.29256,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395245,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,42.29841,42.29841,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395245,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,41.56464,41.56464,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395245,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,40.87821,40.87821,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395245,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,40.23123,40.23123,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395245,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,39.70259,39.70259,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1397858,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,39.49746,39.49746,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1399319,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,39.11873,39.11873,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1402648,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,40.05764,40.05764,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1402648,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.478263,53.68656,42.31419,0.8614786,0.8614786,0,-1,0,0.8614786,171.596,0,0,0,1.478263,0.9068196,0.8614786,0,0,4.237017,6.811959,0.5714436,0,0.5714436,10.52256,75.161,0.1402202,0.9476265,1.182611,0,8.290222
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.281692,63.02655,44.31826,1.71801,1.71801,0,0,0,1.71801,132.8102,0,0,0,2.281692,1.808432,1.71801,0,0,3.665573,7.326258,0.4732602,0,0.4732602,10.97153,78.36794,0.1401832,1.889811,1.825354,0,9.60795
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.701478,69.58664,46.37755,1.329252,1.329252,0,0,0,1.329252,203.233,0,0,0,2.701478,1.399212,1.329252,0,0,3.192313,7.752192,1.302265,0,1.302265,12.20697,87.19247,0.1400816,1.462177,2.161182,0,10.45367
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.414589,69.14682,48.46841,0.09289315,0.09289315,0,0,0,0.09289315,2599.318,0.4267588,0,0,2.414589,0.09778227,0.09289315,0,0,1.890048,8.924232,1.890048,0,1.890048,14.00003,100,0.1399343,0.1021825,1.931671,0,11.33882
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.802143,65.5976,50.55138,0.878415,0.878415,0,0,0,0.878415,205.1584,0.8774951,0,0,1.802143,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.1399343,0.9662565,1.441714,0,12.42742
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3355629,54.48,51.88479,0.1809864,0.1809864,0,-1,0,0.1809864,185.4078,0.145051,0,0,0.3355629,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1399343,0.199085,0.2684504,0,10.96084
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,52.59489,52.59489,0.306279,0.306279,0,-1,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1399343,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,53.34444,53.34444,1.094867,1.094867,0,-1,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1399343,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,52.98939,52.98939,1.617292,1.617292,0,-1,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1399343,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,51.43506,51.43506,1.405527,1.405527,0,-1,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1399343,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,50.14899,50.14899,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1399343,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,48.46841,48.46841,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1399343,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,46.91407,46.91407,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1399343,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,45.27295,45.27295,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399343,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,44.11312,44.11312,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399343,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,43.20576,43.20576,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399343,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,42.20373,42.20373,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399343,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,41.47785,41.47785,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399343,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,40.78353,40.78353,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399343,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,40.16811,40.16811,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399343,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,39.63158,39.63158,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1400911,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,39.43433,39.43433,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1402739,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,39.05561,39.05561,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1406036,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,39.96297,39.96297,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1406036,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.158441,50.98125,42.2274,0.3653834,0.3653834,0,-1,0,0.3653834,317.048,0,0,0,1.158441,0.3846141,0.3653834,0,0,4.332946,6.725623,0.7738265,0,0.7738265,10.62355,75.88235,0.1405435,0.4019217,0.9267525,0,7.884063
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.010271,60.38298,44.19991,0,0,0,0,0,0,0,0,0,0,2.010271,0,0,0,0,3.55912,7.422067,2.010271,0,2.010271,12.53066,89.50455,0.1403875,0,1.608217,0,9.432338
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.309685,65.57085,46.29076,0.7972689,0.7972689,0,0,0,0.7972689,289.6996,0,0,0,2.309685,0.8392305,0.7972689,0,0,1.548848,9.231311,1.470455,0,1.470455,13.92566,99.46878,0.1402736,0.8769958,1.847748,0,11.541
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.740869,72.41246,48.37373,2.121772,2.121772,0,0,0,2.121772,129.1783,0.4290312,0,0,2.740869,2.233444,2.121772,0,0,0.07839355,10.55472,0.07839355,0,0.07839355,14.00003,100,0.1402675,2.333949,2.192695,0,13.29559
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.837617,65.83259,50.46458,1.341863,1.341863,0,0,0,1.341863,136.9452,0.42513,0,0,1.837617,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1402675,1.476049,1.470093,0,12.46289
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3787222,54.7239,51.79011,0.435772,0.435772,0,-1,0,0.435772,86.90834,0,0,0,0.3787222,0.4587074,0.435772,0,0,0,10.62527,0,0.07998513,-0.07998513,13.91572,99.39777,0.1402675,0.4793492,0.3029778,0,11.004
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,52.46076,52.46076,1.791265,1.791265,0,-1,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.08887237,10.54529,0,1.885542,-1.885542,11.92818,85.20112,0.1402675,1.970391,0,0,10.54529
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,53.25765,53.25765,3.113255,3.113255,0,-1,0,3.113255,0,0,4.440892E-16,0.09458078,0,3.277111,3.113255,0,0,2.183919,8.659747,0,3.277111,-3.277111,8.473803,60.52704,0.1402675,3.424581,0,0,8.659747
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,52.85526,52.85526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.825153,5.382636,0,0,0,8.473803,60.52704,0.1402675,0,0,0,5.382636
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,51.30882,51.30882,1.084449,1.084449,0,-1,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,5.825153,5.382636,0,1.141526,-1.141526,7.270529,51.93224,0.1402675,1.192894,0,0,5.382636
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,50.01485,50.01485,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,7.093515,4.241111,0,3.097783,-3.097783,4.005179,28.60837,0.1402675,3.237183,0,0,4.241111
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,48.33428,48.33428,3.688317,1.086162,0,-1,0,1.086162,0,0,2.602156,2.970988,0,1.143328,1.086162,0,0,10.5355,1.143328,0,1.143328,-1.143328,2.800006,20,0.1402675,4.057149,0,0,1.143328
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,46.77995,46.77995,2.122812,0,0,-1,0,0,0,0,2.122812,2.335093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402675,2.335093,0,0,0
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,45.1546,45.1546,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402675,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,44.00266,44.00266,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402675,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,43.11897,43.11897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402675,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,42.09327,42.09327,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402675,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,41.36739,41.36739,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402675,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,40.67307,40.67307,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402675,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,40.05764,40.05764,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402675,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,39.54479,39.54479,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1404696,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,39.36332,39.36332,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.140637,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,38.99249,38.99249,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1409613,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,39.87617,39.87617,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1409613,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.149185,50.78994,42.11694,1.249924,1.249924,0,-1,0,1.249924,91.94038,0,0,0,1.149185,1.31571,1.249924,0,0,3.630102,7.358183,0,0.1665246,-0.1665246,10.38068,74.14756,0.1409613,1.374917,0.9193482,0,8.507368
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.004129,60.20309,44.08945,2.204721,2.204721,0,0,0,2.204721,90.90169,4.440892E-16,0,0,2.004129,2.32076,2.204721,0,0,3.815129,7.191658,0,0.3166304,-0.3166304,10.04692,71.76358,0.1409613,2.425194,1.603303,0,9.195787
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.306215,65.382,46.15663,1.142491,1.142491,0,0,0,1.142491,201.8585,0,0,0,2.306215,1.202622,1.142491,0,0,4.166941,6.875028,1.103593,0,1.103593,11.09388,79.24185,0.140876,1.25674,1.844972,0,9.181242
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.116256,65.90788,48.20015,0,0,0,0,0,0,0,0,0,0,2.116256,0,0,0,0,3.063348,7.868261,2.116256,0,2.116256,13.10154,93.58223,0.1407127,0,1.693005,0,9.984517
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.434836,61.96068,50.28312,0,0,0,0,0,0,0,0.4877449,0,0,1.434836,0,0,0,0,0.9470915,9.772892,0.9470915,0,0.9470915,14.00003,100,0.1406397,0,1.147869,0,11.20773
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3150979,54.04642,51.61653,0.8603631,0.8603631,0,-1,0,0.8603631,36.62383,0,1.110223E-16,0,0.3150979,0.9056454,0.8603631,0,0,0,10.62527,0,0.5905474,-0.5905474,13.37754,95.55364,0.1406397,0.9463994,0.2520783,0,10.94037
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,52.32663,52.32663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6561638,10.03473,0,0,0,13.37754,95.55364,0.1406397,0,0,0,10.03473
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,53.08407,53.08407,0.8772036,0.8772036,0,-1,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6561638,10.03473,0,0.9233723,-0.9233723,12.40422,88.60137,0.1406397,0.964924,0,0,10.03473
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,52.68168,52.68168,0.5789295,0.5789295,0,-1,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.682133,9.111355,0,0.6093996,-0.6093996,11.76185,84.01307,0.1406397,0.6368225,0,0,9.111355
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,51.12735,51.12735,1.733831,1.733831,0,-1,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.359244,8.501955,0,1.825085,-1.825085,9.838044,70.2716,0.1406397,1.907214,0,0,8.501955
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,49.84127,49.84127,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.387116,6.676869,0,3.47679,-3.47679,6.173186,44.0941,0.1406397,3.633245,0,0,6.676869
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,48.15281,48.15281,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.250216,3.20008,0,1.141805,-1.141805,4.969618,35.4972,0.1406397,1.193186,0,0,3.20008
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,46.59848,46.59848,2.397933,1.955361,0,-1,0,1.955361,0,0,0.4425722,0.6823655,0,2.058275,1.955361,0,0,9.518888,2.058275,0,2.058275,-2.058275,2.800006,20,0.1406397,2.637727,0,0,2.058275
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,45.00469,45.00469,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406397,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,43.86853,43.86853,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406397,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,42.98484,42.98484,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406397,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,41.98281,41.98281,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406397,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,41.27271,41.27271,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406397,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,40.58628,40.58628,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406397,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,39.98664,39.98664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406397,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,39.47379,39.47379,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1408011,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,39.27654,39.27654,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1409956,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,38.89781,38.89781,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1412214,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,39.78938,39.78938,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1412214,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.542037,53.85948,41.98281,0.8262683,0.8262683,0,-1,0,0.8262683,186.6267,0,0,0,1.542037,0.869756,0.8262683,0,0,3.093674,7.840967,0.672281,0,0.672281,11.70289,83.59192,0.1411698,0.9088951,1.23363,0,9.383004
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.587375,65.55958,43.96321,0.8428161,0.8428161,0,0,0,0.8428161,306.9916,0,0,0,2.587375,0.8871749,0.8428161,0,0,2.421393,8.44602,1.7002,0,1.7002,13.31584,95.11298,0.1410393,0.9270977,2.0699,0,11.03339
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.877209,70.93829,45.97516,2.741583,2.741583,0,0,0,2.741583,104.947,4.440892E-16,0,0,2.877209,2.885877,2.741583,0,0,0.7211932,9.9762,0,0.008668226,-0.008668226,13.30671,95.04771,0.1410393,3.015742,2.301767,0,12.85341
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.116823,65.70576,48.01868,2.182029,2.182029,0,0,0,2.182029,97.0117,0,0,0,2.116823,2.296873,2.182029,0,0,0.7308245,9.967532,0,0.1800492,-0.1800492,13.11692,93.69209,0.1410393,2.400232,1.693459,0,12.08436
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.436297,61.7847,50.10954,0.4652774,0.4652774,0,0,0,0.4652774,308.6968,0.01565164,0,0,1.436297,0.4897657,0.4652774,0,0,0.9308792,9.787483,0.9308792,0,0.9308792,14.00003,100,0.1409679,0.5118052,1.149037,0,11.22378
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3164645,53.87266,51.43506,2.4072,2.4072,0,-1,0,2.4072,13.14658,0,0,0,0.3164645,2.533895,2.4072,0,0,0,10.62527,0,2.21743,-2.21743,11.66265,83.30449,0.1409679,2.64792,0.2531716,0,10.94174
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,52.10571,52.10571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.463811,8.407845,0,0,0,11.66265,83.30449,0.1409679,0,0,0,8.407845
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,52.9026,52.9026,1.437117,1.437117,0,-1,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.463811,8.407845,0,1.512755,-1.512755,10.06807,71.91463,0.1409679,1.580829,0,0,8.407845
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,52.50021,52.50021,1.321818,1.321818,0,-1,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.14465,6.895089,0,1.391388,-1.391388,8.601417,61.43857,0.1409679,1.454,0,0,6.895089
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,50.94588,50.94588,0.1673129,0.1673129,0,-1,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,5.690636,5.503702,0,0.1761188,-0.1761188,8.415771,60.11253,0.1409679,0.1840442,0,0,5.503702
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,49.62035,49.62035,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,5.886324,5.327583,0,2.098545,-2.098545,6.203711,44.31213,0.1409679,2.19298,0,0,5.327583
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,47.97923,47.97923,5.008853,3.067586,0,-1,0,3.067586,0,0,1.941267,2.442153,0,3.229038,3.067586,0,0,8.21804,3.229038,0,3.229038,-3.229038,2.800006,20,0.1409679,5.509739,0,0,3.229038
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,46.42489,46.42489,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409679,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,44.82322,44.82322,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409679,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,43.71862,43.71862,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409679,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,42.82705,42.82705,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409679,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,41.8329,41.8329,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409679,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,41.13858,41.13858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409679,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,40.47581,40.47581,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409679,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,39.87617,39.87617,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409679,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,39.36332,39.36332,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1411118,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,39.16607,39.16607,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1413029,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,38.78735,38.78735,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1416233,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,39.65525,39.65525,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1416233,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.137012,50.40836,41.84868,2.276825,2.276825,0,-1,0,2.276825,49.93848,0,0,0,1.137012,2.396658,2.276825,0,0,4.84725,6.262749,0,1.259646,-1.259646,8.073739,57.66945,0.1416233,2.504508,0.9096096,0,7.399761
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.99849,59.80622,43.78173,1.211292,1.211292,0,0,0,1.211292,164.9884,0,0,0,1.99849,1.275044,1.211292,0,0,6.246857,5.003103,0.7234463,0,0.7234463,8.76006,62.57174,0.1415679,1.332421,1.598792,0,7.001593
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.305892,64.96806,45.80158,2.677556,2.677556,0,0,0,2.677556,86.11926,0,0,0,2.305892,2.81848,2.677556,0,0,5.523411,5.654205,0,0.5125885,-0.5125885,8.219745,58.71235,0.1415679,2.945312,1.844713,0,7.960096
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.119083,65.52886,47.8451,1.175673,1.175673,0,0,0,1.175673,180.2443,0,0,0,2.119083,1.23755,1.175673,0,0,6.092953,5.141616,0.8815325,0,0.8815325,9.05604,64.68587,0.1415005,1.29324,1.695266,0,7.260699
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.862774,65.46602,49.92806,0.6490613,0.6490613,0,0,0,0.6490613,286.9951,0,0,0,1.862774,0.6832225,0.6490613,0,0,5.211421,5.934996,1.179552,0,1.179552,10.17506,72.67886,0.1414104,0.7139674,1.49022,0,7.79777
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3191578,53.71728,51.26148,2.437032,2.437032,0,-1,0,2.437032,13.09617,0,4.440892E-16,0,0.3191578,2.565297,2.437032,0,0,4.031869,6.996593,0,2.246139,-2.246139,7.807423,55.76719,0.1414104,2.680735,0.2553262,0,7.31575
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,51.92424,51.92424,1.152766,1.152766,0,-1,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,6.527579,4.750453,0,1.213437,-1.213437,6.528347,46.63096,0.1414104,1.268042,0,0,4.750453
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,52.68168,52.68168,0.7563195,0.7563195,0,-1,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,7.875843,3.537016,0,0.7961258,-0.7961258,5.689157,40.63676,0.1414104,0.8319514,0,0,3.537016
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,52.27929,52.27929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.760427,2.74089,0,0,0,5.689157,40.63676,0.1414104,0,0,0,2.74089
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,50.6855,50.6855,3.423099,2.603845,0,-1,0,2.603845,0,0,0.8192539,1.161564,0,2.74089,2.603845,0,0,8.760427,2.74089,0,2.74089,-2.74089,2.800006,20,0.1414104,3.765409,0,0,2.74089
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,49.35209,49.35209,3.128906,0,0,-1,0,0,0,0,3.128906,3.441796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414104,3.441796,0,0,0
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,47.75042,47.75042,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414104,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,46.20397,46.20397,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414104,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,44.64964,44.64964,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414104,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,43.53715,43.53715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414104,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,42.66924,42.66924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414104,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,41.69877,41.69877,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414104,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,41.02812,41.02812,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414104,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,40.34169,40.34169,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414104,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,39.76571,39.76571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414104,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,39.25286,39.25286,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1416224,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,39.05561,39.05561,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1417367,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,38.70056,38.70056,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1418506,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,39.54479,39.54479,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1418506,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.13407,50.2261,41.69877,1.104301,1.104301,0,-1,0,1.104301,102.6957,0,0,0,1.13407,1.162422,1.104301,0,0,4.182541,6.860987,0,0.02835268,-0.02835268,10.00223,71.44439,0.1418506,1.214731,0.9072558,0,7.995057
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,1.99853,59.62927,43.62394,0.5243277,0.5243277,0,0,0,0.5243277,381.1605,0,0,0,1.99853,0.5519239,0.5243277,0,0,4.214045,6.832634,1.446606,0,1.446606,11.37461,81.24702,0.1417405,0.5767604,1.598824,0,8.831164
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.308478,64.78304,45.62011,1.043964,1.043964,0,0,0,1.043964,221.1262,0,0,0,2.308478,1.098909,1.043964,0,0,2.767438,8.13458,1.209568,0,1.209568,12.5221,89.44341,0.1416486,1.14836,1.846782,0,10.44306
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.123252,65.36115,47.66363,0.6857716,0.6857716,0,0,0,0.6857716,309.615,0,0,0,2.123252,0.7218649,0.6857716,0,0,1.55787,9.223191,1.401387,0,1.401387,13.85157,98.93962,0.1415422,0.7543488,1.698601,0,11.34644
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.445389,61.4271,49.70714,0,0,0,0,0,0,0,1.288906,0,0,1.445389,0,0,0,0,0.1564831,10.48444,0.1564831,0,0.1564831,14.00003,100,0.1415304,0,1.156311,0,11.92983
