Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.323296,53.52502,51.04056,1.79532,1.79532,0,-1,0,1.79532,18.00771,0,2.220446E-16,0,0.323296,1.88981,1.79532,0,0,0,10.62527,0,1.566514,-1.566514,12.34878,88.20538,0.1415304,1.974852,0.2586368,0,10.94857
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,51.70332,51.70332,0.2246012,0.2246012,0,-1,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.740571,9.05876,0,0.2364224,-0.2364224,12.09957,86.4253,0.1415304,0.2470614,0,0,9.05876
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,52.46076,52.46076,0.3859328,0.3859328,0,-1,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,2.003263,8.822337,0,0.4062451,-0.4062451,11.67135,83.36659,0.1415304,0.4245261,0,0,8.822337
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,52.01103,52.01103,0.07869329,0.07869329,0,-1,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.454646,8.416093,0,0.08283504,-0.08283504,11.58403,82.7429,0.1415304,0.08656262,0,0,8.416093
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,50.46458,50.46458,2.052652,2.052652,0,-1,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.546685,8.333258,0,2.160686,-2.160686,9.306467,66.47463,0.1415304,2.257917,0,0,8.333258
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,49.13117,49.13117,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.947448,6.172571,0,1.207194,-1.207194,8.033972,57.3854,0.1415304,1.261518,0,0,6.172571
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,47.5295,47.5295,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.288775,4.965377,0,0.2165227,-0.2165227,7.805737,55.75515,0.1415304,0.2262662,0,0,4.965377
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,45.97516,45.97516,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.529356,4.748854,0,0.8377791,-0.8377791,6.92264,49.44733,0.1415304,0.8754792,0,0,4.748854
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,44.4445,44.4445,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.460221,3.911075,0,0.7164441,-0.7164441,6.167442,44.05307,0.1415304,0.7486842,0,0,3.911075
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,43.37934,43.37934,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.25627,3.194631,0,0.3355261,-0.3355261,5.813766,41.52682,0.1415304,0.3506248,0,0,3.194631
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,42.51933,42.51933,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.629077,2.859105,0,0.5116739,-0.5116739,5.274415,37.67432,0.1415304,0.5346992,0,0,2.859105
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,41.56464,41.56464,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.197604,2.347431,0,0.3990706,-0.3990706,4.853757,34.66963,0.1415304,0.4170288,0,0,2.347431
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,40.91766,40.91766,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.641016,1.94836,0,0.2760926,-0.2760926,4.56273,32.59087,0.1415304,0.2885168,0,0,1.94836
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,40.23123,40.23123,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.947785,1.672267,0,0.2938837,-0.2938837,4.25295,30.37815,0.1415304,0.3071085,0,0,1.672267
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,39.65525,39.65525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27432,1.378384,0,0,0,4.25295,30.37815,0.1415304,0,0,0,1.378384
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,39.16607,39.16607,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.27432,1.378384,0,0.6236174,-0.6236174,3.595599,25.6828,0.1415304,0.6516801,0,0,1.378384
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,38.96882,38.96882,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.96723,0.7547664,0,0.5321063,-0.5321063,3.03471,21.67646,0.1415304,0.5560511,0,0,0.7547664
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,38.61377,38.61377,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.55846,0.2226601,0,0.05371037,-0.05371037,2.978094,21.27206,0.1415304,0.05612734,0,0,0.2226601
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,39.43433,39.43433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.61814,0.1689497,0,0,0,2.978094,21.27206,0.1415304,0,0,0,0.1689497
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.132915,50.09993,41.58831,3.130288,1.236772,0,-1,0,1.236772,91.60262,0,1.893517,3.067561,1.132915,1.301865,1.236772,0,0,11.61814,0.1689497,0,0.1689497,-0.1689497,2.800006,20,0.1415304,3.443317,0.9063323,0,1.301865
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.999878,59.5173,43.51348,0,0,0,0,0,0,0,0,0,0,1.999878,0,0,0,0,11.80586,0,1.999878,0,1.999878,4.697257,33.55177,0.1413789,0,1.599902,0,1.999878
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.312058,64.67139,45.49387,1.73239,1.73239,0,0,0,1.73239,133.4606,0,0,0,2.312058,1.823568,1.73239,0,0,9.805983,1.79989,0.4884898,0,0.4884898,5.160678,36.86192,0.141342,1.905628,1.849646,0,4.111948
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.129121,65.21859,47.49005,0.7805745,0.7805745,0,0,0,0.7805745,272.7633,0,0,0,2.129121,0.8216574,0.7805745,0,0,9.317492,2.239531,1.307464,0,1.307464,6.401048,45.72168,0.1412432,0.858632,1.703297,0,4.368652
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.4526,61.29317,49.52567,0,0,0,0,0,0,0,0,0,0,1.4526,0,0,0,0,8.010029,3.416248,1.4526,0,1.4526,7.779105,55.56493,0.1411336,0,1.16208,0,4.868848
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4351671,54.21876,50.85909,0,0,0,-1,0,0,0,0,0,0,0.4351671,0,0,0,0,6.557428,4.723588,0.4351671,0,0.4351671,8.191941,58.51374,0.1411008,0,0.3481337,0,5.158756
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,51.52974,51.52974,0.1943242,0.1943242,0,-1,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,6.122262,5.115239,0,0.2045517,-0.2045517,7.976325,56.97363,0.1411008,0.2137566,0,0,5.115239
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,52.27929,52.27929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.349541,4.910687,0,0,0,7.976325,56.97363,0.1411008,0,0,0,4.910687
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,51.83745,51.83745,1.228869,1.228869,0,-1,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,6.349541,4.910687,0,1.293547,-1.293547,6.612806,47.23424,0.1411008,1.351756,0,0,4.910687
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,50.28312,50.28312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.786815,3.61714,0,0,0,6.612806,47.23424,0.1411008,0,0,0,3.61714
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,48.91025,48.91025,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,7.786815,3.61714,0,2.606867,-2.606867,3.864927,27.60657,0.1411008,2.724176,0,0,3.61714
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,47.30858,47.30858,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,10.68333,1.010273,0,0.07167698,-0.07167698,3.789373,27.0669,0.1411008,0.07490245,0,0,1.010273
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,45.80158,45.80158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76298,0.9385964,0,0,0,3.789373,27.0669,0.1411008,0,0,0,0.9385964
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,44.27092,44.27092,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,10.76298,0.9385964,0,0.1097954,-0.1097954,3.673639,26.24022,0.1411008,0.1147362,0,0,0.9385964
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,43.22943,43.22943,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,10.88497,0.828801,0,0.2407043,-0.2407043,3.419914,24.42791,0.1411008,0.251536,0,0,0.828801
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,42.3852,42.3852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.15242,0.5880967,0,0,0,3.419914,24.42791,0.1411008,0,0,0,0.5880967
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,41.43051,41.43051,0.3804322,0.3804322,0,-1,0,0.3804322,0,0,0,0,0,0.400455,0.3804322,0,0,11.15242,0.5880967,0,0.400455,-0.400455,2.997797,21.41279,0.1411008,0.4184754,0,0,0.5880967
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,40.78353,40.78353,0.05540173,0.05540173,0,-1,0,0.05540173,0,0,6.938894E-18,0,0,0.05831761,0.05540173,0,0,11.59737,0.1876417,0,0.05831761,-0.05831761,2.936325,20.97371,0.1411008,0.0609419,0,0,0.1876417
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,40.12077,40.12077,0.06228564,0.06228564,0,-1,0,0.06228564,0,0,6.938894E-18,0,0,0.06556383,0.06228564,0,0,11.66217,0.1293241,0,0.06556383,-0.06556383,2.867215,20.48006,0.1411008,0.0685142,0,0,0.1293241
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,39.56846,39.56846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73502,0.06376024,0,0,0,2.867215,20.48006,0.1411008,0,0,0,0.06376024
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,39.05561,39.05561,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.73502,0.06376024,3.33,0,3.33,6.02633,43.04513,0.1412651,0.340802,0,5,0.06376024
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,38.85836,38.85836,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.405016,3.06076,3.33,0,3.33,9.185446,65.61019,0.1413788,0,0,5,3.06076
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,38.50331,38.50331,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,5.075016,6.05776,3.33,0,3.33,12.34456,88.17526,0.1415528,0.4139682,0,5,6.05776
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,39.32387,39.32387,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.745016,9.05476,0,0.6774107,-0.6774107,11.63051,83.07489,0.1415528,0.7078941,0,0,9.05476
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.309508,51.37526,41.45418,0.4676566,0.4676566,0,-1,0,0.4676566,280.0148,0,0,0,1.309508,0.4922701,0.4676566,0,0,2.497694,8.37735,0.8172377,0,0.8172377,12.40581,88.61273,0.1414913,0.5144222,1.047606,0,9.686857
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.198584,61.15755,43.36356,1.691374,1.691374,0,0,0,1.691374,129.9881,0,0,0,2.198584,1.780394,1.691374,0,0,1.680456,9.112864,0.4181904,0,0.4181904,12.80254,91.44651,0.1414599,1.860512,1.758868,0,11.31145
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.526431,66.54888,45.3124,3.392417,3.392417,2.191461,0,0.7632687,3.392417,74.47288,0,0,0,2.526431,1.264165,1.200957,0,0,1.262266,9.489235,1.262266,0,1.262266,14.00003,100,0.1415167,3.731659,2.021145,5,12.01567
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.755936,71.27919,47.30858,0.2959459,0.2959459,0,0,0,0.2959459,931.2299,2.444414,0,0,2.755936,0.3115219,0.2959459,0,0,0,10.62527,0,0,0,14.00003,100,0.1415167,0.3255404,2.204749,0,13.38121
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.858702,64.78118,49.35209,1.691444,1.691444,0,0,0,1.691444,109.8885,0.0782349,0,0,1.858702,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1415167,1.860589,1.486962,0,12.48398
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4104057,53.79778,50.63816,1.243842,1.243842,0,-1,0,1.243842,32.99499,0,2.220446E-16,0,0.4104057,1.309308,1.243842,0,0,0,10.62527,0,0.8989021,-0.8989021,13.0525,93.23197,0.1415167,1.368227,0.3283246,0,11.03568
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,51.30882,51.30882,1.500201,1.500201,0,-1,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,0.9987801,9.726372,0,1.579159,-1.579159,11.38792,81.34214,0.1415167,1.650221,0,0,9.726372
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,52.05837,52.05837,1.514588,1.514588,0,-1,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.753401,8.147213,0,1.594303,-1.594303,9.707379,69.33829,0.1415167,1.666046,0,0,8.147213
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,51.61653,51.61653,0.4409401,0.4409401,0,-1,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.524848,6.55291,0,0.4641475,-0.4641475,9.218125,65.84362,0.1415167,0.4850341,0,0,6.55291
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,50.06219,50.06219,1.106919,1.106919,0,-1,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.040568,6.088763,0,1.165178,-1.165178,7.989921,57.07075,0.1415167,1.21761,0,0,6.088763
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,48.72878,48.72878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.33521,4.923585,0,0,0,7.989921,57.07075,0.1415167,0,0,0,4.923585
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,47.13499,47.13499,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.33521,4.923585,0,3.22804,-3.22804,4.587268,32.76614,0.1415167,3.373301,0,0,4.923585
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,45.62011,45.62011,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0,0,1.501318,1.426252,0,0,9.92192,1.695546,0,1.501318,-1.501318,3.00474,21.46238,0.1415167,1.568878,0,0,1.695546
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,44.11312,44.11312,0.3070472,0.1845164,0,-1,0,0.1845164,0,0,0.1225308,0.1532355,0,0.1942278,0.1845164,0,0,11.59005,0.1942278,0,0.1942278,-0.1942278,2.800006,20,0.1415167,0.3377519,0,0,0.1942278
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,43.07163,43.07163,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415167,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,42.25107,42.25107,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415167,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,41.29638,41.29638,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415167,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,40.6494,40.6494,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415167,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,40.0103,40.0103,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415167,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,39.458,39.458,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415167,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,38.96882,38.96882,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1417313,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,38.78735,38.78735,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1419248,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,38.40863,38.40863,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1421609,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,39.22919,39.22919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1421609,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.392619,51.93337,41.34372,2.458733,2.458733,0,-1,0,2.458733,56.63971,0,0,0,1.392619,2.58814,2.458733,0,0,2.624279,8.263423,0,1.195521,-1.195521,10.25023,73.21577,0.1421609,2.704606,1.114095,0,9.656043
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.009038,59.28046,43.22943,1.365094,1.365094,0,0,0,1.365094,147.1722,0,0,0,2.009038,1.436941,1.365094,0,0,3.952635,7.067903,0.5720975,0,0.5720975,10.79297,77.09248,0.1421179,1.501603,1.607231,0,9.076941
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.325565,64.43582,45.17827,0.6499488,0.6499488,0,0,0,0.6499488,357.8074,0,0,0,2.325565,0.6841566,0.6499488,0,0,3.380538,7.58279,1.641408,0,1.641408,12.35014,88.21514,0.141995,0.7149436,1.860452,0,9.908355
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.63578,69.86485,47.17445,1.552202,1.552202,0,0,0,1.552202,169.809,0,0,0,2.63578,1.633897,1.552202,0,0,1.73913,9.060058,1.001882,0,1.001882,13.30061,95.0042,0.14192,1.707423,2.108624,0,11.69584
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.628398,62.47065,49.17062,1.962973,1.962973,0,0,0,1.962973,82.95571,0,0,0,1.628398,2.066288,1.962973,0,0,0.7372473,9.961752,0,0.4378892,-0.4378892,12.83904,91.70723,0.14192,2.15927,1.302719,0,11.59015
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3439371,53.10022,50.46458,0.9620436,0.9620436,0,-1,0,0.9620436,35.75067,0,1.110223E-16,0,0.3439371,1.012678,0.9620436,0,0,1.223791,9.523863,0,0.6687405,-0.6687405,12.13412,86.67214,0.14192,1.058248,0.2751497,0,9.8678
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,51.12735,51.12735,3.063083,3.063083,0,-1,0,3.063083,0,0,4.440892E-16,0.0393916,0,3.224298,3.063083,0,0,1.966836,8.855122,0,3.224298,-3.224298,8.735415,62.39569,0.14192,3.369392,0,0,8.855122
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,51.88479,51.88479,1.762678,1.762678,0,-1,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,5.549389,5.630824,0,1.855451,-1.855451,6.779598,48.42561,0.14192,1.938946,0,0,5.630824
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,51.43506,51.43506,0.8006862,0.8006862,0,-1,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,7.611001,3.775373,0,0.8428277,-0.8428277,5.89118,42.07977,0.14192,0.8807549,0,0,3.775373
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,49.88073,49.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.547477,2.932545,0,0,0,5.89118,42.07977,0.14192,0,0,0,2.932545
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,48.5552,48.5552,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,8.547477,2.932545,0,2.635041,-2.635041,3.113603,22.23998,0.14192,2.753617,0,0,2.932545
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,47.00087,47.00087,2.743902,0.2826298,0,-1,0,0.2826298,0,0,2.461272,2.735662,0,0.297505,0.2826298,0,0,11.4753,0.297505,0,0.297505,-0.297505,2.800006,20,0.14192,3.018292,0,0,0.297505
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,45.49387,45.49387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14192,0,0,0,0
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,43.97899,43.97899,0.3445236,0,0,-1,0,0,0,0,0.3445236,0.378976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14192,0.378976,0,0,0
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,42.96117,42.96117,0.6238741,0,0,-1,0,0,0,0,0.6238741,0.6862615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14192,0.6862615,0,0,0
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,42.14061,42.14061,0.2899406,0,0,-1,0,0,0,0,0.2899406,0.3189346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14192,0.3189346,0,0,0
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,41.18592,41.18592,0.3301876,0,0,-1,0,0,0,0,0.3301876,0.3632064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14192,0.3632064,0,0,0
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,40.56261,40.56261,0.3314795,0,0,-1,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14192,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,39.89985,39.89985,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14192,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,39.36332,39.36332,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14192,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,38.87414,38.87414,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.142098,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,38.70056,38.70056,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1422482,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,38.32184,38.32184,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1424673,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,39.1424,39.1424,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1424673,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.141984,49.79598,41.23326,0.8702496,0.8702496,0,-1,0,0.8702496,131.2249,0,0,0,1.141984,0.9160522,0.8702496,0,0,3.02285,7.904709,0.2259317,0,0.2259317,11.34664,81.04726,0.1424505,0.9572746,0.9135871,0,9.046693
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.016377,59.1956,43.0953,1.496007,1.496007,0,0,0,1.496007,134.7839,0,0,0,2.016377,1.574745,1.496007,0,0,2.796918,8.108047,0.4416325,0,0.4416325,11.76561,84.03989,0.1424175,1.645608,1.613102,0,10.12442
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.334683,64.36797,45.04414,0.9315715,0.9315715,0,0,0,0.9315715,250.6177,0,0,0,2.334683,0.9806017,0.9315715,0,0,2.355285,8.505517,1.354082,0,1.354082,13.0502,93.21555,0.1423165,1.024729,1.867747,0,10.8402
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.157136,64.9255,47.00087,0,0,0,0,0,0,0,1.155932,0,0,2.157136,0,0,0,0,1.001204,9.724191,1.001204,0,1.001204,14.00003,100,0.1422419,0,1.725708,0,11.88133
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.983351,65.55069,48.99704,0.6808536,0.6808536,0,0,0,0.6808536,291.3036,1.266663,0,0,1.983351,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1422419,0.748939,1.586681,0,12.60863
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3536107,53.03912,50.33046,1.018348,1.018348,0,-1,0,1.018348,34.72396,0,2.220446E-16,0,0.3536107,1.071945,1.018348,0,0,0,10.62527,0,0.7183342,-0.7183342,13.24284,94.59151,0.1422419,1.120182,0.2828885,0,10.97888
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,50.94588,50.94588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7981491,9.90694,0,0,0,13.24284,94.59151,0.1422419,0,0,0,9.90694
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,51.70332,51.70332,0.7904538,0.7904538,0,-1,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.7981491,9.90694,0,0.8320566,-0.8320566,12.36577,88.32677,0.1422419,0.8694991,0,0,9.90694
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,51.30882,51.30882,0.2317149,0.2317149,0,-1,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.722656,9.074883,0,0.2439104,-0.2439104,12.10867,86.49032,0.1422419,0.2548864,0,0,9.074883
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,49.75448,49.75448,0.9947069,0.9947069,0,-1,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,1.993668,8.830973,0,1.04706,-1.04706,11.00497,78.60677,0.1422419,1.094178,0,0,8.830973
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,48.37373,48.37373,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.157068,7.783913,0,1.636678,-1.636678,9.27976,66.28387,0.1422419,1.710329,0,0,7.783913
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,46.8194,46.8194,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.975599,6.147235,0,2.223636,-2.223636,6.935843,49.54163,0.1422419,2.323699,0,0,6.147235
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,45.3124,45.3124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.446306,3.923599,0,0,0,6.935843,49.54163,0.1422419,0,0,0,3.923599
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,43.82907,43.82907,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.446306,3.923599,0,0.4519698,-0.4519698,6.459424,46.13865,0.1422419,0.4723084,0,0,3.923599
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,42.82705,42.82705,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.948494,3.471629,0,0.0389026,-0.0389026,6.418417,45.84575,0.1422419,0.04065322,0,0,3.471629
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,42.00648,42.00648,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,7.991719,3.432727,0,0.05363286,-0.05363286,6.361883,45.44193,0.1422419,0.05604634,0,0,3.432727
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,41.07546,41.07546,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.051311,3.379094,0,0.4944374,-0.4944374,5.840701,41.71921,0.1422419,0.5166871,0,0,3.379094
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,40.42848,40.42848,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.600686,2.884657,0,0.2260296,-0.2260296,5.602445,40.01738,0.1422419,0.236201,0,0,2.884657
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,39.78938,39.78938,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.85183,2.658627,0,0.4547405,-0.4547405,5.123106,36.59354,0.1422419,0.4752038,0,0,2.658627
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,39.25286,39.25286,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.357098,2.203887,0,0.06904557,-0.06904557,5.050325,36.07368,0.1422419,0.07215262,0,0,2.203887
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,38.78735,38.78735,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.433815,2.134841,0,0.3525437,-0.3525437,4.678712,33.4193,0.1422419,0.3684082,0,0,2.134841
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,38.5901,38.5901,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.82553,1.782297,0,0.6648713,-0.6648713,3.977876,28.41334,0.1422419,0.6947905,0,0,1.782297
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,38.23505,38.23505,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.56428,1.117426,3.137645,0,3.137645,6.954507,49.67495,0.1425322,1.866937,0,5,1.117426
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,39.03194,39.03194,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.426631,3.941306,3.211003,0,3.211003,10.00073,71.43366,0.1428283,1.781996,0,5,3.941306
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.149261,49.71167,41.09913,0,0,0,-1,0,0,0,0,0,0,1.149261,0,0,0,0,4.215628,6.831209,1.149261,0,1.149261,11.09102,79.2214,0.1427427,0,0.9194091,0,7.980471
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.025623,59.12778,42.96117,0,0,0,0,0,0,0,0,0,0,2.025623,0,0,0,0,3.066366,7.865544,2.025623,0,2.025623,13.01269,92.94762,0.1425921,0,1.620498,0,9.891168
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.345842,64.3013,44.89423,1.998093,1.998093,0,0,0,1.998093,117.404,0,0,0,2.345842,2.103256,1.998093,0,0,1.040744,9.688605,0.2425857,0,0.2425857,13.24283,94.59145,0.1425741,2.197902,1.876673,0,12.03445
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.169677,64.89121,46.86673,0.9485492,0.9485492,0,0,0,0.9485492,228.7363,0.3730458,0,0,2.169677,0.9984728,0.9485492,0,0,0.7981579,9.906932,0.7981579,0,0.7981579,14.00003,100,0.1425149,1.043404,1.735741,0,12.07661
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.923267,64.83389,48.86291,2.159189,2.159189,0,0,0,2.159189,89.07357,0,0,0,1.923267,2.272831,2.159189,0,0,0,10.62527,0,0.3495639,-0.3495639,13.63156,97.36806,0.1425149,2.375108,1.538614,0,12.54854
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3649075,52.94238,50.14899,0.7088788,0.7088788,0,-1,0,0.7088788,51.4767,0,1.110223E-16,0,0.3649075,0.7461882,0.7088788,0,0,0.3884043,10.27571,0,0.3812808,-0.3812808,13.22965,94.49731,0.1425149,0.7797667,0.291926,0,10.64062
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,50.7723,50.7723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8120496,9.894429,0,0,0,13.22965,94.49731,0.1425149,0,0,0,9.894429
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,51.52974,51.52974,2.165399,2.165399,0,-1,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,0.8120496,9.894429,0,2.279367,-2.279367,10.82699,77.33546,0.1425149,2.381939,0,0,9.894429
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,51.12735,51.12735,1.601412,1.601412,0,-1,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.34468,7.615062,0,1.685697,-1.685697,9.050105,64.64348,0.1425149,1.761553,0,0,7.615062
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,49.57301,49.57301,1.363311,1.363311,0,-1,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.217677,5.929366,0,1.435064,-1.435064,7.537416,53.83857,0.1425149,1.499642,0,0,5.929366
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,48.20015,48.20015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.812192,4.494301,0,0,0,7.537416,53.83857,0.1425149,0,0,0,4.494301
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,46.64581,46.64581,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,6.812192,4.494301,0,1.008988,-1.008988,6.473849,46.24169,0.1425149,1.054392,0,0,4.494301
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,45.1546,45.1546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.933289,3.485314,0,0,0,6.473849,46.24169,0.1425149,0,0,0,3.485314
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,43.69495,43.69495,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,7.933289,3.485314,0,0.5430322,-0.5430322,5.901443,42.15308,0.1425149,0.5674686,0,0,3.485314
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,42.71658,42.71658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.536658,2.942282,0,0,0,5.901443,42.15308,0.1425149,0,0,0,2.942282
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,41.89602,41.89602,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.536658,2.942282,0,0.247924,-0.247924,5.640108,40.28641,0.1425149,0.2590806,0,0,2.942282
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,40.98867,40.98867,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,8.812129,2.694358,0,0.2631544,-0.2631544,5.362719,38.30506,0.1425149,0.2749964,0,0,2.694358
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,40.34169,40.34169,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.104523,2.431203,0,0.4184887,-0.4184887,4.921593,35.15417,0.1425149,0.4373207,0,0,2.431203
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,39.70259,39.70259,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.56951,2.012715,0,0.6737248,-0.6737248,4.211425,30.08155,0.1425149,0.7040424,0,0,2.012715
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,39.16607,39.16607,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.31809,1.33899,0,0.1008819,-0.1008819,4.105086,29.32198,0.1425149,0.1054216,0,0,1.33899
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,38.70056,38.70056,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.43018,1.238108,0,0.2128062,-0.2128062,3.880769,27.71972,0.1425149,0.2223824,0,0,1.238108
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,38.50331,38.50331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.66664,1.025302,0,0,0,3.880769,27.71972,0.1425149,0,0,0,1.025302
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,38.14826,38.14826,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.66664,1.025302,3.166391,0,3.166391,6.884671,49.17612,0.1428058,1.833652,0,5,1.025302
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,38.94515,38.94515,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.500245,3.875054,3.33,0,3.33,10.04379,71.74119,0.1430551,0.9862251,0,5,3.875054
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.158466,49.6677,40.98867,0.9801719,0.9801719,0,-1,0,0.9801719,118.1901,0,0,0,1.158466,1.03176,0.9801719,0,0,4.170245,6.872054,0.1267063,0,0.1267063,10.16399,72.59978,0.1430457,1.078189,0.926773,0,8.03052
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.036775,59.07701,42.82705,0,0,0,0,0,0,0,0,0,0,2.036775,0,0,0,0,4.043538,6.98609,2.036775,0,2.036775,12.09624,86.40158,0.1428947,0,1.62942,0,9.022865
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.358569,64.26787,44.7601,1.157846,1.157846,0,0,0,1.157846,203.7032,0,0,0,2.358569,1.218785,1.157846,0,0,2.006763,8.819187,1.139784,0,1.139784,13.17754,94.12509,0.1428103,1.27363,1.886855,0,11.17776
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.184549,64.83383,46.69315,0,0,0,0,0,0,0,1.31757,0,0,2.184549,0,0,0,0,0.8669793,9.844993,0.8669793,0,0.8669793,14.00003,100,0.1427463,0,1.747639,0,12.02954
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.51622,60.94244,48.68933,3.155502,3.155502,1.715092,0,0.6332202,3.155502,48.05006,0,4.440892E-16,0,1.51622,1.51622,1.44041,0,0,0,10.62527,0,0,0,14.00003,100,0.1427463,3.471052,1.212976,5,12.14149
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5090262,53.89687,49.9754,2.246013,2.246013,0,-1,0,2.246013,22.66355,0,0,0,0.5090262,2.364224,2.246013,0,0,0,10.62527,0,1.855198,-1.855198,12.04448,86.03181,0.1427463,2.470614,0.407221,0,11.1343
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,50.59872,50.59872,1.227847,1.227847,0,-1,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,2.061331,8.770077,0,1.29247,-1.29247,10.68209,76.30052,0.1427463,1.350631,0,0,8.770077
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,51.34827,51.34827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.497409,7.477606,0,0,0,10.68209,76.30052,0.1427463,0,0,0,7.477606
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,50.94588,50.94588,1.084667,1.084667,0,-1,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,3.497409,7.477606,0,1.141754,-1.141754,9.47858,67.70401,0.1427463,1.193133,0,0,7.477606
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,49.39943,49.39943,2.071107,2.071107,0,-1,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,4.766025,6.335852,0,2.180113,-2.180113,7.180539,51.28946,0.1427463,2.278218,0,0,6.335852
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,48.01868,48.01868,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,7.188372,4.155739,0,1.00354,-1.00354,6.122715,43.73359,0.1427463,1.048699,0,0,4.155739
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,46.46434,46.46434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.303416,3.152199,0,0,0,6.122715,43.73359,0.1427463,0,0,0,3.152199
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,44.98102,44.98102,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,8.303416,3.152199,0,0.747198,-0.747198,5.3351,38.10778,0.1427463,0.7808219,0,0,3.152199
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,43.53715,43.53715,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,9.133636,2.405001,0,0.3839843,-0.3839843,4.930345,35.21667,0.1427463,0.4012635,0,0,2.405001
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,42.60612,42.60612,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,9.560286,2.021017,0,0.2912703,-0.2912703,4.623319,33.02364,0.1427463,0.3043774,0,0,2.021017
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,41.78556,41.78556,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,9.88392,1.729747,0,0.1787856,-0.1787856,4.434862,31.67752,0.1427463,0.186831,0,0,1.729747
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,40.87821,40.87821,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,10.08257,1.550961,0,0.4300704,-0.4300704,3.981528,28.43943,0.1427463,0.4494236,0,0,1.550961
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,40.25489,40.25489,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,10.56043,1.120891,0,0.01225842,-0.01225842,3.968607,28.34713,0.1427463,0.01281004,0,0,1.120891
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,39.60791,39.60791,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,10.57405,1.108632,0,0.0345462,-0.0345462,3.932192,28.08703,0.1427463,0.03610078,0,0,1.108632
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,39.07928,39.07928,0.7397196,0.7397196,0,-1,0,0.7397196,0,0,1.110223E-16,0,0,0.7786523,0.7397196,0,0,10.61243,1.074086,0,0.7786523,-0.7786523,3.11142,22.22439,0.1427463,0.8136916,0,0,1.074086
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,38.61377,38.61377,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0,0.1267828,0.1204436,0,0,11.4776,0.2954338,0,0.1267828,-0.1267828,2.977779,21.26981,0.1427463,0.132488,0,0,0.2954338
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,38.40863,38.40863,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,11.61847,0.1686511,3.33,0,3.33,6.136895,43.83488,0.1429226,0.4803466,0,5,0.1686511
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,38.05358,38.05358,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,8.28847,3.165651,3.219607,0,3.219607,9.191282,65.65189,0.1432156,1.772034,0,5,3.165651
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,38.83469,38.83469,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,0,3.505263,3.33,5.068863,6.063297,3.33,0,3.33,12.3504,88.21695,0.1435175,1.407058,0,5,6.063297
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.169915,49.6164,40.85454,1.448061,1.448061,0,-1,0,1.448061,80.79182,0,2.220446E-16,0,1.169915,1.524274,1.448061,0,0,1.738863,9.060297,0,0.3543599,-0.3543599,11.97687,85.5489,0.1435175,1.592867,0.9359317,0,10.23021
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.049833,59.04328,42.69291,3.457447,3.457447,3.536072,0,1.130348,3.457447,59.28748,0,0,0,2.049833,0,0,0.07862537,0.0746941,2.132596,8.705937,2.124527,0,2.124527,13.99237,99.94532,0.1436768,3.803191,1.639866,5,10.75577
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.373803,64.20351,44.57863,0.05569849,0.05569849,0,0,0,0.05569849,4261.88,2.307104,0,0,2.373803,0.05862999,0.05569849,0,0,0.008069445,10.61801,0.008069445,0,0.008069445,14.00003,100,0.1436763,0.06126834,1.899042,0,12.99181
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.201316,64.78534,46.51168,1.386594,1.386594,0,0,0,1.386594,158.7571,0.7417437,0,0,2.201316,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1436763,1.525253,1.761053,0,12.82659
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.535031,60.86707,48.46841,0.1044348,0.1044348,0,0,0,0.1044348,1469.846,1.4251,0,0,1.535031,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1436763,0.1148783,1.228025,0,12.16031
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3923747,52.7544,49.75448,1.452781,1.452781,0,-1,0,1.452781,27.00853,0,0,0,0.3923747,1.529243,1.452781,0,0,0,10.62527,0,1.136868,-1.136868,12.80166,91.44027,0.1436763,1.598059,0.3138998,0,11.01765
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,50.36991,50.36991,1.42029,1.42029,0,-1,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.263187,9.488406,0,1.495042,-1.495042,11.22575,80.18378,0.1436763,1.562319,0,0,9.488406
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,51.08001,51.08001,2.232564,2.232564,0,-1,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,2.924345,7.993364,0,2.350067,-2.350067,8.748562,62.4896,0.1436763,2.45582,0,0,7.993364
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,50.6855,50.6855,1.53946,1.53946,0,-1,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.535531,5.643296,0,1.620484,-1.620484,7.040422,50.28863,0.1436763,1.693406,0,0,5.643296
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,49.17062,49.17062,0.4740976,0.4740976,0,-1,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.336069,4.022812,0,0.4990501,-0.4990501,6.514377,46.53117,0.1436763,0.5215074,0,0,4.022812
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,47.79776,47.79776,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,7.890569,3.523762,0,0.2624091,-0.2624091,6.237773,44.55544,0.1436763,0.2742175,0,0,3.523762
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,46.24342,46.24342,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.182135,3.261353,0,1.844205,-1.844205,4.293811,30.67002,0.1436763,1.927194,0,0,3.261353
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,44.79955,44.79955,1.860668,1.346291,0,-1,0,1.346291,0,0,0.5143765,0.7004433,0,1.417149,1.346291,0,0,10.23125,1.417149,0,1.417149,-1.417149,2.800006,20,0.1436763,2.046735,0,0,1.417149
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,43.37934,43.37934,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436763,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,42.44832,42.44832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436763,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,41.62776,41.62776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436763,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,40.72041,40.72041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436763,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,40.12077,40.12077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436763,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,39.47379,39.47379,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436763,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,38.94515,38.94515,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436763,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,38.50331,38.50331,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1438342,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,38.29817,38.29817,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1439394,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,37.94312,37.94312,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1440442,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,38.70056,38.70056,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1440442,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.183451,49.58164,40.72041,1.319032,1.319032,0,-1,0,1.319032,89.72123,0,2.220446E-16,0,1.183451,1.388454,1.319032,0,0,2.595255,8.289545,0,0.205003,-0.205003,11.32186,80.87027,0.1440442,1.450935,0.9467611,0,9.472996
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.064991,59.01059,42.543,0.6647363,0.6647363,0,0,0,0.6647363,310.6482,0,0,0,2.064991,0.6997225,0.6647363,0,0,2.823036,8.084542,1.365269,0,1.365269,12.61707,90.12173,0.1439436,0.73121,1.651993,0,10.14953
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.390359,64.18837,44.42872,3.375595,3.375595,2.489633,0,0.8446699,3.375595,70.81296,0,0,0,2.390359,0.9325918,0.8859622,0,0,1.457767,9.313284,1.457767,0,1.457767,14.00003,100,0.1440286,3.713155,1.912287,5,11.70364
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.219859,64.75368,46.33022,0,0,0,0,0,0,0,2.219859,0,0,2.219859,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440286,0,1.775887,0,12.84513
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.555309,60.84771,48.28694,0.5935043,0.5935043,0,0,0,0.5935043,262.0552,0.9305678,0,0,1.555309,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1440286,0.6528547,1.244247,0,12.18058
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4087101,52.64829,49.52567,0.206592,0.206592,0,-1,0,0.206592,197.8344,0.1912448,0,0,0.4087101,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1440286,0.2272512,0.326968,0,11.03398
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,50.14899,50.14899,0.0104331,0.0104331,0,-1,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1440286,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,50.85909,50.85909,0.1858583,0.1858583,0,-1,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1440286,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,50.46458,50.46458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1440286,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,48.91025,48.91025,0.1548498,0.1548498,0,-1,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1440286,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,47.5295,47.5295,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1440286,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,46.0225,46.0225,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1440286,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,44.57863,44.57863,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1440286,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,43.15842,43.15842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1440286,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,42.27474,42.27474,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1440286,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,41.47785,41.47785,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1440286,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,40.56261,40.56261,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1440286,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,39.98664,39.98664,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1440286,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,39.34754,39.34754,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1440286,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,38.81102,38.81102,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440286,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,38.39285,38.39285,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1441868,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,38.18771,38.18771,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1442907,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,37.83266,37.83266,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1444441,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,38.56643,38.56643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1444441,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.486017,51.85676,40.56261,1.154484,1.154484,0,-1,0,1.154484,128.717,0,0,0,1.486017,1.215246,1.154484,0,0,1.81586,8.991,0.2707711,0,0.2707711,12.53423,89.53002,0.1444242,1.269932,1.188814,0,10.47702
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.664079,64.44778,42.3852,0,0,0,0,0,0,0,1.11899,0,0,2.664079,0,0,0,0,1.545089,9.234694,1.545089,0,1.545089,14.00003,100,0.1443109,0,2.131263,0,11.89877
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.160963,71.82781,44.22358,0,0,0,0,0,0,0,3.160963,0,0,3.160963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443109,0,2.528771,0,13.78624
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.240727,64.69875,46.10929,0.6196678,0.6196678,0,0,0,0.6196678,361.6014,1.588446,0,0,2.240727,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1443109,0.6816345,1.792582,0,12.866
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.899976,63.72041,48.06602,1.338567,1.338567,0,0,0,1.338567,141.9411,0.4909589,0,0,1.899976,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1443109,1.472423,1.519981,0,12.52525
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4268065,52.5638,49.30475,0,0,0,-1,0,0,0,0.4268065,0,0,0.4268065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443109,0,0.3414452,0,11.05208
