Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,49.92806,49.92806,0.1829257,0.1829257,0,-1,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1443109,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,50.6855,50.6855,0.9184308,0.9184308,0,-1,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1443109,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,50.28312,50.28312,1.338523,1.338523,0,-1,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1443109,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,48.72878,48.72878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1443109,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,47.30858,47.30858,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1443109,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,45.80158,45.80158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1443109,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,44.40505,44.40505,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1443109,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,43.0243,43.0243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1443109,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,42.11694,42.11694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1443109,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,41.32005,41.32005,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1443109,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,40.45215,40.45215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1443109,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,39.87617,39.87617,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1443109,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,39.22919,39.22919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1443109,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,38.72423,38.72423,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1443109,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,38.29817,38.29817,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1443109,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,38.10092,38.10092,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1443109,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,37.76954,37.76954,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1443109,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,38.47964,38.47964,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1445231,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.50926,51.92837,40.45215,0,0,0,-1,0,0,0,0,0,0,1.50926,0,0,0,0,6.448006,4.822069,1.50926,0,1.50926,9.314722,66.53359,0.1444125,0,1.207408,0,6.331328
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.1009,59.0043,42.25107,0.7596902,0.7596902,0,0,0,0.7596902,276.5469,0,0,0,2.1009,0.799674,0.7596902,0,0,4.938746,6.180403,1.301226,0,1.301226,10.54917,75.35108,0.1443173,0.8356593,1.68072,0,8.281302
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.42966,64.15323,44.07367,0,0,0,0,0,0,0,0,0,0,2.42966,0,0,0,0,3.637521,7.351506,2.42966,0,2.42966,12.85415,91.81519,0.1441398,0,1.943728,0,9.781166
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.262115,64.74867,45.97516,1.1276,1.1276,0,0,0,1.1276,200.6133,0,0,0,2.262115,1.186947,1.1276,0,0,1.20786,9.5382,1.075168,0,1.075168,13.87415,99.10084,0.1440614,1.24036,1.809692,0,11.80031
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.601702,60.81727,47.88455,1.274331,1.274331,0,0,0,1.274331,125.6897,0.1276096,0,0,1.601702,1.341401,1.274331,0,0,0.1326922,10.50585,0.1326922,0,0.1326922,14.00003,100,0.1440518,1.401764,1.281362,0,12.10755
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4466324,52.5411,49.13117,2.504738,2.504738,0,-1,0,2.504738,17.8315,0,0,0,0.4466324,2.636567,2.504738,0,0,0,10.62527,0,2.189934,-2.189934,11.69163,83.51151,0.1440518,2.755212,0.3573059,0,11.07191
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,49.75448,49.75448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.43326,8.43534,0,0,0,11.69163,83.51151,0.1440518,0,0,0,8.43534
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,50.46458,50.46458,0.3132859,0.3132859,0,-1,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.43326,8.43534,0,0.3297747,-0.3297747,11.34402,81.02856,0.1440518,0.3446145,0,0,8.43534
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,50.06219,50.06219,1.069581,1.069581,0,-1,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,2.799677,8.105565,0,1.125875,-1.125875,10.15725,72.55161,0.1440518,1.176539,0,0,8.105565
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,48.50786,48.50786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.050649,6.979691,0,0,0,10.15725,72.55161,0.1440518,0,0,0,6.979691
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,47.08765,47.08765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.050649,6.979691,0,0,0,10.15725,72.55161,0.1440518,0,0,0,6.979691
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,45.62011,45.62011,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.050649,6.979691,0,2.044515,-2.044515,8.002137,57.15801,0.1440518,2.136518,0,0,6.979691
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,44.19991,44.19991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.322332,4.935175,0,0,0,8.002137,57.15801,0.1440518,0,0,0,4.935175
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.322332,4.935175,0,0,0,8.002137,57.15801,0.1440518,0,0,0,4.935175
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,41.91969,41.91969,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.322332,4.935175,0,0.7766506,-0.7766506,7.183475,51.31044,0.1440518,0.8115999,0,0,4.935175
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,41.13858,41.13858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.185277,4.158525,0,0,0,7.183475,51.31044,0.1440518,0,0,0,4.158525
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,40.29435,40.29435,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.185277,4.158525,0,0.237355,-0.237355,6.933281,49.52334,0.1440518,0.248036,0,0,4.158525
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,39.71838,39.71838,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.449005,3.92117,0,0.2256672,-0.2256672,6.695407,47.82424,0.1440518,0.2358222,0,0,3.92117
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,39.10295,39.10295,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,7.699747,3.695502,0,0.3216217,-0.3216217,6.356388,45.40268,0.1440518,0.3360947,0,0,3.695502
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,38.5901,38.5901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.057104,3.373881,0,0,0,6.356388,45.40268,0.1440518,0,0,0,3.373881
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,38.17193,38.17193,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.057104,3.373881,0,0.05383421,-0.05383421,6.299642,44.99735,0.1440518,0.05625675,0,0,3.373881
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,37.99046,37.99046,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.11692,3.320046,0,0.1718071,-0.1718071,6.118541,43.70378,0.1440518,0.1795384,0,0,3.320046
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,37.63541,37.63541,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.307817,3.148239,0,0.9371644,-0.9371644,5.130683,36.64766,0.1440518,0.9793367,0,0,3.148239
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,38.36918,38.36918,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.349111,2.211075,1.994159,0,1.994159,7.022509,50.16068,0.1442284,3.190973,0,5,2.211075
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.662832,53.03096,40.29435,2.208938,2.208938,0,-1,0,2.208938,75.27746,4.440892E-16,0,0,1.662832,2.325197,2.208938,0,0,7.354951,4.005818,0,0.6623655,-0.6623655,6.324315,45.17358,0.1442284,2.429832,1.330266,0,5.668651
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.197222,59.69816,42.09327,0,0,0,0,0,0,0,0,0,0,2.197222,0,0,0,0,8.090913,3.343453,2.197222,0,2.197222,8.408782,60.06261,0.1440684,0,1.757777,0,5.540675
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.451665,64.18128,43.91587,0.4913594,0.4913594,0,0,0,0.4913594,498.9555,0,0,0,2.451665,0.5172204,0.4913594,0,0,5.893691,5.320952,1.934445,0,1.934445,10.24396,73.17097,0.1439279,0.5404954,1.961332,0,7.772617
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.285798,64.77518,45.80158,0.5405871,0.5405871,0,0,0,0.5405871,422.8362,0,0,0,2.285798,0.569039,0.5405871,0,0,3.959246,7.061953,1.716759,0,1.716759,11.87262,84.80424,0.1438034,0.5946458,1.828638,0,9.347751
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.627322,60.85387,47.71097,0.1220522,0.1220522,0,0,0,0.1220522,1333.3,0,0,0,1.627322,0.128476,0.1220522,0,0,2.242487,8.607036,1.498846,0,1.498846,13.29455,94.96086,0.1436949,0.1342574,1.301857,0,10.23436
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4685045,52.48586,48.91025,1.28342,1.28342,0,-1,0,1.28342,36.50439,0,0,0,0.4685045,1.350968,1.28342,0,0,0.7436416,9.955997,0,0.8824635,-0.8824635,12.36435,88.3166,0.1436949,1.411762,0.3748036,0,10.4245
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,49.48622,49.48622,3.127234,3.127234,0,-1,0,3.127234,0,0,4.440892E-16,0.109957,0,3.291825,3.127234,0,0,1.724157,9.073533,0,3.291825,-3.291825,8.894462,63.53174,0.1436949,3.439957,0,0,9.073533
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,50.19632,50.19632,0.4816872,0.4816872,0,-1,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,5.38174,5.781708,0,0.5070391,-0.5070391,8.359995,59.71413,0.1436949,0.5298559,0,0,5.781708
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,49.79393,49.79393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.945117,5.274669,0,0,0,8.359995,59.71413,0.1436949,0,0,0,5.274669
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,48.2396,48.2396,3.465918,3.33,0,-1,0,3.33,0,0,0.1359176,0.4825094,0,3.505263,3.33,0,0,5.945117,5.274669,0,3.505263,-3.505263,4.665123,33.32224,0.1436949,3.812509,0,0,5.274669
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,46.86673,46.86673,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,9.839853,1.769406,0,0.7375317,-0.7375317,3.887697,27.76921,0.1436949,0.7707206,0,0,1.769406
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,45.38341,45.38341,1.765383,0.9802806,0,-1,0,0.9802806,0,0,0.7851021,0.9616403,0,1.031874,0.9802806,0,0,10.65933,1.031874,0,1.031874,-1.031874,2.800006,20,0.1436949,1.941921,0,0,1.031874
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,44.00266,44.00266,4.676319,0,0,-1,0,0,0,0,4.676319,5.143951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436949,5.143951,0,0,0
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,42.65346,42.65346,0.6456788,0,0,-1,0,0,0,0,0.6456788,0.7102467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436949,0.7102467,0,0,0
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,41.76189,41.76189,0.3333532,0,0,-1,0,0,0,0,0.3333532,0.3666885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436949,0.3666885,0,0,0
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,40.98867,40.98867,0.01863259,0,0,-1,0,0,0,0,0.01863259,0.02049584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436949,0.02049584,0,0,0
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,40.14444,40.14444,0.5397167,0,0,-1,0,0,0,0,0.5397167,0.5936884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436949,0.5936884,0,0,0
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,39.59213,39.59213,0.6412287,0,0,-1,0,0,0,0,0.6412287,0.7053516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436949,0.7053516,0,0,0
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,38.96882,38.96882,0.005891841,0,0,-1,0,0,0,0,0.005891841,0.006481025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436949,0.006481025,0,0,0
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,38.47964,38.47964,0.09855251,0,0,-1,0,0,0,0,0.09855251,0.1084078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436949,0.1084078,0,0,0
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,38.05358,38.05358,0.1832614,0.1832614,3.688524,0,1.171967,0.1832614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1438262,0.2015876,0,5,0
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,37.88,37.88,0.3711058,0.3711058,3.876369,0,1.223249,0.3711058,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1439856,0.4082164,0,5,2.997
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,37.52495,37.52495,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,5.14586,5.994,2.287271,0,2.287271,11.28813,80.62935,0.1441865,2.851581,0,5,5.994
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,38.23505,38.23505,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0,0.7445012,0.7072762,0,0,2.858589,8.052544,0,0.7445012,-0.7445012,10.50336,75.02384,0.1441865,0.7780038,0,0,8.052544
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.25844,49.60825,40.18389,0.9730383,0.9730383,0,-1,0,0.9730383,129.331,0,0,0,1.25844,1.024251,0.9730383,0,0,3.685813,7.308043,0.2341893,0,0.2341893,10.72553,76.61078,0.1441696,1.070342,1.006752,0,8.566483
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.777185,65.05761,41.95914,0.9285561,0.9285561,0,0,0,0.9285561,299.0864,0,0,0,2.777185,0.9774275,0.9285561,0,0,3.451624,7.518813,1.799758,0,1.799758,12.43293,88.80647,0.1440397,1.021412,2.221748,0,10.296
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.475049,64.2504,43.78173,3.424598,3.424598,2.642574,0,0.8864228,3.424598,72.27269,4.440892E-16,0,0,2.475049,0.8231831,0.782024,0,0,1.651866,9.138595,1.651866,0,1.651866,14.00003,100,0.144132,3.767058,1.980039,5,11.61364
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.311315,64.81028,45.62011,1.697897,1.697897,0,0,0,1.697897,136.1281,0.5240552,0,0,2.311315,1.78726,1.697897,0,0,0,10.62527,0,0,0,14.00003,100,0.144132,1.867687,1.849052,0,12.93659
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.654787,60.89833,47.5295,1.748909,1.748909,0,0,0,1.748909,94.61825,0,0,0,1.654787,1.840957,1.748909,0,0,0,10.62527,0,0.1861698,-0.1861698,13.80379,98.59829,0.144132,1.9238,1.32383,0,12.28006
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4922728,52.48578,48.72878,1.28053,1.28053,0,-1,0,1.28053,38.44288,0,2.220446E-16,0,0.4922728,1.347927,1.28053,0,0,0.2068553,10.4391,0,0.8556539,-0.8556539,12.90185,92.15588,0.144132,1.408583,0.3938182,0,10.93138
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,49.30475,49.30475,0.9429042,0.9429042,0,-1,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,1.157582,9.58345,0,0.9925308,-0.9925308,11.85563,84.6829,0.144132,1.037195,0,0,9.58345
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,50.01485,50.01485,1.570984,1.570984,0,-1,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.260394,8.590919,0,1.653668,-1.653668,10.11251,72.23208,0.144132,1.728083,0,0,8.590919
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,49.57301,49.57301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.097803,6.937252,0,0,0,10.11251,72.23208,0.144132,0,0,0,6.937252
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,48.01868,48.01868,4.796252,3.33,0,-1,0,3.33,0,0,1.466252,1.945878,0,3.505263,3.33,0,0,4.097803,6.937252,0,3.505263,-3.505263,6.417639,45.84019,0.144132,5.275877,0,0,6.937252
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,46.59848,46.59848,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,7.992539,3.431988,0,1.717428,-1.717428,4.607311,32.9093,0.144132,1.794712,0,0,3.431988
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,45.13882,45.13882,1.565396,1.565396,0,-1,0,1.565396,0,0,0,0.09310246,0,1.647785,1.565396,0,0,9.900793,1.714561,0,1.647785,-1.647785,2.870394,20.50277,0.144132,1.721935,0,0,1.714561
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,43.75807,43.75807,1.938447,0.0634371,0,-1,0,0.0634371,0,0,1.87501,2.068855,0,0.0667759,0.0634371,0,0,11.73166,0.0667759,0,0.0667759,-0.0667759,2.800006,20,0.144132,2.132292,0,0,0.0667759
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,42.42465,42.42465,0.4274008,0,0,-1,0,0,0,0,0.4274008,0.4701409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144132,0.4701409,0,0,0
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,41.56464,41.56464,0.1933889,0,0,-1,0,0,0,0,0.1933889,0.2127277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144132,0.2127277,0,0,0
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,40.8072,40.8072,0.4170298,0,0,-1,0,0,0,0,0.4170298,0.4587328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144132,0.4587328,0,0,0
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,39.98664,39.98664,0.4103351,0,0,-1,0,0,0,0,0.4103351,0.4513686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144132,0.4513686,0,0,0
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,39.43433,39.43433,0.3096375,0,0,-1,0,0,0,0,0.3096375,0.3406012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144132,0.3406012,0,0,0
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,38.83469,38.83469,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144132,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,38.34551,38.34551,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144132,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,37.94312,37.94312,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1442502,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,37.76954,37.76954,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1444057,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,37.41449,37.41449,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1446304,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,38.12459,38.12459,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1446304,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.282313,49.6643,40.05764,2.58164,2.58164,0,-1,0,2.58164,49.67048,0,4.440892E-16,0,1.282313,2.717516,2.58164,0,0,2.633508,8.255116,0,1.435203,-1.435203,9.988826,71.34861,0.1446304,2.839804,1.025851,0,9.53743
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.168599,59.14233,41.8329,1.794641,1.794641,0,0,0,1.794641,120.8375,0,0,0,2.168599,1.889096,1.794641,0,0,4.228179,6.819914,0.2795029,0,0.2795029,10.25399,73.24261,0.1446103,1.974106,1.734879,0,8.988513
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.500535,64.31239,43.62394,0.8909826,0.8909826,0,0,0,0.8909826,280.6491,0,0,0,2.500535,0.9378764,0.8909826,0,0,3.948675,7.071466,1.562658,0,1.562658,11.73645,83.83164,0.1444979,0.9800808,2.000428,0,9.572001
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.337716,64.91801,45.49387,1.510182,1.510182,0,0,0,1.510182,154.797,0,0,0,2.337716,1.589665,1.510182,0,0,2.386017,8.477859,0.7480514,0,0.7480514,12.44612,88.90066,0.1444442,1.6612,1.870173,0,10.81558
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.683918,60.96651,47.35592,1.164698,1.164698,0,0,0,1.164698,144.5798,0,0,0,1.683918,1.225998,1.164698,0,0,1.637966,9.151105,0.4579199,0,0.4579199,12.88054,92.00366,0.1444113,1.281168,1.347134,0,10.83502
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5182399,52.46243,48.50786,0.1754633,0.1754633,0,-1,0,0.1754633,295.355,0,0,0,0.5182399,0.1846983,0.1754633,0,0,1.180046,9.563233,0.3335416,0,0.3335416,13.19696,94.26384,0.1443874,0.1930097,0.4145919,0,10.08147
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,49.08383,49.08383,1.256577,1.256577,0,-1,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,0.846504,9.86342,0,1.322713,-1.322713,11.8027,84.30485,0.1443874,1.382235,0,0,9.86342
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,49.79393,49.79393,3.277764,3.277764,0,-1,0,3.277764,0,0,4.440892E-16,0.2755399,0,3.450277,3.277764,0,0,2.316185,8.540709,0,3.450277,-3.450277,8.165791,58.32696,0.1443874,3.60554,0,0,8.540709
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,49.35209,49.35209,1.565191,1.565191,0,-1,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,6.149826,5.090431,0,1.64757,-1.64757,6.4291,45.92205,0.1443874,1.72171,0,0,5.090431
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,47.79776,47.79776,2.044207,2.044207,0,-1,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,7.980459,3.442861,0,2.151797,-2.151797,4.160906,29.7207,0.1443874,2.248628,0,0,3.442861
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,46.37755,46.37755,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0.1156629,0,1.284376,1.220158,0,0,10.37134,1.291064,0,1.284376,-1.284376,2.807055,20.05035,0.1443874,1.342173,0,0,1.291064
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,44.9179,44.9179,3.264565,0.006352895,0,-1,0,0.006352895,0,0,3.258212,3.584669,0,0.006687258,0.006352895,0,0,11.79843,0.006687258,0,0.006687258,-0.006687258,2.800006,20,0.1443874,3.591022,0,0,0.006687258
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,43.56081,43.56081,1.022335,0,0,-1,0,0,0,0,1.022335,1.124568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443874,1.124568,0,0,0
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,42.25107,42.25107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443874,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,41.38317,41.38317,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443874,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,40.6494,40.6494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443874,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,39.82883,39.82883,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443874,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,39.3002,39.3002,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443874,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,38.70056,38.70056,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443874,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,38.18771,38.18771,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443874,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,37.81688,37.81688,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1445152,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,37.61174,37.61174,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1446575,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,37.28036,37.28036,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1447576,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,37.96679,37.96679,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1447576,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.308478,49.70514,39.89985,1.206826,1.206826,0,-1,0,1.206826,108.4231,0,0,0,1.308478,1.270343,1.206826,0,0,3.889141,7.125048,0.03813469,0,0.03813469,10.34664,73.90444,0.1447549,1.327509,1.046782,0,8.433526
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.195122,59.20359,41.6751,1.2142,1.2142,0,0,0,1.2142,180.7875,0,0,0,2.195122,1.278105,1.2142,0,0,3.851006,7.159369,0.9170163,0,0.9170163,11.2166,80.11842,0.1446893,1.33562,1.756097,0,9.35449
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.282948,72.22797,43.47403,1.584725,1.584725,0,0,0,1.584725,207.1619,0,0,0,3.282948,1.668132,1.584725,0,0,2.93399,7.984684,1.614816,0,1.614816,12.74855,91.06089,0.1445739,1.743198,2.626358,0,11.26763
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.112509,72.63091,45.28873,1.046203,1.046203,0,0,0,1.046203,297.5052,0.6920688,0,0,3.112509,1.101267,1.046203,0,0,1.319174,9.438018,1.319174,0,1.319174,14.00003,100,0.1444798,1.150824,2.490008,0,12.55053
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.065901,64.21585,47.13499,0,0,0,0,0,0,0,2.065901,0,0,2.065901,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444798,0,1.652721,0,12.69118
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6166609,53.05851,48.33428,0,0,0,-1,0,0,0,0.6166609,0,0,0.6166609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444798,0,0.4933287,0,11.24193
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,48.91025,48.91025,1.583924,1.583924,0,-1,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1444798,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,49.57301,49.57301,2.531219,2.531219,0,-1,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1444798,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,49.13117,49.13117,1.178268,1.178268,0,-1,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1444798,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,47.57684,47.57684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1444798,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,46.15663,46.15663,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1444798,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,44.73643,44.73643,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1444798,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,43.40302,43.40302,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444798,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,42.11694,42.11694,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444798,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,41.24904,41.24904,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444798,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,40.49949,40.49949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444798,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,39.70259,39.70259,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444798,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,39.18974,39.18974,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444798,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,38.5901,38.5901,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444798,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,38.10092,38.10092,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444798,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,37.7222,37.7222,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1446337,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,37.50128,37.50128,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1447752,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,37.1699,37.1699,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1450262,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,37.85633,37.85633,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1450262,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.336514,49.78642,39.76571,1.487095,1.487095,0,-1,0,1.487095,89.87414,0,0,0,1.336514,1.565363,1.487095,0,0,4.632888,6.455675,0,0.2288494,-0.2288494,9.363656,66.88312,0.1450262,1.635805,1.069211,0,7.792188
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.90152,65.80096,41.54097,0.7854477,0.7854477,0,0,0,0.7854477,369.4097,0,0,0,2.90152,0.8267871,0.7854477,0,0,4.887166,6.226825,2.074733,0,2.074733,11.33192,80.94212,0.1448786,0.8639925,2.321216,0,9.128345
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.23417,71.48985,43.31622,0.3900625,0.3900625,0,0,0,0.3900625,829.1414,0.01114517,0,0,3.23417,0.4105921,0.3900625,0,0,2.812433,8.094085,2.812433,0,2.812433,14.00003,100,0.144679,0.4290688,2.587336,0,11.32825
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.397406,65.05447,45.11515,0.3642585,0.3642585,0,0,0,0.3642585,658.1606,2.013976,0,0,2.397406,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.144679,0.4006844,1.917925,0,13.02268
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.747916,61.09385,46.95353,0.5448115,0.5448115,0,0,0,0.5448115,320.8296,1.174431,0,0,1.747916,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.144679,0.5992926,1.398333,0,12.37319
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5766566,52.50711,48.10547,1.313196,1.313196,0,-1,0,1.313196,43.91246,0,0,0,0.5766566,1.382311,1.313196,0,0,0,10.62527,0,0.8056546,-0.8056546,13.15079,93.93405,0.144679,1.444515,0.4613253,0,11.20193
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,48.68933,48.68933,0.08800167,0.08800167,0,-1,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.8951719,9.819619,0,0.09263334,-0.09263334,13.05315,93.2366,0.144679,0.09680184,0,0,9.819619
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,49.39943,49.39943,0.9900367,0.9900367,0,-1,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,0.9980978,9.726986,0,1.042144,-1.042144,11.95463,85.39007,0.144679,1.08904,0,0,9.726986
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,48.9497,48.9497,2.730402,2.730402,0,-1,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.156035,8.684842,0,2.874107,-2.874107,8.925058,63.75029,0.144679,3.003442,0,0,8.684842
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,47.39537,47.39537,2.50967,2.50967,0,-1,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.349488,5.810735,0,2.641758,-2.641758,6.140401,43.85992,0.144679,2.760637,0,0,5.810735
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,45.97516,45.97516,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.03937829,0,2.918571,2.772643,0,0,8.284774,3.168977,0,2.918571,-2.918571,3.063957,21.88536,0.144679,3.049907,0,0,3.168977
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,44.57863,44.57863,2.184617,0.237886,0,-1,0,0.237886,0,0,1.946731,2.165193,0,0.2504063,0.237886,0,0,11.52763,0.2504063,0,0.2504063,-0.2504063,2.800006,20,0.144679,2.403079,0,0,0.2504063
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,43.25311,43.25311,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144679,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,41.95914,41.95914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144679,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,41.1228,41.1228,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144679,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,40.38903,40.38903,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144679,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,39.60791,39.60791,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144679,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,39.07928,39.07928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144679,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,38.47964,38.47964,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144679,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,37.99046,37.99046,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144679,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,37.61174,37.61174,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1448241,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,37.41449,37.41449,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1449226,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,37.05944,37.05944,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1450473,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,37.74587,37.74587,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1450473,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.366395,49.90815,39.65525,0.6854905,0.6854905,0,-1,0,0.6854905,199.331,0,0,0,1.366395,0.7215689,0.6854905,0,0,2.197765,8.647285,0.6448261,0,0.6448261,12.52678,89.47682,0.1450017,0.7540395,1.093116,0,10.01368
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.253003,59.42483,41.40684,0.4199195,0.4199195,0,0,0,0.4199195,536.532,0.2580428,0,0,2.253003,0.4420205,0.4199195,0,0,1.552939,9.227629,1.552939,0,1.552939,14.00003,100,0.1448921,0.4619115,1.802402,0,11.48063
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.586698,64.63163,43.18209,2.104871,2.104871,0,0,0,2.104871,122.8911,0.3710445,0,0,2.586698,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1448921,2.315358,2.069359,0,13.21197
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.429238,65.17925,44.95735,0.5501791,0.5501791,0,0,0,0.5501791,441.5359,1.850102,0,0,2.429238,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1448921,0.6051971,1.94339,0,13.05451
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.782151,61.20869,46.77995,0.01323437,0.01323437,0,0,0,0.01323437,13466.08,1.76822,0,0,1.782151,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1448921,0.01455781,1.425721,0,12.40742
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6090688,52.63212,47.97923,1.27481,1.27481,0,-1,0,1.27481,47.77723,0,0,0,0.6090688,1.341905,1.27481,0,0,0,10.62527,0,0.7328362,-0.7328362,13.22755,94.48232,0.1448921,1.402291,0.4872551,0,11.23434
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,48.5552,48.5552,0.6080682,0.6080682,0,-1,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.8142624,9.892438,0,0.6400717,-0.6400717,12.55286,89.66308,0.1448921,0.668875,0,0,9.892438
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,49.21796,49.21796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.525453,9.252366,0,0,0,12.55286,89.66308,0.1448921,0,0,0,9.252366
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,48.77612,48.77612,1.138925,1.138925,0,-1,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.525453,9.252366,0,1.198868,-1.198868,11.28914,80.63654,0.1448921,1.252817,0,0,9.252366
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,47.22179,47.22179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.857529,8.053498,0,0,0,11.28914,80.63654,0.1448921,0,0,0,8.053498
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,45.80158,45.80158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.857529,8.053498,0,0,0,11.28914,80.63654,0.1448921,0,0,0,8.053498
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,44.42872,44.42872,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.857529,8.053498,0,2.22295,-2.22295,8.945943,63.89947,0.1448921,2.322982,0,0,8.053498
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,43.11897,43.11897,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.327473,5.830548,0,2.874926,-2.874926,5.915505,42.25352,0.1448921,3.004298,0,0,5.830548
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,41.84868,41.84868,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.521835,2.955622,0,0.6871056,-0.6871056,5.191232,37.08015,0.1448921,0.7180254,0,0,2.955622
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,41.00445,41.00445,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.285286,2.268516,0,0.2252218,-0.2252218,4.953827,35.38441,0.1448921,0.2353568,0,0,2.268516
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,40.27856,40.27856,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.535533,2.043295,0,0.3911207,-0.3911207,4.54155,32.43958,0.1448921,0.4087211,0,0,2.043295
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,39.49746,39.49746,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.970112,1.652174,0,0.682327,-0.682327,3.822314,27.30219,0.1448921,0.7130318,0,0,1.652174
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,38.96882,38.96882,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.72825,0.9698468,0,0.3885689,-0.3885689,3.412726,24.37657,0.1448921,0.4060545,0,0,0.9698468
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,38.36918,38.36918,0.7827104,0.552214,0,-1,0,0.552214,0,0,0.2304964,0.3087674,0,0.5812779,0.552214,0,0,11.16,0.5812779,0,0.5812779,-0.5812779,2.800006,20,0.1448921,0.8609815,0,0,0.5812779
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,37.88,37.88,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448921,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,37.52495,37.52495,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1450048,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,37.30403,37.30403,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1451988,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,36.97264,36.97264,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1452805,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,37.63541,37.63541,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1454935,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.398284,50.04646,39.54479,0.7384271,0.7384271,0,-1,0,0.7384271,189.3598,0,0,0,1.398284,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.6209921,0,0.6209921,13.78319,98.45115,0.1454497,0.8122698,1.118627,0,11.25895
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.284305,59.58477,41.29638,0.8152483,0.8152483,0,0,0,0.8152483,280.1975,1.197581,0,0,2.284305,0.8581561,0.8152483,0,0,0.2285688,10.41956,0.2285688,0,0.2285688,14.00003,100,0.1454336,0.8967732,1.827444,0,12.70387
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.618531,64.78497,43.04797,1.66026,1.66026,0,0,0,1.66026,157.7181,0.8708881,0,0,2.618531,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1454336,1.826286,2.094824,0,13.2438
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.462303,65.34432,44.82322,0,0,0,0,0,0,0,2.462303,0,0,2.462303,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454336,0,1.969842,0,13.08758
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.817587,61.37881,46.64581,0.9724005,0.9724005,0,0,0,0.9724005,186.9176,0.794008,0,0,1.817587,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1454336,1.069641,1.45407,0,12.44286
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6440858,52.72106,47.79776,0.728354,0.728354,0,-1,0,0.728354,88.43033,0,0,0,0.6440858,0.7666884,0.728354,0,0,0,10.62527,0,0.1226026,-0.1226026,13.87079,99.0769,0.1454336,0.8011894,0.5152687,0,11.26936
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,48.37373,48.37373,0.4937545,0.4937545,0,-1,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.1362251,10.50267,0,0.5197417,-0.5197417,13.32294,95.16365,0.1454336,0.54313,0,0,10.50267
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,49.04438,49.04438,1.750325,1.750325,0,-1,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.7137158,9.98293,0,1.842448,-1.842448,11.38083,81.29146,0.1454336,1.925358,0,0,9.98293
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,48.59465,48.59465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.76088,8.140482,0,0,0,11.38083,81.29146,0.1454336,0,0,0,8.140482
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,47.04821,47.04821,1.409309,1.409309,0,-1,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.76088,8.140482,0,1.483483,-1.483483,9.817099,70.12199,0.1454336,1.55024,0,0,8.140482
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,45.66745,45.66745,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.409194,6.656999,0,2.73731,-2.73731,6.93172,49.51219,0.1454336,2.860489,0,0,6.656999
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,44.27092,44.27092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.450651,3.919689,0,0,0,6.93172,49.51219,0.1454336,0,0,0,3.919689
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,42.96117,42.96117,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.450651,3.919689,0,3.396803,-3.396803,3.351175,23.93692,0.1454336,3.54966,0,0,3.919689
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,41.69877,41.69877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22488,0.5228852,0,0,0,3.351175,23.93692,0.1454336,0,0,0,0.5228852
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,40.85454,40.85454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22488,0.5228852,0,0,0,3.351175,23.93692,0.1454336,0,0,0,0.5228852
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,40.14444,40.14444,0.5709539,0.496741,0,-1,0,0.496741,0,0,0.07421294,0.1313083,0,0.5228852,0.496741,0,0,11.22488,0.5228852,0,0.5228852,-0.5228852,2.800006,20,0.1454336,0.6280493,0,0,0.5228852
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,39.36332,39.36332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454336,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,38.83469,38.83469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454336,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,38.25872,38.25872,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454336,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,37.76954,37.76954,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454336,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,37.41449,37.41449,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1455598,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,37.19357,37.19357,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1456978,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,36.86219,36.86219,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.145808,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,37.52495,37.52495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.145808,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.432357,50.17747,39.41066,1.157606,1.157606,0,-1,0,1.157606,123.7345,0,0,0,1.432357,1.218532,1.157606,0,0,1.81586,8.991,0.2138253,0,0.2138253,12.4802,89.14413,0.145793,1.273366,1.145886,0,10.42336
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.317703,59.7375,41.16225,0.03389422,0.03389422,0,0,0,0.03389422,6838.047,0.6799898,0,0,2.317703,0.03567813,0.03389422,0,0,1.602035,9.183443,1.602035,0,1.602035,14.00003,100,0.1456805,0.03728364,1.854162,0,11.50115
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.651982,64.95496,42.91383,0,0,0,0,0,0,0,2.651982,0,0,2.651982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456805,0,2.121585,0,13.27726
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.497185,65.50948,44.67331,0.3517373,0.3517373,0,0,0,0.3517373,709.9574,2.126935,0,0,2.497185,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1456805,0.386911,1.997748,0,13.12246
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.855166,61.51628,46.46434,1.822759,1.822759,0,0,0,1.822759,101.7779,2.220446E-16,0,0,1.855166,1.918694,1.822759,0,0,0,10.62527,0,0.06352779,-0.06352779,13.93306,99.52168,0.1456805,2.005035,1.484133,0,12.48044
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.681576,52.83809,47.62418,1.099098,1.099098,0,-1,0,1.099098,62.01228,0,0,0,0.681576,1.156946,1.099098,0,0,0.07058643,10.56175,0,0.4753697,-0.4753697,13.43198,95.94252,0.1456805,1.209008,0.5452608,0,11.24332
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,48.20015,48.20015,0.1468499,0.1468499,0,-1,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.598775,10.08638,0,0.1545788,-0.1545788,13.26904,94.77866,0.1456805,0.1615349,0,0,10.08638
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,48.86291,48.86291,2.710842,2.710842,0,-1,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.7705292,9.931798,0,2.853518,-2.853518,10.26117,73.29391,0.1456805,2.981926,0,0,9.931798
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,48.37373,48.37373,1.331871,1.331871,0,-1,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,3.941105,7.078279,0,1.40197,-1.40197,8.783361,62.73817,0.1456805,1.465059,0,0,7.078279
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,46.86673,46.86673,3.228032,3.228032,0,-1,0,3.228032,0,0,4.440892E-16,0.2208357,0,3.397929,3.228032,0,0,5.498849,5.67631,0,3.397929,-3.397929,5.20163,37.15443,0.1456805,3.550836,0,0,5.67631
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,45.49387,45.49387,3.021544,2.164462,0,-1,0,2.164462,0,0,0.8570824,1.159237,0,2.278381,2.164462,0,0,9.274326,2.278381,0,2.278381,-2.278381,2.800006,20,0.1456805,3.323699,0,0,2.278381
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,44.08945,44.08945,1.631513,0,0,-1,0,0,0,0,1.631513,1.794664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456805,1.794664,0,0,0
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456805,0,0,0,0
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,41.56464,41.56464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456805,0,0,0,0
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,40.69674,40.69674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456805,0,0,0,0
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,39.98664,39.98664,0.09011161,0,0,-1,0,0,0,0,0.09011161,0.09912277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456805,0.09912277,0,0,0
