Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,39.22919,39.22919,0.3037627,0,0,-1,0,0,0,0,0.3037627,0.3341389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456805,0.3341389,0,0,0
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,38.72423,38.72423,0.926811,0,0,-1,0,0,0,0,0.926811,1.019492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456805,1.019492,0,0,0
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,38.14826,38.14826,0.4933378,0,0,-1,0,0,0,0,0.4933378,0.5426716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456805,0.5426716,0,0,0
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,37.65908,37.65908,0.122556,0,0,-1,0,0,0,0,0.122556,0.1348116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456805,0.1348116,0,0,0
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,37.3277,37.3277,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1458184,0.3186316,0,5,0
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,37.08311,37.08311,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1459723,0.4424906,0,5,2.997
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,36.74384,36.74384,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1461349,0.5127254,0,5,5.994
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,37.41449,37.41449,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.81586,8.991,0,2.546106,-2.546106,9.593521,68.52501,0.1461349,2.660681,0,0,8.991
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.468411,50.32502,39.27654,1.635821,1.635821,0,-1,0,1.635821,89.76599,0,0,0,1.468411,1.721917,1.635821,0,0,4.644866,6.444894,0,0.2535059,-0.2535059,9.326302,66.61631,0.1461349,1.799403,1.174729,0,7.913305
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.352502,59.93103,41.05179,0.6116195,0.6116195,0,0,0,0.6116195,384.6349,0,0,0,2.352502,0.64381,0.6116195,0,0,4.92654,6.191388,1.708692,0,1.708692,10.94731,78.19491,0.1460154,0.6727814,1.882001,0,8.54389
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.687026,65.14156,42.77971,1.565696,1.565696,0,0,0,1.565696,171.6186,0,0,0,2.687026,1.648101,1.565696,0,0,3.217848,7.729211,1.038924,0,1.038924,11.93292,85.23497,0.1459428,1.722266,2.149621,0,10.41624
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.5331,65.7228,44.55496,1.480851,1.480851,0,0,0,1.480851,171.0571,0,0,0,2.5331,1.55879,1.480851,0,0,2.178924,8.664243,0.97431,0,0.97431,12.85723,91.83718,0.1458748,1.628936,2.02648,0,11.19734
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.893779,61.71685,46.33022,0.9483402,0.9483402,0,0,0,0.9483402,199.6941,0,0,0,1.893779,0.9982528,0.9483402,0,0,1.204614,9.541121,0.8955265,0,0.8955265,13.7068,97.90553,0.1458123,1.043174,1.515023,0,11.4349
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7213184,53.0554,47.5295,0,0,0,-1,0,0,0,0.4122311,0,0,0.7213184,0,0,0,0,0.3090873,10.3471,0.3090873,0,0.3090873,14.00003,100,0.1457907,0,0.5770547,0,11.06841
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,48.06602,48.06602,1.274558,1.274558,0,-1,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1457907,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,48.72878,48.72878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1457907,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,48.28694,48.28694,0.7123513,0.7123513,0,-1,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1457907,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,46.77995,46.77995,2.401787,2.401787,0,-1,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1457907,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,45.38341,45.38341,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1457907,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,44.00266,44.00266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1457907,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,42.69291,42.69291,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1457907,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,41.45418,41.45418,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1457907,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,40.60995,40.60995,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1457907,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,39.89985,39.89985,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1457907,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,39.16607,39.16607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1457907,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,38.63744,38.63744,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1457907,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,38.05358,38.05358,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1457907,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,37.57229,37.57229,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1457907,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,37.23302,37.23302,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1457907,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,37.0121,37.0121,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1457907,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,36.68072,36.68072,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1460665,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,37.34348,37.34348,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1463258,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.974396,54.48359,39.21341,0,0,0,-1,0,0,0,0,0,0,1.974396,0,0,0,0,4.116466,6.920455,1.974396,0,1.974396,11.96788,85.48471,0.1461883,0,1.579517,0,8.894852
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.388659,60.16536,40.965,0.9401159,0.9401159,0,0,0,0.9401159,254.0814,0,0,0,2.388659,0.9895957,0.9401159,0,0,2.142069,8.697412,1.399064,0,1.399064,13.29515,94.96518,0.146091,1.034127,1.910928,0,11.08607
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.722399,65.41705,42.71658,0,0,0,0,0,0,0,1.979394,0,0,2.722399,0,0,0,0,0.7430052,9.95657,0.7430052,0,0.7430052,14.00003,100,0.1460393,0,2.177919,0,12.67897
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.569994,65.98421,44.46817,0.06620996,0.06620996,0,0,0,0.06620996,3881.582,2.500299,0,0,2.569994,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1460393,0.07283096,2.055995,0,13.19527
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.344899,65.85727,46.24342,0.686958,0.686958,0,0,0,0.686958,341.3453,1.621785,0,0,2.344899,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1460393,0.7556539,1.875919,0,12.97017
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7638633,53.25496,47.39537,1.609926,1.609926,0,-1,0,1.609926,47.44711,0,0,0,0.7638633,1.694659,1.609926,0,0,0,10.62527,0,0.9307956,-0.9307956,13.01888,92.99184,0.1460393,1.770918,0.6110906,0,11.38914
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,47.97923,47.97923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.034217,9.694479,0,0,0,13.01888,92.99184,0.1460393,0,0,0,9.694479
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,48.59465,48.59465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.034217,9.694479,0,0,0,13.01888,92.99184,0.1460393,0,0,0,9.694479
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,48.15281,48.15281,1.894086,1.894086,0,-1,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.034217,9.694479,0,1.993774,-1.993774,10.91726,77.98028,0.1460393,2.083494,0,0,9.694479
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,46.64581,46.64581,0.9774708,0.9774708,0,-1,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.249522,7.700704,0,1.028917,-1.028917,9.832687,70.23334,0.1460393,1.075218,0,0,7.700704
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,45.24928,45.24928,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.392763,6.671788,0,2.445202,-2.445202,7.255218,51.82288,0.1460393,2.555236,0,0,6.671788
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,43.8922,43.8922,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.109654,4.226586,0,0.7056144,-0.7056144,6.511436,46.51016,0.1460393,0.7373671,0,0,4.226586
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,42.60612,42.60612,3.933053,3.33,0,-1,0,3.33,0,0,0.6030534,0.9963588,0,3.505263,3.33,0,0,7.89367,3.520971,0,3.505263,-3.505263,2.816564,20.11827,0.1460393,4.326359,0,0,3.520971
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,41.36739,41.36739,0.2928997,0.01492281,0,-1,0,0.01492281,0,0,0.2779769,0.3072669,0,0.01570823,0.01492281,0,0,11.78841,0.01570823,0,0.01570823,-0.01570823,2.800006,20,0.1460393,0.3221897,0,0,0.01570823
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,40.52316,40.52316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460393,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,39.78938,39.78938,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460393,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,39.05561,39.05561,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460393,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,38.54276,38.54276,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460393,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,37.94312,37.94312,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460393,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,37.47761,37.47761,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460393,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,37.14623,37.14623,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1461454,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,36.90164,36.90164,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1462429,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,36.57026,36.57026,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1464867,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2758459,39.16589,37.23302,0.5973089,0.5973089,0,0,0,0.5973089,46.18144,0,0,0,0.2758459,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3529004,-0.3529004,11.90536,85.03813,0.1464867,0.6570398,0.2206767,0,9.266846
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.545523,50.76526,39.10295,1.249545,1.249545,0,-1,0,1.249545,123.6869,0,0,0,1.545523,1.315311,1.249545,0,0,2.207972,8.6381,0.2302124,0,0.2302124,12.12376,86.59812,0.1464707,1.3745,1.236419,0,10.18362
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.426839,60.39231,40.85454,1.527579,1.527579,0,0,0,1.527579,158.8683,0,0,0,2.426839,1.607978,1.527579,0,0,1.977759,8.845291,0.8188608,0,0.8188608,12.9006,92.14696,0.1464139,1.680337,1.941471,0,11.27213
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.760104,65.66077,42.60612,0,0,0,0,0,0,0,1.601205,0,0,2.760104,0,0,0,0,1.158898,9.582266,1.158898,0,1.158898,14.00003,100,0.1463337,0,2.208083,0,12.34237
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.608731,66.2374,44.35771,1.497427,1.497427,0,0,0,1.497427,174.2142,1.032492,0,0,2.608731,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1463337,1.647169,2.086985,0,13.234
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.974995,62.21101,46.10929,0.9626212,0.9626212,0,0,0,0.9626212,205.1684,0.9617092,0,0,1.974995,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1463337,1.058883,1.579996,0,12.60027
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8090307,53.48469,47.26913,2.07142,2.07142,0,-1,0,2.07142,39.05682,0,4.440892E-16,0,0.8090307,2.180442,2.07142,0,0,0,10.62527,0,1.371411,-1.371411,12.55443,89.67435,0.1463337,2.278562,0.6472245,0,11.43431
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,47.79776,47.79776,1.114956,1.114956,0,-1,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.52379,9.253863,0,1.173638,-1.173638,11.31731,80.83778,0.1463337,1.226452,0,0,9.253863
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,48.46841,48.46841,0.491818,0.491818,0,-1,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.827832,8.080225,0,0.5177031,-0.5177031,10.7716,76.93987,0.1463337,0.5409998,0,0,8.080225
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,48.01868,48.01868,0.8565128,0.8565128,0,-1,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.403058,7.562522,0,0.9015925,-0.9015925,9.821242,70.15159,0.1463337,0.9421641,0,0,7.562522
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,46.51168,46.51168,2.033109,2.033109,0,-1,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.404827,6.66093,0,2.140115,-2.140115,7.565363,54.0382,0.1463337,2.23642,0,0,6.66093
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,45.11515,45.11515,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.782732,4.520815,0,3.505263,-3.505263,3.870491,27.64631,0.1463337,4.634914,0,0,4.520815
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,43.78173,43.78173,1.883174,0.9647743,0,-1,0,0.9647743,0,0,0.9183997,1.106717,0,1.015552,0.9647743,0,0,10.67747,1.015552,0,1.015552,-1.015552,2.800006,20,0.1463337,2.071491,0,0,1.015552
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,42.47199,42.47199,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463337,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,41.24904,41.24904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463337,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,40.4127,40.4127,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463337,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,39.70259,39.70259,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463337,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,38.96882,38.96882,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463337,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,38.45597,38.45597,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463337,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,37.88,37.88,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463337,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,37.41449,37.41449,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463337,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,37.08311,37.08311,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146478,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,36.83852,36.83852,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1465913,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,36.50713,36.50713,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1466835,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2881654,39.16542,37.14623,0,0,0,0,0,0,0,0,0,0,0.2881654,0,0,0,0,1.81586,8.991,0.2881654,0,0.2881654,12.55073,89.64789,0.1466636,0,0.2305323,0,9.279165
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.586995,51.00218,39.00827,1.298076,1.298076,0,-1,0,1.298076,122.2575,0,0,0,1.586995,1.366396,1.298076,0,0,1.527695,9.250349,0.2205994,0,0.2205994,12.76001,91.14274,0.1466484,1.427884,1.269596,0,10.83734
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.466066,60.67601,40.78353,1.387368,1.387368,0,0,0,1.387368,177.7513,0,0,0,2.466066,1.460388,1.387368,0,0,1.307095,9.448888,1.005678,0,1.005678,13.71408,97.9575,0.146579,1.526105,1.972853,0,11.91495
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.798872,65.94501,42.51933,1.300832,1.300832,0,0,0,1.300832,215.1601,1.128158,0,0,2.798872,1.369297,1.300832,0,0,0.3014174,10.354,0.3014174,0,0.3014174,14.00003,100,0.1465583,1.430915,2.239097,0,13.15287
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.648893,66.50636,44.24725,0.9014856,0.9014856,0,0,0,0.9014856,293.8364,1.699961,0,0,2.648893,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1465583,0.9916341,2.119114,0,13.27417
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.0175,62.50441,46.0225,1.22337,1.22337,0,0,0,1.22337,164.9134,0.7297427,0,0,2.0175,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1465583,1.345707,1.614,0,12.64277
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.856065,53.72232,47.13499,0.5404562,0.5404562,0,-1,0,0.5404562,158.3967,0.2871637,0,0,0.856065,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1465583,0.5945019,0.6848519,0,11.48134
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,47.66363,47.66363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465583,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,48.28694,48.28694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465583,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,47.8451,47.8451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465583,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,46.33022,46.33022,0.2396987,0.2396987,0,-1,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1465583,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,44.9179,44.9179,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1465583,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,43.58448,43.58448,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1465583,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,42.31419,42.31419,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1465583,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,41.1228,41.1228,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1465583,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,40.27856,40.27856,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1465583,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,39.54479,39.54479,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1465583,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,38.85836,38.85836,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1465583,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,38.34551,38.34551,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1465583,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,37.76954,37.76954,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1465583,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,37.30403,37.30403,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1465583,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,36.98843,36.98843,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1465583,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,36.74384,36.74384,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1465583,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,36.41246,36.41246,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1465583,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3196183,39.3009,37.05944,1.630908,1.630908,4.667283,0,1.439168,1.630908,19.59757,0,0,0,0.3196183,0,0,3.036374,2.884556,11.60082,0.1845354,3.204174,0,3.204174,6.034269,43.10184,0.1468135,1.793999,0.2556947,5,0.5041537
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.113165,55.33474,38.89781,0.5562425,0.5562425,0,-1,0,0.5562425,379.9,0,0,0,2.113165,0.5855184,0.5562425,0,0,8.396646,3.068292,1.527647,0,1.527647,7.483522,53.45362,0.1467082,0.6118668,1.690532,0,5.181457
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.234601,68.18196,40.67307,1.67544,1.67544,0,0,0,1.67544,193.0598,0,0,0,3.234601,1.763621,1.67544,0,0,6.869,4.443174,1.47098,0,1.47098,8.879016,63.42142,0.1466071,1.842984,2.587681,0,7.677775
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.839511,66.22144,42.40887,1.552551,1.552551,0,0,0,1.552551,182.8932,0,0,0,2.839511,1.634264,1.552551,0,0,5.39802,5.767056,1.205247,0,1.205247,10.02241,71.58852,0.1465242,1.707806,2.271609,0,8.606566
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.690444,66.791,44.13679,0.1051895,0.1051895,0,0,0,0.1051895,2557.712,0,0,0,2.690444,0.1107258,0.1051895,0,0,4.192774,6.851778,2.579719,0,2.579719,12.46975,89.06947,0.1463473,0.1157084,2.152355,0,9.542222
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.062016,62.76456,45.88837,0.1394101,0.1394101,0,0,0,0.1394101,1479.101,0.3022139,0,0,2.062016,0.1467475,0.1394101,0,0,1.613055,9.173525,1.613055,0,1.613055,14.00003,100,0.1462369,0.1533512,1.649613,0,11.23554
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9046233,53.97351,47.00087,0,0,0,-1,0,0,0,0.9046233,0,0,0.9046233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462369,0,0.7236987,0,11.5299
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,47.5295,47.5295,0.4434066,0.4434066,0,-1,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1462369,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,48.15281,48.15281,0.4832644,0.4832644,0,-1,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1462369,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,47.66363,47.66363,1.781324,1.781324,0,-1,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1462369,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,46.15663,46.15663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1462369,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,44.7601,44.7601,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1462369,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,43.45036,43.45036,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1462369,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,42.18795,42.18795,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1462369,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,40.98867,40.98867,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1462369,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,40.14444,40.14444,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1462369,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,39.43433,39.43433,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1462369,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,38.7479,38.7479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1462369,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,38.23505,38.23505,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1462369,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,37.65908,37.65908,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1462369,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,37.19357,37.19357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1462369,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,36.90164,36.90164,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1462369,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,36.65705,36.65705,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1462369,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,36.34933,36.34933,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1462369,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3143905,39.19174,36.98843,2.538163,2.538163,5,0,1.53,2.538163,12.38654,0,0,0,0.3143905,0,0,2.461837,2.338745,9.442451,2.127068,2.653135,0,2.653135,7.559117,53.99358,0.1464468,2.79198,0.2515124,5,2.441458
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.675575,51.5174,38.81102,0.1801958,0.1801958,0,-1,0,0.1801958,929.8636,0,0,0,1.675575,0.1896798,0.1801958,0,0,6.789316,4.51489,1.485896,0,1.485896,8.968761,64.06245,0.1463452,0.1982154,1.34046,0,6.190465
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.550522,61.21287,40.56261,0,0,0,0,0,0,0,0,0,0,2.550522,0,0,0,0,5.303421,5.852195,2.550522,0,2.550522,11.3884,81.34554,0.1461712,0,2.040417,0,8.402718
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.881568,66.51407,42.29841,1.959418,1.959418,0,0,0,1.959418,147.0625,0,0,0,2.881568,2.062545,1.959418,0,0,2.752899,8.147665,0.819023,0,0.819023,12.16539,86.89548,0.1461154,2.15536,2.305255,0,11.02923
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.733766,67.06708,44.00266,0.2179914,0.2179914,0,0,0,0.2179914,1254.07,0.5704251,0,0,2.733766,0.2294647,0.2179914,0,0,1.933876,8.884786,1.933876,0,1.933876,14.00003,100,0.1459838,0.2397906,2.187013,0,11.61855
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.107924,63.0393,45.75424,1.596451,1.596451,0,0,0,1.596451,132.0381,0.4274489,0,0,2.107924,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1459838,1.756096,1.686339,0,12.7332
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9546678,54.23812,46.86673,1.712446,1.712446,0,-1,0,1.712446,55.74877,0,0,0,0.9546678,1.802575,1.712446,0,0,0,10.62527,0,0.8479073,-0.8479073,13.10626,93.61592,0.1459838,1.883691,0.7637343,0,11.57994
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,47.35592,47.35592,1.920995,1.920995,0,-1,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.9421192,9.777367,0,2.0221,-2.0221,10.97477,78.39109,0.1459838,2.113095,0,0,9.777367
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,47.97923,47.97923,1.313153,1.313153,0,-1,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.188897,7.755267,0,1.382266,-1.382266,9.517738,67.9837,0.1459838,1.444468,0,0,7.755267
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,47.5295,47.5295,0.2110283,0.2110283,0,-1,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.724749,6.373001,0,0.2221351,-0.2221351,9.283587,66.3112,0.1459838,0.2321311,0,0,6.373001
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,46.0225,46.0225,3.497707,3.33,0,-1,0,3.33,0,0,0.1677074,0.5174782,0,3.505263,3.33,0,0,4.971565,6.150866,0,3.505263,-3.505263,5.588715,39.91932,0.1459838,3.847478,0,0,6.150866
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,44.62597,44.62597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.866302,2.645602,0,0,0,5.588715,39.91932,0.1459838,0,0,0,2.645602
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,43.31622,43.31622,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,8.866302,2.645602,0,1.920569,-1.920569,3.564258,25.45893,0.1459838,2.006995,0,0,2.645602
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,42.05382,42.05382,1.356638,0.6887814,0,-1,0,0.6887814,0,0,0.6678564,0.8035202,0,0.7250331,0.6887814,0,0,11.00027,0.7250331,0,0.7250331,-0.7250331,2.800006,20,0.1459838,1.492302,0,0,0.7250331
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,40.85454,40.85454,0.4401518,0,0,-1,0,0,0,0,0.4401518,0.4841669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459838,0.4841669,0,0,0
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,40.0103,40.0103,0.2315979,0,0,-1,0,0,0,0,0.2315979,0.2547576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459838,0.2547576,0,0,0
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,39.32387,39.32387,0.3213029,0,0,-1,0,0,0,0,0.3213029,0.3534331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459838,0.3534331,0,0,0
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,38.63744,38.63744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459838,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,38.12459,38.12459,0.05730402,0,0,-1,0,0,0,0,0.05730402,0.06303443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459838,0.06303443,0,0,0
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,37.54862,37.54862,0.2773795,0,0,-1,0,0,0,0,0.2773795,0.3051174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459838,0.3051174,0,0,0
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,37.09889,37.09889,0.5233086,0,0,-1,0,0,0,0,0.5233086,0.5756395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459838,0.5756395,0,0,0
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,36.81485,36.81485,0.31609,0.31609,3.821353,0,1.208229,0.31609,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1461204,0.347699,0,5,0
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,36.57026,36.57026,0.02102758,0.02102758,3.526291,0,1.127677,0.02102758,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1462151,0.02313033,0,5,2.997
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,36.23887,36.23887,0.6903921,0.6903921,4.195655,0,1.310414,0.6903921,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1464036,0.7594313,0,5,5.994
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4742948,40.24752,36.90164,0,0,0,0,0,0,0,0,0,0,0.4742948,0,0,0,0,1.81586,8.991,0.4742948,0,0.4742948,12.72731,90.90916,0.1463714,0,0.3794359,0,9.465295
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.722468,51.81157,38.72423,1.260148,1.260148,0,-1,0,1.260148,136.6877,0,0,0,1.722468,1.326472,1.260148,0,0,1.341565,9.417866,0.3959956,0,0.3959956,13.10298,93.59254,0.1463445,1.386163,1.377974,0,11.14033
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.594709,61.53008,40.47581,1.614473,1.614473,0,0,0,1.614473,160.7156,0,0,0,2.594709,1.699445,1.614473,0,0,0.9455698,9.774261,0.8952648,0,0.8952648,13.9523,99.65912,0.1462839,1.77592,2.075768,0,12.36897
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.925007,66.82283,42.18795,2.440423,2.440423,0,0,0,2.440423,119.8566,0.3058358,0,0,2.925007,2.568866,2.440423,0,0,0.05030493,10.58,0.05030493,0,0.05030493,14.00003,100,0.1462805,2.684465,2.340005,0,13.50501
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.777991,67.38272,43.8922,0,0,0,0,0,0,0,2.777991,0,0,2.777991,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462805,0,2.222393,0,13.40326
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.155184,63.32851,45.62011,0,0,0,0,0,0,0,2.155184,0,0,2.155184,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462805,0,1.724147,0,12.78046
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.006159,54.51603,46.7326,2.079158,2.079158,0,-1,0,2.079158,48.39263,0,0,0,1.006159,2.188588,2.079158,0,0,0,10.62527,0,1.182428,-1.182428,12.75364,91.09724,0.1462805,2.287074,0.8049275,0,11.63143
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,47.22179,47.22179,1.411597,1.411597,0,-1,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,1.313809,9.442846,0,1.485892,-1.485892,11.18737,79.90964,0.1462805,1.552757,0,0,9.442846
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,47.8451,47.8451,0.7483876,0.7483876,0,-1,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,2.9648,7.956954,0,0.7877765,-0.7877765,10.35698,73.9783,0.1462805,0.8232264,0,0,7.956954
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,47.35592,47.35592,1.279867,1.279867,0,-1,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,3.840107,7.169178,0,1.347228,-1.347228,8.936879,63.83472,0.1462805,1.407853,0,0,7.169178
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,45.88837,45.88837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.337027,5.82195,0,0,0,8.936879,63.83472,0.1462805,0,0,0,5.82195
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,44.4445,44.4445,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,5.337027,5.82195,0,2.640557,-2.640557,6.153488,43.9534,0.1462805,2.759382,0,0,5.82195
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,43.18209,43.18209,1.460452,1.460452,0,-1,0,1.460452,0,0,2.220446E-16,0,0,1.537318,1.460452,0,0,8.270979,3.181393,0,1.537318,-1.537318,4.533013,32.3786,0.1462805,1.606497,0,0,3.181393
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,41.91969,41.91969,1.238296,1.238296,0,-1,0,1.238296,0,0,2.220446E-16,0,0,1.303469,1.238296,0,0,9.97911,1.644076,0,1.303469,-1.303469,3.159036,22.5645,0.1462805,1.362125,0,0,1.644076
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,40.74408,40.74408,0.06418034,0.06418034,0,-1,0,0.06418034,0,0,1.387779E-17,0,0,0.06755825,0.06418034,0,0,11.42741,0.3406063,0,0.06755825,-0.06755825,3.087824,22.05584,0.1462805,0.07059837,0,0,0.3406063
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,39.92352,39.92352,0.102951,0.102951,0,-1,0,0.102951,0,0,1.387779E-17,0,0,0.1083695,0.102951,0,0,11.50247,0.273048,0,0.1083695,-0.1083695,2.973592,21.2399,0.1462805,0.1132461,0,0,0.273048
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,39.21341,39.21341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62288,0.1646785,0,0,0,2.973592,21.2399,0.1462805,0,0,0,0.1646785
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,38.54276,38.54276,0.2171578,0.1564446,0,-1,0,0.1564446,0,0,0.06071318,0.08242895,0,0.1646785,0.1564446,0,0,11.62288,0.1646785,0,0.1646785,-0.1646785,2.800006,20,0.1462805,0.2388736,0,0,0.1646785
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,38.01413,38.01413,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462805,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,37.45394,37.45394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462805,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,37.0121,37.0121,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462805,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,36.70438,36.70438,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1463764,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,36.48346,36.48346,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1465222,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,36.16787,36.16787,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1466819,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4445844,39.94523,36.81485,0,0,0,0,0,0,0,0,0,0,0.4445844,0,0,0,0,1.81586,8.991,0.4445844,0,0.4445844,12.69912,90.70783,0.1466518,0,0.3556675,0,9.435584
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.355396,57.18927,38.63744,0.8773134,0.8773134,0,-1,0,0.8773134,268.4782,0.06063187,0,0,2.355396,0.9234878,0.8773134,0,0,1.371276,9.391126,1.371276,0,1.371276,14.00003,100,0.1465592,0.9650448,1.884316,0,11.74652
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.640785,61.83958,40.36536,0.3908764,0.3908764,0,0,0,0.3908764,675.6063,2.229337,0,0,2.640785,0.4114488,0.3908764,0,0,0,10.62527,0,0,0,14.00003,100,0.1465592,0.429964,2.112628,0,13.26606
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.969938,67.13956,42.0696,2.783347,2.783347,0,0,0,2.783347,106.7038,0.04009899,0,0,2.969938,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1465592,3.061682,2.375951,0,13.59521
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.82349,67.71369,43.78173,0.2278995,0.2278995,0,0,0,0.2278995,1238.919,2.583596,0,0,2.82349,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1465592,0.2506894,2.258792,0,13.44876
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.203648,63.64005,45.49387,0,0,0,0,0,0,0,2.203648,0,0,2.203648,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465592,0,1.762918,0,12.82892
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.430699,57.92346,46.59848,0.8839288,0.8839288,0,-1,0,0.8839288,161.8569,0.500248,0,0,1.430699,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1465592,0.9723217,1.14456,0,12.05597
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,47.08765,47.08765,0.9048793,0.9048793,0,-1,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1465592,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,47.71097,47.71097,1.055714,1.055714,0,-1,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1465592,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,47.22179,47.22179,1.048117,1.048117,0,-1,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1465592,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,45.75424,45.75424,1.849754,1.849754,0,-1,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1465592,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,44.33404,44.33404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1465592,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,43.07163,43.07163,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1465592,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,41.80923,41.80923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1465592,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,40.6494,40.6494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1465592,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,39.81305,39.81305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1465592,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,39.11873,39.11873,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1465592,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,38.45597,38.45597,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1465592,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,37.92734,37.92734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1465592,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,37.36715,37.36715,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1465592,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,36.92531,36.92531,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1465592,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,36.63338,36.63338,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1465592,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,36.39668,36.39668,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1465592,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,36.08107,36.08107,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1465592,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5574933,40.68748,36.74384,2.359629,2.359629,5,0,1.53,2.359629,23.62632,4.440892E-16,0,0,0.5574933,0,0,2.640371,2.508353,11.24166,0.5077842,3.065846,0,3.065846,6.243774,44.5983,0.1467948,2.595592,0.4459947,5,1.065278
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.398612,57.44399,38.51909,0.8476149,0.8476149,0,-1,0,0.8476149,282.9837,0,0,0,2.398612,0.8922263,0.8476149,0,0,8.175809,3.267046,1.506386,0,1.506386,7.672858,54.80602,0.1466932,0.9323764,1.91889,0,5.665658
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.289176,68.23951,40.25489,0.1406545,0.1406545,0,0,0,0.1406545,2338.479,0,0,0,3.289176,0.1480574,0.1406545,0,0,6.669423,4.622793,3.141119,0,3.141119,10.65278,76.09116,0.1464817,0.15472,2.631341,0,7.911969
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.712169,75.19669,41.95914,1.409333,1.409333,0,0,0,1.409333,263.399,0,0,0,3.712169,1.483508,1.409333,0,0,3.528305,7.4498,2.228661,0,2.228661,12.76708,91.19323,0.146332,1.550266,2.969735,0,11.16197
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.568987,75.73154,43.64761,0.9214844,0.9214844,0,0,0,0.9214844,387.3084,1.299359,0,0,3.568987,0.9699836,0.9214844,0,0,1.299644,9.455595,1.299644,0,1.299644,14.00003,100,0.1462449,1.013633,2.855189,0,13.02458
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.25349,63.9578,45.35974,1.872727,1.872727,0,0,0,1.872727,120.332,0.2821982,0,0,2.25349,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1462449,2.06,1.802792,0,12.87876
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.508184,58.44521,46.46434,0,0,0,-1,0,0,0,1.508184,0,0,1.508184,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462449,0,1.206547,0,12.13346
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,46.95353,46.95353,1.394515,1.394515,0,-1,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1462449,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,47.57684,47.57684,1.551618,1.551618,0,-1,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1462449,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,47.08765,47.08765,0.07394802,0.07394802,0,-1,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1462449,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,45.62011,45.62011,0.5840078,0.5840078,0,-1,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1462449,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,44.19991,44.19991,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1462449,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,42.96117,42.96117,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1462449,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,41.72244,41.72244,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1462449,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,40.56261,40.56261,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1462449,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,39.71838,39.71838,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1462449,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,39.03194,39.03194,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1462449,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,38.39285,38.39285,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1462449,0.1777181,0,0,3.449699
