Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,37.83266,37.83266,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1462449,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,37.30403,37.30403,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1462449,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,36.86219,36.86219,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1462449,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,36.57026,36.57026,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1462449,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,36.32566,36.32566,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1462449,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,36.01795,36.01795,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1462449,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5529647,40.56567,36.65705,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,96.76963,0,0,0,0.5529647,0,0,3.505263,3.33,11.39336,0.37125,3.882965,0,3.882965,6.875041,49.10734,0.1463773,0.6285661,0.4423718,5,0.9242147
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.281132,56.29027,38.4323,4.503333,3.33,0,-1,0,3.33,68.50247,4.440892E-16,1.173332,1.623666,2.281132,3.505263,3.33,0,0,7.510396,3.865918,0,1.224131,-1.224131,5.584694,39.89059,0.1463773,4.953666,1.824906,0,6.14705
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.536237,70.82333,40.16811,1.406134,1.406134,0,0,0,1.406134,251.4864,0,0,0,3.536237,1.480142,1.406134,0,0,8.870541,2.641787,2.056095,0,2.056095,7.535277,53.8233,0.1462398,1.546748,2.82899,0,6.178024
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.875304,77.02856,41.84868,2.838339,2.838339,0,0,0,2.838339,136.5342,0,0,0,3.875304,2.987725,2.838339,0,0,6.814445,4.492273,0.8875792,0,0.8875792,8.377309,59.8378,0.1461805,3.122172,3.100243,0,8.367577
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.918595,68.39698,43.53715,0,0,0,0,0,0,0,0,0,0,2.918595,0,0,0,0,5.926867,5.291094,2.918595,0,2.918595,11.14613,79.61507,0.1459859,0,2.334876,0,8.209689
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.304563,64.28961,45.22561,1.090145,1.090145,0,0,0,1.090145,211.3996,0,0,0,2.304563,1.147521,1.090145,0,0,3.008271,7.91783,1.157041,0,1.157041,12.2438,87.45552,0.1459088,1.19916,1.84365,0,10.22239
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.506314,58.28298,46.33022,0.4186688,0.4186688,0,-1,0,0.4186688,359.7866,0,0,0,1.506314,0.440704,0.4186688,0,0,1.85123,8.959167,1.06561,0,1.06561,13.25472,94.67641,0.145838,0.4605357,1.205051,0,10.46548
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,46.8194,46.8194,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,0.78562,9.918217,0,2.485841,-2.485841,10.63442,75.95997,0.145838,2.597703,0,0,9.918217
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,47.39537,47.39537,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,3.547665,7.432375,0,1.264096,-1.264096,9.301944,66.44232,0.145838,1.32098,0,0,7.432375
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,46.95353,46.95353,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,4.952216,6.16828,0,1.293263,-1.293263,7.938725,56.70506,0.145838,1.35146,0,0,6.16828
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,45.45442,45.45442,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,6.389175,4.875017,0,1.564442,-1.564442,6.289657,44.92603,0.145838,1.634842,0,0,4.875017
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,44.07367,44.07367,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,8.127444,3.310574,0,0.01949872,-0.01949872,6.269104,44.77922,0.145838,0.02037617,0,0,3.310574
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,42.82705,42.82705,2.915263,2.915263,0,-1,0,2.915263,0,0,0,0.08026787,0,3.068698,2.915263,0,0,8.14911,3.291075,0,3.068698,-3.068698,3.034412,21.67433,0.145838,3.20679,0,0,3.291075
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,41.58831,41.58831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55877,0.2223773,0,0,0,3.034412,21.67433,0.145838,0,0,0,0.2223773
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,40.45215,40.45215,0.03895384,0.03895384,0,-1,0,0.03895384,0,0,6.938894E-18,0,0,0.04100405,0.03895384,0,0,11.55877,0.2223773,0,0.04100405,-0.04100405,2.99119,21.3656,0.145838,0.04284923,0,0,0.2223773
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,39.63158,39.63158,0.1651858,0.1651858,0,-1,0,0.1651858,0,0,2.775558E-17,0.009399729,0,0.1738798,0.1651858,0,0,11.60433,0.1813733,0,0.1738798,-0.1738798,2.807904,20.05642,0.145838,0.1817043,0,0,0.1813733
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,38.94515,38.94515,0.09112152,0.007118848,0,-1,0,0.007118848,0,0,0.08400267,0.09311483,0,0.007493524,0.007118848,0,0,11.79753,0.007493524,0,0.007493524,-0.007493524,2.800006,20,0.145838,0.1002337,0,0,0.007493524
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,38.28239,38.28239,0.1944731,0,0,-1,0,0,0,0,0.1944731,0.2139204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145838,0.2139204,0,0,0
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,37.74587,37.74587,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145838,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,37.21724,37.21724,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145838,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,36.76751,36.76751,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145838,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,36.50713,36.50713,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1459696,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,36.23887,36.23887,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1460697,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,35.92327,35.92327,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1462297,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6865343,41.44999,36.57026,1.064057,1.064057,0,0,0,1.064057,64.52042,0,0,0,0.6865343,1.12006,1.064057,0,0,1.81586,8.991,0,0.433526,-0.433526,11.82038,84.43108,0.1462297,1.170463,0.5492274,0,9.677534
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.927664,53.11929,38.34551,0.9844129,0.9844129,0,-1,0,0.9844129,195.8186,0,0,0,1.927664,1.036224,0.9844129,0,0,2.297556,8.557474,0.8914398,0,0.8914398,12.66607,90.47174,0.1461706,1.082854,1.542131,0,10.48514
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.787288,62.88961,40.05764,1.283035,1.283035,0,0,0,1.283035,217.2417,0.03060812,0,0,2.787288,1.350564,1.283035,0,0,1.406116,9.35977,1.406116,0,1.406116,14.00003,100,0.1460774,1.411339,2.22983,0,12.14706
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.088647,67.99406,41.76189,1.801457,1.801457,0,0,0,1.801457,171.4527,1.192377,0,0,3.088647,1.89627,1.801457,0,0,0,10.62527,0,0,0,14.00003,100,0.1460774,1.981603,2.470918,0,13.71392
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.967674,68.77319,43.42669,0.319243,0.319243,0,0,0,0.319243,929.597,2.631629,0,0,2.967674,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1460774,0.3511674,2.374139,0,13.59295
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.07541,72.00777,45.11515,1.653244,1.653244,0,0,0,1.653244,186.0228,1.335153,0,0,3.07541,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1460774,1.818568,2.460328,0,13.70068
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.225728,55.76578,46.20397,1.291143,1.291143,0,-1,0,1.291143,94.93356,0,0,0,1.225728,1.359097,1.291143,0,0,0,10.62527,0,0.1333699,-0.1333699,13.85944,98.99583,0.1460774,1.420257,0.980582,0,11.851
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,46.64581,46.64581,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.1481888,10.4919,0,0.7659503,-0.7659503,13.05206,93.22882,0.1460774,0.8004181,0,0,10.4919
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,47.26913,47.26913,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,0.9992447,9.725954,0,1.479169,-1.479169,11.49288,82.09184,0.1460774,1.545731,0,0,9.725954
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,46.77995,46.77995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.642766,8.246785,0,0,0,11.49288,82.09184,0.1460774,0,0,0,8.246785
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,45.3124,45.3124,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.642766,8.246785,0,0.4184893,-0.4184893,11.05175,78.94094,0.1460774,0.4373213,0,0,8.246785
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,43.93954,43.93954,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.107754,7.828296,0,0.7458851,-0.7458851,10.26552,73.32501,0.1460774,0.77945,0,0,7.828296
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,42.71658,42.71658,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.936515,7.082411,0,2.674019,-2.674019,7.446859,53.19174,0.1460774,2.794349,0,0,7.082411
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,41.47785,41.47785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.907647,4.408392,0,0,0,7.446859,53.19174,0.1460774,0,0,0,4.408392
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,40.34169,40.34169,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.907647,4.408392,0,0.1765198,-0.1765198,7.260791,51.86269,0.1460774,0.1844632,0,0,4.408392
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,39.54479,39.54479,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.10378,4.231872,0,0.6428692,-0.6428692,6.583147,47.02238,0.1460774,0.6717983,0,0,4.231872
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,38.85836,38.85836,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.818079,3.589003,0,0.4455035,-0.4455035,6.113545,43.66809,0.1460774,0.4655512,0,0,3.589003
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,38.21138,38.21138,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.313083,3.1435,0,0.3568665,-0.3568665,5.737375,40.98117,0.1460774,0.3729255,0,0,3.1435
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,37.65908,37.65908,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.709601,2.786633,0,0.01015032,-0.01015032,5.726676,40.90474,0.1460774,0.01060708,0,0,2.786633
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,37.14623,37.14623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.72088,2.776483,0,0,0,5.726676,40.90474,0.1460774,0,0,0,2.776483
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,36.70438,36.70438,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.72088,2.776483,0,0.1646683,-0.1646683,5.5531,39.66492,0.1460774,0.1720784,0,0,2.776483
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,36.41246,36.41246,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.903844,2.611814,0,0.4714295,-0.4714295,5.05617,36.11542,0.1460774,0.4926438,0,0,2.611814
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,36.15208,36.15208,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.427655,2.140385,0,0.307804,-0.307804,4.731716,33.7979,0.1460774,0.3216551,0,0,2.140385
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,35.86015,35.86015,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.769659,1.832581,2.041593,0,2.041593,6.668541,47.63234,0.1462375,3.13605,0,5,1.832581
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5469695,40.36863,36.50713,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,141.7454,0,0,0,0.5469695,0,0,3.505263,3.33,7.728066,3.670015,3.87697,0,3.87697,10.34656,73.90383,0.1463434,0.4244699,0.4375756,5,4.216984
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.983011,53.49467,38.25872,0,0,0,-1,0,0,0,0,0,0,1.983011,0,0,0,0,3.851096,7.159287,1.983011,0,1.983011,12.22781,87.3413,0.1462123,0,1.586409,0,9.142299
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.838305,63.30399,39.98664,0.790087,0.790087,0,0,0,0.790087,359.2395,0.1385486,0,0,2.838305,0.8316706,0.790087,0,0,1.868085,8.943997,1.868085,0,1.868085,14.00003,100,0.1460891,0.8690957,2.270644,0,11.7823
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.095492,67.95874,41.6751,1.179686,1.179686,0,0,0,1.179686,262.3998,1.853718,0,0,3.095492,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1460891,1.297654,2.476394,0,13.72077
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.017387,69.18841,43.33989,1.478332,1.478332,0,0,0,1.478332,204.1075,1.461248,0,0,3.017387,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1460891,1.626165,2.413909,0,13.64266
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.409139,65.06705,45.02836,1.618248,1.618248,0,0,0,1.618248,148.8733,0.7057203,0,0,2.409139,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1460891,1.780073,1.927312,0,13.03441
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.283533,56.14785,46.10929,1.461915,1.461915,0,-1,0,1.461915,87.79808,0,0,0,1.283533,1.538858,1.461915,0,0,0,10.62527,0,0.2553246,-0.2553246,13.73089,98.07761,0.1460891,1.608106,1.026827,0,11.90881
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,46.55902,46.55902,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.283694,10.36995,0,1.360519,-1.360519,12.29678,87.83396,0.1460891,1.421743,0,0,10.36995
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,47.13499,47.13499,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.795382,9.009431,0,3.367763,-3.367763,8.746845,62.47734,0.1460891,3.519313,0,0,9.009431
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,46.64581,46.64581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.537341,5.641667,0,0,0,8.746845,62.47734,0.1460891,0,0,0,5.641667
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,45.20194,45.20194,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.537341,5.641667,0,3.505263,-3.505263,5.051973,36.08545,0.1460891,6.55649,0,0,5.641667
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,43.86853,43.86853,2.572969,2.029584,0,-1,0,2.029584,0,0,0.5433851,0.8006821,0,2.136404,2.029584,0,0,9.432078,2.136404,0,2.136404,-2.136404,2.800006,20,0.1460891,2.830266,0,0,2.136404
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,42.65346,42.65346,2.763502,0,0,-1,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460891,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,41.40684,41.40684,2.126746,0,0,-1,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460891,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,40.29435,40.29435,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460891,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,39.47379,39.47379,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460891,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,38.78735,38.78735,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460891,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,38.14826,38.14826,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460891,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,37.57229,37.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460891,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,37.05944,37.05944,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460891,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,36.63338,36.63338,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460891,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,36.34933,36.34933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460891,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,36.08107,36.08107,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146286,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,35.77336,35.77336,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.146517,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.5955636,40.64803,36.43613,4.084705,4.084705,5,0,1.53,4.084705,14.58033,0,0,0,0.5955636,0,0,0.9152948,0.8695301,5.507763,5.668288,1.465094,0,1.465094,10.16481,72.60567,0.1466225,4.493176,0.4764509,5,6.263851
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.039927,53.88609,38.17193,1.630914,1.630914,0,-1,0,1.630914,125.0788,0,0,0,2.039927,1.716751,1.630914,0,0,4.042669,6.986872,0.3231752,0,0.3231752,10.47141,74.79561,0.1466012,1.794005,1.631941,0,9.026798
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.890886,63.71824,39.89985,0.7737831,0.7737831,0,0,0,0.7737831,373.6042,0,0,0,2.890886,0.8145086,0.7737831,0,0,3.719494,7.27773,2.076378,0,2.076378,12.44123,88.86576,0.1464645,0.8511614,2.312709,0,10.16862
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.102469,67.92476,41.58831,1.708625,1.708625,0,0,0,1.708625,181.5769,0,0,0,3.102469,1.798553,1.708625,0,0,1.643116,9.146469,1.303916,0,1.303916,13.67823,97.70148,0.1463788,1.879488,2.481975,0,12.24894
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.025111,69.16303,43.25311,0.1423455,0.1423455,0,0,0,0.1423455,2125.189,2.536073,0,0,3.025111,0.1498374,0.1423455,0,0,0.3392006,10.31999,0.3392006,0,0.3392006,14.00003,100,0.1463565,0.1565801,2.420089,0,13.34511
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.463243,65.46429,44.9179,2.114745,2.114745,0,0,0,2.114745,116.4795,0.2371963,0,0,2.463243,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1463565,2.326219,1.970595,0,13.08852
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.342822,56.5026,45.97516,1.464256,1.464256,0,-1,0,1.464256,91.70677,0,0,0,1.342822,1.541322,1.464256,0,0,0,10.62527,0,0.1985002,-0.1985002,13.79079,98.50545,0.1463565,1.610681,1.074257,0,11.9681
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,46.42489,46.42489,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.2205557,10.42677,0,1.372437,-1.372437,12.34411,88.17207,0.1463565,1.434197,0,0,10.42677
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,47.04821,47.04821,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.745486,9.054337,0,0.7514129,-0.7514129,11.55206,82.51452,0.1463565,0.7852265,0,0,9.054337
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,46.55902,46.55902,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.580389,8.302924,0,2.944488,-2.944488,8.448294,60.34483,0.1463565,3.076989,0,0,8.302924
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,45.13882,45.13882,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.852042,5.358436,0,3.505263,-3.505263,4.753421,33.95294,0.1463565,5.850523,0,0,5.358436
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,43.78173,43.78173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.746779,1.853173,0,0,0,4.753421,33.95294,0.1463565,0,0,0,1.853173
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,42.55878,42.55878,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.746779,1.853173,0,0.5337232,-0.5337232,4.190828,29.93443,0.1463565,0.5577407,0,0,1.853173
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,41.34372,41.34372,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.3398,1.31945,0,0.8185924,-0.8185924,3.327956,23.77106,0.1463565,0.855429,0,0,1.31945
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,40.23123,40.23123,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.24935,0.5008575,0,0.3374497,-0.3374497,2.972253,21.23033,0.1463565,0.3526349,0,0,0.5008575
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,39.43433,39.43433,0.4000985,0.1552375,0,-1,0,0.1552375,0,0,0.244861,0.2848709,0,0.1634078,0.1552375,0,0,11.6243,0.1634078,0,0.1634078,-0.1634078,2.800006,20,0.1463565,0.4401083,0,0,0.1634078
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,38.70056,38.70056,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463565,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,38.05358,38.05358,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463565,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,37.50128,37.50128,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463565,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,36.98843,36.98843,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463565,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,36.54659,36.54659,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463565,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,36.26254,36.26254,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1464838,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,35.99428,35.99428,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1465717,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,35.67868,35.67868,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.1468283,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6476951,40.93826,36.34933,1.520788,1.520788,0,0,0,1.520788,42.58945,0,2.220446E-16,0,0.6476951,1.600829,1.520788,0,0,1.820687,8.986655,0,0.9531341,-0.9531341,11.26808,80.48613,0.1468283,1.672866,0.5181561,0,9.634351
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.098465,54.28551,38.07725,1.507164,1.507164,0,-1,0,1.507164,139.2327,0,0,0,2.098465,1.586488,1.507164,0,0,2.879725,8.033522,0.5119767,0,0.5119767,11.75379,83.95544,0.1467947,1.65788,1.678772,0,10.13199
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.945152,64.12418,39.78938,1.069966,1.069966,0,0,0,1.069966,275.2565,0,0,0,2.945152,1.12628,1.069966,0,0,2.367748,8.494301,1.818871,0,1.818871,13.47932,96.28065,0.1466755,1.176963,2.356121,0,11.43945
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.109732,67.88401,41.49363,0.2889252,0.2889252,0,0,0,0.2889252,1076.311,2.256723,0,0,3.109732,0.3041317,0.2889252,0,0,0.5488769,10.13128,0.5488769,0,0.5488769,14.00003,100,0.1466396,0.3178177,2.487786,0,13.24102
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.032705,69.10711,43.14264,0.9446725,0.9446725,0,0,0,0.9446725,321.0324,2.038313,0,0,3.032705,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1466396,1.03914,2.426164,0,13.65798
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.518508,65.867,44.79955,2.247967,2.247967,0,0,0,2.247967,112.035,0.1522278,0,0,2.518508,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1466396,2.472763,2.014807,0,13.14378
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.402861,56.91741,45.88837,3.167304,3.167304,0,-1,0,3.167304,44.29198,0,0,0.1540339,1.402861,3.334004,3.167304,0,0,0,10.62527,0,1.931142,-1.931142,11.96443,85.46001,0.1466396,3.484034,1.122289,0,12.02814
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,46.33022,46.33022,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.145714,8.694132,0,1.070682,-1.070682,10.83583,77.39861,0.1466396,1.118862,0,0,8.694132
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,46.91407,46.91407,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.33536,7.62345,0,0.7956895,-0.7956895,9.997097,71.4077,0.1466396,0.8314955,0,0,7.62345
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,46.46434,46.46434,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.21946,6.827761,0,0.9900103,-0.9900103,8.953535,63.95369,0.1466396,1.034561,0,0,6.827761
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,45.00469,45.00469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.319471,5.83775,0,0,0,8.953535,63.95369,0.1466396,0,0,0,5.83775
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,43.67128,43.67128,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.319471,5.83775,0,2.385739,-2.385739,6.438746,45.99095,0.1466396,2.493097,0,0,5.83775
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,42.44832,42.44832,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,7.970291,3.452012,0,2.206416,-2.206416,4.112979,29.37837,0.1466396,2.305704,0,0,3.452012
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,41.23326,41.23326,1.95977,1.183317,0,-1,0,1.183317,0,0,0.7764534,0.9724304,0,1.245596,1.183317,0,0,10.42186,1.245596,0,1.245596,-1.245596,2.800006,20,0.1466396,2.155747,0,0,1.245596
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,40.12077,40.12077,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466396,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,39.32387,39.32387,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466396,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,38.61377,38.61377,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466396,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,37.99046,37.99046,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466396,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,37.41449,37.41449,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466396,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,36.90164,36.90164,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466396,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,36.48346,36.48346,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466396,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,36.19154,36.19154,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1467558,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,35.92327,35.92327,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146886,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,35.63923,35.63923,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1470946,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7034465,41.25642,36.26254,1.229429,1.229429,0,0,0,1.229429,57.21733,0,0,0,0.7034465,1.294136,1.229429,0,0,2.423604,8.444031,0,0.5906894,-0.5906894,11.07815,79.12952,0.1470946,1.352372,0.5627572,0,9.147477
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.15869,54.68481,37.96679,0.105448,0.105448,0,-1,0,0.105448,2047.161,0,0,0,2.15869,0.1109979,0.105448,0,0,3.079925,7.853342,2.047692,0,2.047692,13.02077,93.00529,0.1469609,0.1159928,1.726952,0,10.01203
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.000178,64.56999,39.70259,0,0,0,0,0,0,0,1.967945,0,0,3.000178,0,0,0,0,1.032233,9.696264,1.032233,0,1.032233,14.00003,100,0.1468935,0,2.400142,0,12.69644
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.117438,67.82838,41.38317,0.1492029,0.1492029,0,0,0,0.1492029,2089.395,2.960382,0,0,3.117438,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1468935,0.1641232,2.49395,0,13.74271
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.040548,69.04404,43.0243,2.04531,2.04531,0,0,0,2.04531,148.6595,0.8875903,0,0,3.040548,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1468935,2.24984,2.432438,0,13.66582
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.574637,66.29108,44.68909,0,0,0,0,0,0,0,2.574637,0,0,2.574637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468935,0,2.05971,0,13.19991
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.464386,57.2966,45.75424,0.6485129,0.6485129,0,-1,0,0.6485129,225.8068,0.7817408,0,0,1.464386,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1468935,0.7133642,1.171509,0,12.08966
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,46.20397,46.20397,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1468935,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,46.77995,46.77995,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1468935,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,46.33022,46.33022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1468935,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,44.89423,44.89423,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1468935,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,43.53715,43.53715,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1468935,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,42.31419,42.31419,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1468935,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,41.1228,41.1228,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1468935,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,40.0103,40.0103,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1468935,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,39.22919,39.22919,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1468935,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,38.54276,38.54276,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1468935,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,37.90367,37.90367,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1468935,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,37.3277,37.3277,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1468935,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,36.83852,36.83852,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1468935,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,36.41246,36.41246,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1468935,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,36.10474,36.10474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468935,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,35.83648,35.83648,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1469842,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,35.56822,35.56822,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1471915,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7628765,41.61968,36.19154,0.880303,0.880303,4.385566,0,1.36226,0.880303,86.66067,0,0,0,0.7628765,0,0,3.505263,3.33,5.14586,5.994,4.092876,0,4.092876,13.00108,92.86467,0.1473455,0.9683333,0.6103011,5,6.756876
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.219738,55.14792,37.90367,2.676805,2.676805,0,-1,0,2.676805,82.92493,4.440892E-16,0,0,2.219738,2.817689,2.676805,0,0,1.052984,9.677588,0,0.5979507,-0.5979507,12.37078,88.36257,0.1473455,2.944485,1.775791,0,11.89733
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.01511,64.63403,39.63158,1.429898,1.429898,0,0,0,1.429898,210.8619,0,0,0,3.01511,1.505155,1.429898,0,0,1.717373,9.079638,1.509954,0,1.509954,13.80325,98.59447,0.1472473,1.572887,2.412088,0,12.09475
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.124302,67.82234,41.32005,1.067685,1.067685,0,0,0,1.067685,292.6241,1.793004,0,0,3.124302,1.123878,1.067685,0,0,0.2074194,10.4386,0.2074194,0,0.2074194,14.00003,100,0.1472338,1.174453,2.499441,0,13.5629
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.047376,69.03827,42.96117,2.185052,2.185052,0,0,0,2.185052,139.4647,0.7473216,0,0,3.047376,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1472338,2.403557,2.437901,0,13.67265
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.630903,66.77655,44.62597,0.419293,0.419293,0,0,0,0.419293,627.4618,2.189542,0,0,2.630903,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1472338,0.4612223,2.104722,0,13.25618
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.526532,57.73558,45.66745,2.222708,2.222708,0,-1,0,2.222708,68.67896,0,0,0,1.526532,2.339692,2.222708,0,0,0,10.62527,0,0.8131599,-0.8131599,13.14288,93.87754,0.1472338,2.444978,1.221226,0,12.15181
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,46.10929,46.10929,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.903511,9.812115,0,0.9705814,-0.9705814,12.1198,86.56982,0.1472338,1.014258,0,0,9.812115
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,46.69315,46.69315,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,1.981935,8.841533,0,1.235414,-1.235414,10.81756,77.26813,0.1472338,1.291007,0,0,8.841533
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,46.20397,46.20397,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.354617,7.606119,0,2.499599,-2.499599,8.182751,58.4481,0.1472338,2.612081,0,0,7.606119
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,44.78377,44.78377,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.131948,5.106521,0,1.045869,-1.045869,7.080308,50.57353,0.1472338,1.092933,0,0,5.106521
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,43.45036,43.45036,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.294025,4.060651,0,3.32394,-3.32394,3.576567,25.54686,0.1472338,3.473517,0,0,4.060651
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,42.25107,42.25107,1.047404,0.6998757,0,-1,0,0.6998757,0,0,0.3475287,0.4522691,0,0.7367112,0.6998757,0,0,10.98729,0.7367112,0,0.7367112,-0.7367112,2.800006,20,0.1472338,1.152145,0,0,0.7367112
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,41.05179,41.05179,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472338,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,39.94719,39.94719,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472338,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,39.1424,39.1424,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472338,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,38.45597,38.45597,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472338,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,37.83266,37.83266,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472338,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,37.23302,37.23302,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472338,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,36.74384,36.74384,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472338,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,36.34933,36.34933,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472338,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,36.0574,36.0574,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1473903,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,35.79703,35.79703,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1475499,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,35.5051,35.5051,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1478012,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8261223,42.02145,36.12841,0.7935991,0.7935991,0,0,0,0.7935991,104.0982,0,0,0,0.8261223,0.8353674,0.7935991,0,0,1.81586,8.991,0,0.009245051,-0.009245051,12.26761,87.62559,0.1478012,0.872959,0.6608979,0,9.817122
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.282472,55.60275,37.81688,0,0,0,-1,0,0,0,0.4563397,0,0,2.282472,0,0,0,0,1.826133,8.981755,1.826133,0,1.826133,14.00003,100,0.1476827,0,1.825978,0,11.26423
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.022897,64.5783,39.52113,1.48137,1.48137,0,0,0,1.48137,204.0609,1.46356,0,0,3.022897,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1476827,1.629507,2.418317,0,13.64817
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.132723,67.74487,41.18592,1.693845,1.693845,0,0,0,1.693845,184.9474,1.349728,0,0,3.132723,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1476827,1.863229,2.506178,0,13.758
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.055703,68.96075,42.82705,0.380429,0.380429,0,0,0,0.380429,803.2255,2.655251,0,0,3.055703,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1476827,0.4184719,2.444562,0,13.68098
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.203693,72.63611,44.49184,0,0,0,0,0,0,0,3.203693,0,0,3.203693,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476827,0,2.562954,0,13.82897
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.590108,58.13858,45.53332,1.350481,1.350481,0,-1,0,1.350481,117.7438,0.1685489,0,0,1.590108,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1476827,1.485529,1.272086,0,12.21538
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,45.97516,45.97516,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1476827,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,46.55902,46.55902,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1476827,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,46.06984,46.06984,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1476827,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,44.62597,44.62597,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1476827,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,43.31622,43.31622,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1476827,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,42.11694,42.11694,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1476827,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,40.91766,40.91766,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476827,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,39.82883,39.82883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476827,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,39.05561,39.05561,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476827,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,38.34551,38.34551,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476827,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,37.74587,37.74587,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476827,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,37.1699,37.1699,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476827,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,36.68072,36.68072,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476827,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,36.27832,36.27832,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476827,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,35.99428,35.99428,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1477723,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,35.72602,35.72602,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1479074,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,35.44198,35.44198,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1481435,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8933634,42.44722,36.0574,1.32645,1.32645,0,0,0,1.32645,67.34994,0,0,0,0.8933634,1.396263,1.32645,0,0,1.81586,8.991,0,0.5029,-0.5029,11.74725,83.90875,0.1481435,1.459095,0.7146907,0,9.884363
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.346648,56.06519,37.7222,1.284674,1.284674,0,-1,0,1.284674,182.6649,0,0,0,2.346648,1.352288,1.284674,0,0,2.374638,8.4881,0.9943604,0,0.9943604,12.69058,90.64683,0.1480791,1.413141,1.877319,0,10.83475
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.029911,64.57225,39.458,0.5174363,0.5174363,0,0,0,0.5174363,585.5621,1.104964,0,0,3.029911,0.5446698,0.5174363,0,0,1.380278,9.383024,1.380278,0,1.380278,14.00003,100,0.1479899,0.56918,2.423929,0,12.41294
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.139807,67.74109,41.1228,0.5034848,0.5034848,0,0,0,0.5034848,623.615,2.609823,0,0,3.139807,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1479899,0.5538332,2.511845,0,13.76508
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.063159,68.93237,42.74025,0,0,0,0,0,0,0,3.063159,0,0,3.063159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479899,0,2.450527,0,13.68843
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.748044,67.66586,44.38138,0.8756415,0.8756415,0,0,0,0.8756415,313.8321,1.826316,0,0,2.748044,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1479899,0.9632056,2.198435,0,13.37332
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.65441,58.57716,45.42286,0,0,0,-1,0,0,0,1.65441,0,0,1.65441,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479899,0,1.323528,0,12.27968
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,45.84892,45.84892,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1479899,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,46.42489,46.42489,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1479899,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,45.97516,45.97516,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1479899,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,44.53918,44.53918,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1479899,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,43.22943,43.22943,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1479899,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,42.05382,42.05382,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1479899,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,40.85454,40.85454,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479899,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,39.78938,39.78938,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479899,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,38.96882,38.96882,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479899,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,38.28239,38.28239,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479899,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,37.68275,37.68275,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479899,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,37.08311,37.08311,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479899,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,36.6176,36.6176,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479899,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,36.21521,36.21521,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479899,0.1291826,0,0,0
