Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,35.92327,35.92327,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1481477,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,35.6629,35.6629,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1482751,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,35.39464,35.39464,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1484946,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9646274,42.9142,35.99428,0.5174195,0.5174195,0,0,0,0.5174195,186.4304,0,0,0,0.9646274,0.5446521,0.5174195,0,0,2.194245,8.650454,0.4199753,0,0.4199753,12.31681,87.97702,0.1484675,0.5691614,0.7717019,0,9.615081
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.411652,56.57519,37.65908,0.8482592,0.8482592,0,-1,0,0.8482592,284.306,0,0,0,2.411652,0.8929044,0.8482592,0,0,1.77427,9.028431,1.518747,0,1.518747,13.75762,98.2685,0.1483696,0.9330851,1.929321,0,11.44008
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.037667,64.53529,39.36332,0,0,0,0,0,0,0,2.782144,0,0,3.037667,0,0,0,0,0.2555228,10.3953,0.2555228,0,0.2555228,14.00003,100,0.1483531,0,2.430133,0,13.43297
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.148122,67.6819,41.00445,0,0,0,0,0,0,0,3.148122,0,0,3.148122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483531,0,2.518497,0,13.7734
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.071161,68.88049,42.62979,1.743554,1.743554,0,0,0,1.743554,176.1437,1.235841,0,0,3.071161,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1483531,1.91791,2.456929,0,13.69644
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.807627,68.14166,44.27092,0,0,0,0,0,0,0,2.807627,0,0,2.807627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483531,0,2.246101,0,13.4329
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.719608,59.02724,45.3124,0.1204863,0.1204863,0,-1,0,0.1204863,1427.223,1.592781,0,0,1.719608,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1483531,0.1325349,1.375687,0,12.34488
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2645454,47.67117,45.71479,0.9958462,0.9958462,0,-1,0,0.9958462,26.56488,0,1.110223E-16,0,0.2645454,1.048259,0.9958462,0,0,0,10.62527,0,0.7837138,-0.7837138,13.17392,94.09925,0.1483531,1.095431,0.2116363,0,10.88982
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,46.24342,46.24342,2.391687,2.391687,0,-1,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.870793,9.84156,0,2.517565,-2.517565,10.52017,75.14395,0.1483531,2.630856,0,0,9.84156
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,45.80158,45.80158,1.525413,1.525413,0,-1,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.668088,7.323995,0,1.605698,-1.605698,8.82762,63.0543,0.1483531,1.677955,0,0,7.323995
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,44.40505,44.40505,3.511032,3.33,0,-1,0,3.33,0,0,0.1810322,0.5321354,0,3.505263,3.33,0,0,5.452197,5.718297,0,3.505263,-3.505263,5.132748,36.66241,0.1483531,3.862135,0,0,5.718297
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,43.0953,43.0953,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,9.346933,2.213034,0,1.462199,-1.462199,3.591455,25.6532,0.1483531,1.527998,0,0,2.213034
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,41.94336,41.94336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9716,0.7508345,0,0,0,3.591455,25.6532,0.1483531,0,0,0,0.7508345
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,40.74408,40.74408,2.196786,0.7132928,0,-1,0,0.7132928,0,0,1.483493,1.703172,0,0.7508345,0.7132928,0,0,10.9716,0.7508345,0,0.7508345,-0.7508345,2.800006,20,0.1483531,2.416464,0,0,0.7508345
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,39.67892,39.67892,0.3766062,0,0,-1,0,0,0,0,0.3766062,0.4142668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483531,0.4142668,0,0,0
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,38.87414,38.87414,0.05026381,0,0,-1,0,0,0,0,0.05026381,0.05529019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483531,0.05529019,0,0,0
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,38.18771,38.18771,0.3683121,0,0,-1,0,0,0,0,0.3683121,0.4051433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483531,0.4051433,0,0,0
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,37.58807,37.58807,0.2410545,0,0,-1,0,0,0,0,0.2410545,0.2651599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483531,0.2651599,0,0,0
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,36.98843,36.98843,0.4774275,0,0,-1,0,0,0,0,0.4774275,0.5251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483531,0.5251702,0,0,0
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,36.54659,36.54659,0.8409584,0,0,-1,0,0,0,0,0.8409584,0.9250543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483531,0.9250543,0,0,0
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,36.15208,36.15208,0.2973574,0,0,-1,0,0,0,0,0.2973574,0.3270932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483531,0.3270932,0,0,0
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,35.86015,35.86015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483531,0,0,0,0
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,35.59189,35.59189,0.08911442,0.08911442,3.594378,0,1.146265,0.08911442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1484473,0.09802586,0,5,0
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,35.30785,35.30785,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1486927,1.366529,0,5,2.997
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.038953,43.42415,35.94695,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,739.5885,4.440892E-16,0,0,1.038953,0,0,3.505263,3.33,5.14586,5.994,4.368953,0,4.368953,13.26299,94.73544,0.148726,0.1545248,0.8311621,5,7.032953
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.265004,64.65001,37.57229,2.809429,2.809429,0,-1,0,2.809429,116.2159,0,0,0,3.265004,2.957294,2.809429,0,0,0.7769076,9.926058,0.30771,0,0.30771,13.55491,96.82058,0.1487062,3.090372,2.612003,0,13.19106
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.045399,64.50767,39.27654,1.694875,1.694875,0,0,0,1.694875,179.6828,0.7921219,0,0,3.045399,1.78408,1.694875,0,0,0.4691976,10.203,0.4691976,0,0.4691976,14.00003,100,0.1486761,1.864363,2.436319,0,13.24839
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.767874,74.4718,40.91766,0,0,0,0,0,0,0,3.767874,0,0,3.767874,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486761,0,3.014299,0,14.39315
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.078753,68.85346,42.543,1.453373,1.453373,0,0,0,1.453373,211.835,1.548886,0,0,3.078753,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1486761,1.598711,2.463002,0,13.70403
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.819444,68.1582,44.18413,2.086924,2.086924,0,0,0,2.086924,135.1004,0.6226817,0,0,2.819444,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1486761,2.295617,2.255555,0,13.44472
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.785397,59.51261,45.22561,0,0,0,-1,0,0,0,1.785397,0,0,1.785397,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486761,0,1.428318,0,12.41067
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.303697,47.8689,45.62011,0.3012427,0.3012427,0,-1,0,0.3012427,100.8147,0,0,0,0.303697,0.3170976,0.3012427,0,0,0,10.62527,0,0.0134006,-0.0134006,13.9859,99.8991,0.1486761,0.331367,0.2429576,0,10.92897
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,46.20397,46.20397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01488956,10.61187,0,0,0,13.9859,99.8991,0.1486761,0,0,0,10.61187
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,45.71479,45.71479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01488956,10.61187,0,0,0,13.9859,99.8991,0.1486761,0,0,0,10.61187
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,44.33404,44.33404,1.943512,1.943512,0,-1,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.01488956,10.61187,0,2.045802,-2.045802,11.82944,84.49581,0.1486761,2.137863,0,0,10.61187
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,43.04797,43.04797,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.288003,8.566072,0,0.8384131,-0.8384131,10.94567,78.18322,0.1486761,0.8761417,0,0,8.566072
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,41.89602,41.89602,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.219573,7.727658,0,3.116866,-3.116866,7.660208,54.71566,0.1486761,3.257124,0,0,7.727658
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,40.69674,40.69674,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.682757,4.610793,0,2.988186,-2.988186,4.510384,32.21696,0.1486761,3.122654,0,0,4.610793
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,39.63158,39.63158,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.00296,1.622607,0,0.2410895,-0.2410895,4.256253,30.40175,0.1486761,0.2519385,0,0,1.622607
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,38.81102,38.81102,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.27084,1.381518,0,0.6701052,-0.6701052,3.5499,25.35638,0.1486761,0.7002599,0,0,1.381518
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,38.12459,38.12459,0.8214092,0.6758419,0,-1,0,0.6758419,0,0,0.1455673,0.2277083,0,0.7114125,0.6758419,0,0,11.0154,0.7114125,0,0.7114125,-0.7114125,2.800006,20,0.1486761,0.9035501,0,0,0.7114125
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,37.52495,37.52495,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486761,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,36.92531,36.92531,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486761,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,36.48346,36.48346,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486761,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,36.10474,36.10474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486761,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,35.79703,35.79703,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1487853,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,35.55244,35.55244,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1488846,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,35.26051,35.26051,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1491288,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.114911,43.93368,35.88382,3.661501,3.661501,4.327403,0,1.346381,3.661501,30.44956,0,0,0,1.114911,0,0,0.6659018,0.6326067,1.81586,8.991,1.747518,0,1.747518,13.93519,99.53689,0.1492417,4.027651,0.8919287,5,10.10591
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.545701,57.60926,37.50128,0.3069284,0.3069284,0,-1,0,0.3069284,829.412,2.154276,0,0,2.545701,0.3230825,0.3069284,0,0,0.06834256,10.56377,0.06834256,0,0.06834256,14.00003,100,0.1492374,0.3376212,2.036561,0,13.10947
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.053256,64.48127,39.18974,0,0,0,0,0,0,0,3.053256,0,0,3.053256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492374,0,2.442605,0,13.67853
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.932587,76.38,40.85454,1.095965,1.095965,0,0,0,1.095965,358.8243,2.77894,0,0,3.932587,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1492374,1.205561,3.14607,0,14.55786
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.710748,75.83176,42.44832,1.589529,1.589529,0,0,0,1.589529,233.4495,2.037559,0,0,3.710748,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1492374,1.748482,2.968598,0,14.33602
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.826828,68.11964,44.08945,1.855307,1.855307,0,0,0,1.855307,152.3645,0.8738734,0,0,2.826828,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1492374,2.040837,2.261462,0,13.4521
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.417243,65.29283,45.1546,2.058126,2.058126,0,-1,0,2.058126,117.4487,0.2507946,0,0,2.417243,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1492374,2.263939,1.933794,0,13.04252
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3459543,48.14697,45.58066,0,0,0,-1,0,0,0,0.3459543,0,0,0.3459543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492374,0,0.2767634,0,10.97123
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,46.10929,46.10929,0.7276608,0.7276608,0,-1,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1492374,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,45.62011,45.62011,2.337017,2.337017,0,-1,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1492374,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,44.27092,44.27092,0.5428376,0.5428376,0,-1,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1492374,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,42.98484,42.98484,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1492374,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,41.84868,41.84868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1492374,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,40.6494,40.6494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1492374,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,39.59213,39.59213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1492374,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,38.76368,38.76368,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1492374,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,38.07725,38.07725,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1492374,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,37.47761,37.47761,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1492374,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,36.87797,36.87797,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1492374,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,36.45979,36.45979,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1492374,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,36.0574,36.0574,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1492374,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,35.77336,35.77336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1492374,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,35.5051,35.5051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1492374,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,35.21317,35.21317,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1492374,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.566268,47.39907,35.83648,1.646407,1.646407,0,0,0,1.646407,95.13251,0,0,0,1.566268,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1667915,-0.1667915,5.35906,38.27893,0.1492374,1.811047,1.253014,0,4.160792
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.613909,58.18121,37.45394,1.816475,1.816475,0,-1,0,1.816475,143.9001,0,0,0,2.613909,1.912079,1.816475,0,0,9.108379,2.427732,0.7018303,0,0.7018303,6.024875,43.03474,0.1491923,1.998123,2.091128,0,5.041642
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.459116,68.66272,39.1424,2.68263,2.68263,0,0,0,2.68263,128.9449,0,0,0,3.459116,2.823821,2.68263,0,0,8.406549,3.05938,0.6352946,0,0.6352946,6.627568,47.33968,0.1491516,2.950893,2.767293,0,6.518496
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.332421,69.39773,40.8072,0,0,0,0,0,0,0,0,0,0,3.332421,0,0,0,0,7.771255,3.631145,3.332421,0,3.332421,9.78898,69.92115,0.1489383,0,2.665936,0,6.963565
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.550534,73.91183,42.42465,1.949352,1.949352,0,0,0,1.949352,182.1392,0,0,0,3.550534,2.05195,1.949352,0,0,4.438834,6.630323,1.498585,0,1.498585,11.21066,80.076,0.1488426,2.144287,2.840428,0,10.18086
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.680284,77.63782,44.07367,0,0,0,0,0,0,0,0.7400347,0,0,3.680284,0,0,0,0,2.940249,7.97905,2.940249,0,2.940249,14.00003,100,0.1486551,0,2.944227,0,11.65933
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.918515,60.58064,45.11515,0.7446558,0.7446558,0,-1,0,0.7446558,257.6378,1.134667,0,0,1.918515,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1486551,0.8191215,1.534812,0,12.54379
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5345168,49.49384,45.49387,1.040392,1.040392,0,-1,0,1.040392,51.37646,0,0,0,0.5345168,1.09515,1.040392,0,0,0,10.62527,0,0.5606331,-0.5606331,13.40907,95.77887,0.1486551,1.144432,0.4276134,0,11.15979
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,46.0225,46.0225,2.671088,2.671088,0,-1,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6229256,10.06464,0,2.811671,-2.811671,10.44531,74.60918,0.1486551,2.938197,0,0,10.06464
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,45.53332,45.53332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.747005,7.25297,0,0,0,10.44531,74.60918,0.1486551,0,0,0,7.25297
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,44.18413,44.18413,2.456764,2.456764,0,-1,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.747005,7.25297,0,2.586067,-2.586067,7.719353,55.13813,0.1486551,2.70244,0,0,7.25297
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,42.89805,42.89805,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.620413,4.666903,0,3.505263,-3.505263,4.024481,28.74624,0.1486551,5.310801,0,0,4.666903
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,41.78556,41.78556,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.51515,1.16164,0,0.7321597,-0.7321597,3.252717,23.23365,0.1486551,0.7651069,0,0,1.16164
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,40.58628,40.58628,1.992489,0.408006,0,-1,0,0.408006,0,0,1.584483,1.783732,0,0.42948,0.408006,0,0,11.32866,0.42948,0,0.42948,-0.42948,2.800006,20,0.1486551,2.191738,0,0,0.42948
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,39.52113,39.52113,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486551,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,38.72423,38.72423,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486551,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,38.0378,38.0378,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486551,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,37.43816,37.43816,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486551,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,36.83852,36.83852,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486551,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,36.39668,36.39668,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486551,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,36.01795,36.01795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486551,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,35.70235,35.70235,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1487485,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,35.44198,35.44198,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1489091,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,35.15005,35.15005,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1490757,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.527612,47.04879,35.79703,2.413577,2.413577,0,0,0,2.413577,63.29245,0,0,0,1.527612,2.540607,2.413577,0,0,2.854104,8.056581,0,1.012995,-1.012995,10.2246,73.03268,0.1490757,2.654934,1.22209,0,9.584192
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.683783,58.72807,37.36715,1.866655,1.866655,0,-1,0,1.866655,143.775,0,0,0,2.683783,1.9649,1.866655,0,0,3.979654,7.043585,0.7188832,0,0.7188832,10.90659,77.90405,0.14903,2.05332,2.147026,0,9.727368
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.068555,64.47225,39.05561,2.428885,2.428885,0,0,0,2.428885,126.336,0,0,0,3.068555,2.556721,2.428885,0,0,3.260771,7.69058,0.5118342,0,0.5118342,11.39216,81.37239,0.1489975,2.671774,2.454844,0,10.75914
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.178435,67.64824,40.72041,0,0,0,0,0,0,0,0.4294986,0,0,3.178435,0,0,0,0,2.748937,8.151231,2.748937,0,2.748937,14.00003,100,0.148823,0,2.542748,0,11.32967
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.101221,68.80795,42.31419,1.776681,1.776681,0,0,0,1.776681,174.5513,1.23103,0,0,3.101221,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.148823,1.95435,2.480977,0,13.7265
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.257486,72.56506,43.96321,0.5686131,0.5686131,0,0,0,0.5686131,572.8827,2.658946,0,0,3.257486,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.148823,0.6254744,2.605989,0,13.88276
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.899513,60.28591,45.00469,0.6075032,0.6075032,0,-1,0,0.6075032,312.6754,1.260036,0,0,1.899513,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.148823,0.6682536,1.519611,0,12.52479
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5698922,49.65252,45.38341,0,0,0,-1,0,0,0,0.5698922,0,0,0.5698922,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148823,0,0.4559137,0,11.19517
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,45.88837,45.88837,0.8259122,0.8259122,0,-1,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.148823,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,45.45442,45.45442,1.159391,1.159391,0,-1,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.148823,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,44.08945,44.08945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.148823,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,42.82705,42.82705,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.148823,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,41.72244,41.72244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.148823,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,40.53894,40.53894,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.148823,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,39.47379,39.47379,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.148823,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,38.67689,38.67689,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.148823,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,37.99046,37.99046,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.148823,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,37.39082,37.39082,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.148823,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,36.79118,36.79118,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.148823,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,36.34933,36.34933,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.148823,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,35.97062,35.97062,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.148823,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,35.6629,35.6629,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.148823,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,35.39464,35.39464,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.148823,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,35.10271,35.10271,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.148823,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.351152,45.58487,35.72602,0.6957487,0.6957487,0,0,0,0.6957487,194.2012,0,0,0,1.351152,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6187851,0,0.6187851,4.282746,30.59099,0.1487838,0.7653236,1.080922,0,2.200897
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.754251,59.31391,37.30403,1.912373,1.912373,0,-1,0,1.912373,144.0227,0,0,0.2439837,2.754251,2.013024,1.912373,0,0,10.24291,1.406652,0.7412268,0,0.7412268,4.985936,35.61376,0.1487368,2.103611,2.203401,0,4.160903
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.076293,64.47343,38.99249,2.13537,2.13537,0,0,0,2.13537,144.0637,0,0,0,3.076293,2.247758,2.13537,0,0,9.501687,2.073756,0.828535,0,0.828535,5.771954,41.22816,0.1486844,2.348907,2.461034,0,5.150049
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.186218,67.64194,40.6494,0.5771217,0.5771217,0,0,0,0.5771217,552.0876,0,0,0,3.186218,0.6074966,0.5771217,0,0,8.673152,2.819437,2.578721,0,2.578721,8.218343,58.70233,0.1485214,0.6348339,2.548974,0,6.005655
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.108534,68.80716,42.25107,0.9376922,0.9376922,0,0,0,0.9376922,331.5091,0,0,0,3.108534,0.9870444,0.9376922,0,0,6.094431,5.140286,2.12149,0,2.12149,10.23096,73.07818,0.1483876,1.031461,2.486828,0,8.24882
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.847441,68.09298,43.8922,2.66838,2.66838,0,0,0,2.66838,106.7105,0,0,0,2.847441,2.808821,2.66838,0,0,3.972941,7.049627,0.03861975,0,0.03861975,10.2676,73.33987,0.1483851,2.935218,2.277953,0,9.897068
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.055136,61.6201,44.93368,1.673708,1.673708,0,-1,0,1.673708,122.7894,0,0,0,2.055136,1.761798,1.673708,0,0,3.934321,7.084385,0.2933382,0,0.2933382,10.54589,75.32762,0.1483666,1.841079,1.644109,0,9.139521
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4928089,48.98812,45.3124,1.494987,1.494987,0,-1,0,1.494987,32.96409,0,2.220446E-16,0,0.4928089,1.573671,1.494987,0,0,3.640983,7.348389,0,1.080862,-1.080862,9.40656,67.18958,0.1483666,1.644486,0.3942471,0,7.841198
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,45.84892,45.84892,0.9763095,0.9763095,0,-1,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,4.841941,6.267528,0,1.027694,-1.027694,8.323275,59.45184,0.1483666,1.073941,0,0,6.267528
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,45.42286,45.42286,1.35401,1.35401,0,-1,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,5.983823,5.239833,0,1.425274,-1.425274,6.820904,48.72065,0.1483666,1.489411,0,0,5.239833
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,44.05,44.05,3.695638,3.33,0,-1,0,3.33,0,0,0.3656377,0.7352015,0,3.505263,3.33,0,0,7.567461,3.814559,0,3.505263,-3.505263,3.126032,22.32876,0.1483666,4.065201,0,0,3.814559
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4622,0.3092962,0,0,0,3.126032,22.32876,0.1483666,0,0,0,0.3092962
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,41.6751,41.6751,1.723084,0.2938314,0,-1,0,0.2938314,0,0,1.429253,1.601561,0,0.3092962,0.2938314,0,0,11.4622,0.3092962,0,0.3092962,-0.3092962,2.800006,20,0.1483666,1.895393,0,0,0.3092962
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,40.47581,40.47581,1.450587,0,0,-1,0,0,0,0,1.450587,1.595646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483666,1.595646,0,0,0
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,39.43433,39.43433,0.3967423,0,0,-1,0,0,0,0,0.3967423,0.4364165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483666,0.4364165,0,0,0
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,38.63744,38.63744,0.2066877,0,0,-1,0,0,0,0,0.2066877,0.2273565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483666,0.2273565,0,0,0
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,37.94312,37.94312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483666,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,37.34348,37.34348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483666,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,36.74384,36.74384,0.03285101,0,0,-1,0,0,0,0,0.03285101,0.03613611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483666,0.03613611,0,0,0
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,36.30199,36.30199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483666,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,35.92327,35.92327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483666,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,35.61556,35.61556,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1485044,0.4889659,0,5,0
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,35.3473,35.3473,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1486118,0.2322908,0,5,2.997
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,35.06326,35.06326,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,5.14586,5.994,3.11325,0,3.11325,12.07172,86.22643,0.1488365,1.895184,0,5,5.994
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.432319,46.19437,35.70235,0,0,0,0,0,0,0,0,0,0,1.432319,0,0,0,0,2.03261,8.795925,1.432319,0,1.432319,13.43054,95.93225,0.1487464,0,1.145855,0,10.22824
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.775767,59.43296,37.23302,1.264287,1.264287,0,-1,0,1.264287,219.5521,0.8446487,0,0,2.775767,1.330828,1.264287,0,0,0.6002907,10.08501,0.6002907,0,0.6002907,14.00003,100,0.1487087,1.390715,2.220614,0,12.86078
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.084289,64.4676,38.92148,1.314653,1.314653,0,0,0,1.314653,234.6086,1.700444,0,0,3.084289,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.1487087,1.446118,2.467431,0,13.70956
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.193416,67.66866,40.60995,0.5390232,0.5390232,0,0,0,0.5390232,592.445,2.626023,0,0,3.193416,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1487087,0.5929255,2.554733,0,13.81869
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.115561,68.82287,42.20373,1.657418,1.657418,0,0,0,1.657418,187.9767,1.37091,0,0,3.115561,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1487087,1.82316,2.492449,0,13.74084
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.853972,68.10287,43.84486,2.27559,2.27559,0,0,0,2.27559,125.4167,0.4586132,0,0,2.853972,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1487087,2.50315,2.283177,0,13.47925
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.123353,62.23163,44.9179,0.2178352,0.2178352,0,-1,0,0.2178352,974.7519,1.894052,0,0,2.123353,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1487087,0.2396187,1.698682,0,12.74863
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5483578,49.37327,45.27295,1.816943,1.816943,0,-1,0,1.816943,30.18025,0,2.220446E-16,0,0.5483578,1.912571,1.816943,0,0,0,10.62527,0,1.364213,-1.364213,12.56202,89.72854,0.1487087,1.998637,0.4386863,0,11.17363
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,45.80158,45.80158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.515793,9.261061,0,0,0,12.56202,89.72854,0.1487087,0,0,0,9.261061
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,45.38341,45.38341,0.7821497,0.7821497,0,-1,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.515793,9.261061,0,0.8233154,-0.8233154,11.69417,83.52962,0.1487087,0.8603646,0,0,9.261061
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,44.02633,44.02633,1.547082,1.547082,0,-1,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.430588,8.437745,0,1.628507,-1.628507,9.977572,71.26823,0.1487087,1.70179,0,0,8.437745
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,42.77971,42.77971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.24004,6.809238,0,0,0,9.977572,71.26823,0.1487087,0,0,0,6.809238
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,41.6751,41.6751,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.24004,6.809238,0,0.4748193,-0.4748193,9.477069,67.69321,0.1487087,0.4961862,0,0,6.809238
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,40.47581,40.47581,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.767617,6.334419,0,1.15838,-1.15838,8.256029,58.97152,0.1487087,1.210508,0,0,6.334419
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,39.41066,39.41066,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.054707,5.176038,0,0.3759135,-0.3759135,7.859782,56.14119,0.1487087,0.3928296,0,0,5.176038
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,38.63744,38.63744,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.472388,4.800125,0,0.03026342,-0.03026342,7.827881,55.91333,0.1487087,0.03162528,0,0,4.800125
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,37.94312,37.94312,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.506014,4.769862,0,0.1490844,-0.1490844,7.670732,54.79084,0.1487087,0.1557932,0,0,4.769862
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,37.34348,37.34348,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.671663,4.620777,0,0.9233686,-0.9233686,6.697416,47.83859,0.1487087,0.9649202,0,0,4.620777
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,36.72805,36.72805,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.697628,3.697408,0,0.2203115,-0.2203115,6.465188,46.17982,0.1487087,0.2302255,0,0,3.697408
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,36.30199,36.30199,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.942419,3.477097,0,0.4593834,-0.4593834,5.980955,42.72102,0.1487087,0.4800557,0,0,3.477097
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,35.90749,35.90749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.452846,3.017714,0,0,0,5.980955,42.72102,0.1487087,0,0,0,3.017714
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,35.56822,35.56822,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.452846,3.017714,0,0.09017198,-0.09017198,5.885905,42.0421,0.1487087,0.09422972,0,0,3.017714
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,35.32363,35.32363,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.553037,2.927541,0,0.4366178,-0.4366178,5.42567,38.75471,0.1487087,0.4562656,0,0,2.927541
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,35.03959,35.03959,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.038167,2.490924,0,0.3240218,-0.3240218,5.084121,36.31507,0.1487087,0.3386028,0,0,2.490924
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.514682,46.81867,35.67868,1.63898,1.63898,0,0,0,1.63898,92.41614,0,0,0,1.514682,1.725242,1.63898,0,0,9.398191,2.166902,0,0.21056,-0.21056,4.862171,34.72972,0.1487087,1.802878,1.211745,0,3.681584
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.782902,59.48169,37.21724,0.8590917,0.8590917,0,-1,0,0.8590917,323.9354,0,0,0,2.782902,0.9043071,0.8590917,0,0,9.632147,1.956342,1.878595,0,1.878595,6.644363,47.45964,0.1485908,0.9450009,2.226322,0,4.739244
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.091452,64.51112,38.89781,0.8858473,0.8858473,0,0,0,0.8858473,348.9825,0,0,0,3.091452,0.9324709,0.8858473,0,0,7.753551,3.647078,2.158981,0,2.158981,8.692553,62.08953,0.1484554,0.9744321,2.473161,0,6.738529
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.200841,67.688,40.56261,0.2806181,0.2806181,0,0,0,0.2806181,1140.639,0,0,0,3.200841,0.2953875,0.2806181,0,0,5.594571,5.59016,2.905453,0,2.905453,11.44891,81.77775,0.1482737,0.30868,2.560673,0,8.791001
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.121972,68.87115,42.18795,0.8397779,0.8397779,0,0,0,0.8397779,371.7616,0,0,0,3.121972,0.8839768,0.8397779,0,0,2.689117,8.205069,2.237995,0,2.237995,13.57206,96.94306,0.148134,0.9237558,2.497577,0,11.32704
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.859905,68.14486,43.82907,0.3901352,0.3901352,0,0,0,0.3901352,733.055,1.998115,0,0,2.859905,0.4106686,0.3901352,0,0,0.4511222,10.21926,0.4511222,0,0.4511222,14.00003,100,0.1481059,0.4291487,2.287924,0,13.07917
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.192461,62.82148,44.87056,0.8862828,0.8862828,0,-1,0,0.8862828,247.3771,1.259531,0,0,2.192461,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1481059,0.9749111,1.753969,0,12.81773
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6073275,49.77891,45.22561,0.1663968,0.1663968,0,-1,0,0.1663968,364.9874,0.4321729,0,0,0.6073275,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1481059,0.1830365,0.485862,0,11.2326
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,45.71479,45.71479,0.4712449,0.4712449,0,-1,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1481059,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,45.33607,45.33607,1.046804,1.046804,0,-1,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1481059,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,43.97899,43.97899,1.09409,1.09409,0,-1,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1481059,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,42.76392,42.76392,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1481059,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,41.6751,41.6751,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1481059,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,40.47581,40.47581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1481059,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,39.38699,39.38699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1481059,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,38.5901,38.5901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1481059,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,37.92734,37.92734,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1481059,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,37.3277,37.3277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1481059,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,36.68072,36.68072,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1481059,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,36.26254,36.26254,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1481059,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,35.88382,35.88382,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1481059,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,35.56822,35.56822,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1481059,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,35.30785,35.30785,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1481059,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,35.03959,35.03959,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1481059,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.598104,47.46559,35.6629,3.654488,3.654488,5,0,1.53,3.654488,43.72992,0,0,0,1.598104,0,0,1.345512,1.278237,10.56048,1.12084,2.876341,0,2.876341,6.710212,47.92999,0.148292,4.019937,1.278484,5,2.718945
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.789882,59.54763,37.21724,2.142298,2.142298,0,-1,0,2.142298,130.2285,0,0,0,2.789882,2.255051,2.142298,0,0,7.684141,3.709547,0.5348311,0,0.5348311,7.217597,51.55416,0.1482586,2.356528,2.231905,0,6.499429
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.098237,64.57976,38.89781,2.048124,2.048124,0,0,0,2.048124,151.272,0,0,0,3.098237,2.15592,2.048124,0,0,7.14931,4.190896,0.9423173,0,0.9423173,8.111558,57.93958,0.1481999,2.252936,2.47859,0,7.289132
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.206843,67.78058,40.58628,0,0,0,0,0,0,0,0,0,0,3.206843,0,0,0,0,6.206993,5.038981,3.206843,0,3.206843,11.15384,79.6701,0.1480006,0,2.565474,0,8.245824
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.128079,68.93584,42.18795,1.175868,1.175868,0,0,0,1.175868,266.023,0,0,0,3.128079,1.237756,1.175868,0,0,3.00015,7.925139,1.890323,0,1.890323,12.94715,92.47949,0.1478833,1.293455,2.502463,0,11.05322
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.865528,68.20282,43.82907,1.002849,1.002849,0,0,0,1.002849,285.7388,0.7000712,0,0,2.865528,1.05563,1.002849,0,0,1.109826,9.626431,1.109826,0,1.109826,14.00003,100,0.1478145,1.103134,2.292422,0,12.49196
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.261671,63.44548,44.84689,0.7572996,0.7572996,0,-1,0,0.7572996,298.6494,1.464513,0,0,2.261671,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1478145,0.8330296,1.809337,0,12.88694
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6696187,50.23733,45.20194,1.773792,1.773792,0,-1,0,1.773792,37.75069,0,2.220446E-16,0,0.6696187,1.867149,1.773792,0,0,0,10.62527,0,1.197531,-1.197531,12.73772,90.98353,0.1478145,1.951171,0.535695,0,11.29489
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,45.71479,45.71479,0.5847001,0.5847001,0,-1,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.33059,9.427744,0,0.6154738,-0.6154738,12.08895,86.34949,0.1478145,0.6431701,0,0,9.427744
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,45.28873,45.28873,2.2018,2.2018,0,-1,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,2.014449,8.81227,0,2.317685,-2.317685,9.6459,68.89915,0.1478145,2.42198,0,0,8.81227
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,43.96321,43.96321,2.380253,2.380253,0,-1,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.589654,6.494585,0,2.50553,-2.50553,7.004839,50.03447,0.1478145,2.618278,0,0,6.494585
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,42.71658,42.71658,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.373576,3.989056,0,0.942137,-0.942137,6.01174,42.94091,0.1478145,0.9845331,0,0,3.989056
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,41.62776,41.62776,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.420395,3.046919,0,1.704144,-1.704144,4.215414,30.11004,0.1478145,1.780831,0,0,3.046919
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,40.42848,40.42848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31389,1.342774,0,0,0,4.215414,30.11004,0.1478145,0,0,0,1.342774
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,39.36332,39.36332,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.31389,1.342774,0,0.003942357,-0.003942357,4.211258,30.08036,0.1478145,0.004119764,0,0,1.342774
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,38.56643,38.56643,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.31827,1.338832,0,0.01035789,-0.01035789,4.20034,30.00237,0.1478145,0.010824,0,0,1.338832
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,37.88,37.88,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.32978,1.328474,0,0.3181364,-0.3181364,3.864995,27.60705,0.1478145,0.3324526,0,0,1.328474
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,37.28036,37.28036,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.68326,1.010338,0,0.01390086,-0.01390086,3.850342,27.50239,0.1478145,0.0145264,0,0,1.010338
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,36.65705,36.65705,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.69871,0.9964368,0,0.532856,-0.532856,3.288663,23.4904,0.1478145,0.5568345,0,0,0.9964368
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,36.23887,36.23887,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.29077,0.4635808,0,0.3598401,-0.3598401,2.909358,20.78109,0.1478145,0.3760329,0,0,0.4635808
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,35.86015,35.86015,0.4092902,0.09855368,0,-1,0,0.09855368,0,0,0.3107365,0.3516655,0,0.1037407,0.09855368,0,0,11.69059,0.1037407,0,0.1037407,-0.1037407,2.800006,20,0.1478145,0.4502192,0,0,0.1037407
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,35.55244,35.55244,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1479311,0.3140559,0,5,0
