Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,35.28418,35.28418,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1481085,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,35.01592,35.01592,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1483307,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.682661,48.11906,35.63923,0,0,0,0,0,0,0,0,0,0,1.682661,0,0,0,0,1.81586,8.991,1.682661,0,1.682661,13.87366,99.0974,0.1482266,0,1.346129,0,10.67366
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.797786,59.56645,37.1699,0.4016688,0.4016688,0,-1,0,0.4016688,696.5407,2.241778,0,0,2.797786,0.4228092,0.4016688,0,0,0.1331995,10.50539,0.1331995,0,0.1331995,14.00003,100,0.1482184,0.4418356,2.238229,0,13.30318
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.900842,73.31522,38.87414,2.296983,2.296983,0,0,0,2.296983,169.8246,1.482965,0,0,3.900842,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1482184,2.526681,3.120673,0,14.52612
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.087904,77.92599,40.56261,0.8849375,0.8849375,0,0,0,0.8849375,461.9427,3.156391,0,0,4.087904,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1482184,0.9734312,3.270323,0,14.71318
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.134685,68.97655,42.16428,0.08446596,0.08446596,0,0,0,0.08446596,3711.182,3.045774,0,0,3.134685,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1482184,0.09291255,2.507748,0,13.75996
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.871568,68.23643,43.8054,2.829569,2.829569,0,0,0,2.829569,101.4843,0,0,0,2.871568,2.978493,2.829569,0,0,0,10.62527,0,0.1069247,-0.1069247,13.88732,99.19494,0.1482184,3.112525,2.297255,0,13.49684
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.331592,64.05539,44.79955,1.803407,1.803407,0,-1,0,1.803407,129.2881,0.3144631,0,0,2.331592,1.898324,1.803407,0,0,0.1188053,10.51835,0.1188053,0,0.1188053,14.00003,100,0.148211,1.983748,1.865274,0,12.84994
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7354092,50.70158,45.1546,1.0313,1.0313,0,-1,0,1.0313,71.30895,0,0,0,0.7354092,1.085579,1.0313,0,0,0,10.62527,0,0.3501697,-0.3501697,13.63092,97.36349,0.148211,1.13443,0.5883273,0,11.36068
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,45.66745,45.66745,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.3890774,10.2751,0,1.131396,-1.131396,12.43832,88.84497,0.148211,1.182309,0,0,10.2751
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,45.24928,45.24928,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.646184,9.143708,0,2.173108,-2.173108,10.14766,72.48317,0.148211,2.270898,0,0,9.143708
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,43.91587,43.91587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.060749,6.970601,0,0,0,10.14766,72.48317,0.148211,0,0,0,6.970601
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,42.69291,42.69291,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.060749,6.970601,0,0.1335884,-0.1335884,10.00685,71.47735,0.148211,0.1395999,0,0,6.970601
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,41.58831,41.58831,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.20918,6.837012,0,3.505263,-3.505263,6.311977,45.08546,0.148211,3.783091,0,0,6.837012
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,40.38903,40.38903,5.233407,3.165161,0,-1,0,3.165161,0,0,2.068245,2.591586,0,3.331749,3.165161,0,0,8.103917,3.331749,0,3.331749,-3.331749,2.800006,20,0.148211,5.756748,0,0,3.331749
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,39.32387,39.32387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148211,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,38.51909,38.51909,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148211,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,37.83266,37.83266,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148211,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,37.23302,37.23302,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148211,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,36.59393,36.59393,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148211,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,36.19154,36.19154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148211,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,35.83648,35.83648,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148211,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,35.5051,35.5051,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1483013,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,35.26051,35.26051,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1484944,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,34.99225,34.99225,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1486001,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.767976,48.81085,35.63923,2.371139,2.371139,0,0,0,2.371139,74.56231,0,0,0,1.767976,2.495936,2.371139,0,0,1.81586,8.991,0,0.7279598,-0.7279598,11.51001,82.21423,0.1486001,2.608253,1.414381,0,10.75898
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.805392,59.61045,37.14623,0.7988987,0.7988987,0,-1,0,0.7988987,351.1574,0,0,0,2.805392,0.840946,0.7988987,0,0,2.624704,8.263041,1.964446,0,1.964446,13.37365,95.52589,0.148479,0.8787886,2.244314,0,11.06843
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.112827,64.67938,38.85836,0,0,0,0,0,0,0,2.452569,0,0,3.112827,0,0,0,0,0.6602582,10.03104,0.6602582,0,0.6602582,14.00003,100,0.1484384,0,2.490262,0,13.14387
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.22096,67.87061,40.53894,2.64028,2.64028,0,0,0,2.64028,121.9931,0.4417179,0,0,3.22096,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1484384,2.904308,2.576768,0,13.84623
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.141302,69.0174,42.14061,0,0,0,0,0,0,0,3.141302,0,0,3.141302,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1484384,0,2.513041,0,13.76658
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.878026,68.24566,43.75807,3.551263,3.551263,1.25,0,0.50625,3.551263,81.04232,0.4556439,0,0,2.878026,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1484384,3.906389,2.302421,5,13.5033
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.401729,64.68304,44.7601,0,0,0,-1,0,0,0,2.401729,0,0,2.401729,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1484384,0,1.921383,0,13.027
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8046854,51.1801,45.09148,0.801477,0.801477,0,-1,0,0.801477,100.4003,0,0,0,0.8046854,0.84366,0.801477,0,0,0,10.62527,0,0.03897463,-0.03897463,13.95895,99.70655,0.1484384,0.8816247,0.6437483,0,11.42996
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,45.58066,45.58066,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.04330514,10.5863,0,2.185197,-2.185197,11.65555,83.25373,0.1484384,2.28353,0,0,10.5863
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,45.17827,45.17827,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.471302,8.401103,0,1.163023,-1.163023,10.42961,74.49708,0.1484384,1.215359,0,0,8.401103
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,43.86853,43.86853,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.763549,7.23808,0,2.488015,-2.488015,7.807014,55.76427,0.1484384,2.599976,0,0,7.23808
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,42.65346,42.65346,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.528011,4.750064,0,2.008566,-2.008566,5.689799,40.64134,0.1484384,2.098952,0,0,4.750064
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,41.56464,41.56464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.759751,2.741498,0,0,0,5.689799,40.64134,0.1484384,0,0,0,2.741498
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,40.34169,40.34169,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.759751,2.741498,0,2.341722,-2.341722,3.221407,23.01,0.1484384,2.4471,0,0,2.741498
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,39.27654,39.27654,0.3739077,0.3739077,0,-1,0,0.3739077,0,0,5.551115E-17,0.03151114,0,0.3935871,0.3739077,0,0,11.36166,0.3997762,0,0.3935871,-0.3935871,2.80653,20.0466,0.1484384,0.4112985,0,0,0.3997762
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,38.45597,38.45597,0.3952546,0.005879635,0,-1,0,0.005879635,0,0,0.389375,0.4289005,0,0.00618909,0.005879635,0,0,11.79898,0.00618909,0,0.00618909,-0.00618909,2.800006,20,0.1484384,0.4347801,0,0,0.00618909
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,37.79321,37.79321,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484384,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,37.19357,37.19357,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484384,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,36.57026,36.57026,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484384,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,36.16787,36.16787,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484384,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,35.81281,35.81281,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484384,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,35.48143,35.48143,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1485265,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,35.23684,35.23684,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1486868,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,34.96858,34.96858,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1488979,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.854449,49.49294,35.61556,1.437392,1.437392,0,0,0,1.437392,129.0148,0,0,0,1.854449,1.513044,1.437392,0,0,2.151141,8.689247,0.3414048,0,0.3414048,12.28316,87.73669,0.1488769,1.581131,1.483559,0,10.5437
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.408137,65.5426,37.09889,1.164602,1.164602,0,-1,0,1.164602,292.6439,0.3725038,0,0,3.408137,1.225897,1.164602,0,0,1.809736,8.996511,1.809736,0,1.809736,14.00003,100,0.1487657,1.281062,2.72651,0,12.40465
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.916853,73.42042,38.81102,2.305753,2.305753,0,0,0,2.305753,169.873,1.489744,0,0,3.916853,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1487657,2.536329,3.133483,0,14.54213
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.227914,67.92442,40.52316,1.400189,1.400189,0,0,0,1.400189,230.5341,1.754031,0,0,3.227914,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1487657,1.540208,2.582331,0,13.85319
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.147923,69.05835,42.11694,2.781026,2.781026,0,0,0,2.781026,113.1928,0.2205264,0,0,3.147923,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1487657,3.059129,2.518338,0,13.7732
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.88401,68.27875,43.7344,0.9496624,0.9496624,0,0,0,0.9496624,303.6879,1.884365,0,0,2.88401,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1487657,1.044629,2.307208,0,13.50928
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.44875,65.08325,44.71276,0,0,0,-1,0,0,0,2.44875,0,0,2.44875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487657,0,1.959,0,13.07402
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8772928,51.70514,45.04414,1.114518,1.114518,0,-1,0,1.114518,78.71503,0,0,0,0.8772928,1.173176,1.114518,0,0,0,10.62527,0,0.2958836,-0.2958836,13.68814,97.77222,0.1487657,1.225969,0.7018342,0,11.50257
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,45.53332,45.53332,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.3287596,10.32939,0,1.334656,-1.334656,12.28129,87.72331,0.1487657,1.394716,0,0,10.32939
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,45.13882,45.13882,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.811711,8.994734,0,2.942738,-2.942738,9.17937,65.5668,0.1487657,3.075161,0,0,8.994734
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,43.82907,43.82907,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.081419,6.051997,0,3.505263,-3.505263,5.484499,39.17491,0.1487657,4.936818,0,0,6.051997
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,42.62979,42.62979,3.192141,2.419397,0,-1,0,2.419397,0,0,0.7727439,1.091958,0,2.546734,2.419397,0,0,8.976156,2.546734,0,2.546734,-2.546734,2.800006,20,0.1487657,3.511355,0,0,2.546734
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,41.5173,41.5173,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487657,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,40.29435,40.29435,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487657,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,39.22919,39.22919,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487657,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,38.40863,38.40863,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487657,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,37.74587,37.74587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487657,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,37.14623,37.14623,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487657,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,36.54659,36.54659,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487657,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,36.15208,36.15208,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487657,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,35.77336,35.77336,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487657,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,35.45776,35.45776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487657,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,35.21317,35.21317,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1489045,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,34.9528,34.9528,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1491317,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.941783,50.18908,35.59189,0.4235693,0.4235693,3.890416,0,1.227084,0.4235693,458.4335,0,0,0,1.941783,0,0,3.466846,3.293504,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.14914,0.4659262,1.553427,5,7.855299
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.820908,59.70148,37.09889,2.492134,2.492134,0,-1,0,2.492134,113.1925,0.197609,0,0,2.820908,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.14914,2.741347,2.256726,0,13.44618
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.127865,64.77413,38.81102,0.7513559,0.7513559,0,0,0,0.7513559,416.2961,2.336964,0,0,3.127865,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.14914,0.8264915,2.502292,0,13.75314
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.235067,67.97058,40.49949,0.01892982,0.01892982,0,0,0,0.01892982,17089.79,3.215141,0,0,3.235067,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.14914,0.02082281,2.588053,0,13.86034
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.154543,69.09933,42.09327,2.425416,2.425416,0,0,0,2.425416,130.0619,0.6014728,0,0,3.154543,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.14914,2.667958,2.523634,0,13.77982
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.889808,68.31953,43.71862,1.955643,1.955643,0,0,0,1.955643,147.7677,0.831237,0,0,2.889808,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.14914,2.151207,2.311846,0,13.51508
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.454191,65.09004,44.67331,1.530738,1.530738,0,-1,0,1.530738,160.3273,0.8428879,0,0,2.454191,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.14914,1.683812,1.963353,0,13.07946
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9532303,52.26928,45.00469,1.707815,1.707815,0,-1,0,1.707815,55.81578,0,2.220446E-16,0,0.9532303,1.7977,1.707815,0,0,0,10.62527,0,0.8444697,-0.8444697,13.10988,93.64181,0.14914,1.878596,0.7625842,0,11.5785
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,45.49387,45.49387,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.9382997,9.780805,0,1.070351,-1.070351,11.98163,85.58289,0.14914,1.118517,0,0,9.780805
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,45.13882,45.13882,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.127579,8.710453,0,2.52264,-2.52264,9.322534,66.58939,0.14914,2.636158,0,0,8.710453
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,43.8054,43.8054,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.930512,6.187813,0,1.761006,-1.761006,7.466271,53.3304,0.14914,1.840251,0,0,6.187813
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,42.60612,42.60612,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.887185,4.426808,0,2.434913,-2.434913,4.899647,34.99741,0.14914,2.544484,0,0,4.426808
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,41.5173,41.5173,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.592644,1.991895,0,1.593407,-1.593407,3.220049,23.0003,0.14914,1.66511,0,0,1.991895
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,40.29435,40.29435,1.16973,0.3785634,0,-1,0,0.3785634,0,0,0.7911664,0.9081393,0,0.3984878,0.3785634,0,0,11.3631,0.3984878,0,0.3984878,-0.3984878,2.800006,20,0.14914,1.286703,0,0,0.3984878
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,39.21341,39.21341,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14914,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,38.40863,38.40863,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14914,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,37.76954,37.76954,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14914,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,37.14623,37.14623,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14914,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,36.52291,36.52291,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14914,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,36.15208,36.15208,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14914,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,35.77336,35.77336,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14914,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,35.41831,35.41831,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1492323,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,35.19739,35.19739,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1493608,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4022173,37.7224,34.92913,2.897071,2.897071,5,0,1.53,2.897071,13.88359,0,0,0,0.4022173,0,0,2.102929,1.997783,5.14586,5.994,2.4,0,2.4,11.39508,81.39324,0.1495225,3.186778,0.3217739,5,6.396217
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.029909,50.89911,35.56822,2.319927,2.319927,0,0,0,2.319927,87.49882,0,0,0,2.029909,2.442028,2.319927,0,0,2.74586,8.154,0,0.4121196,-0.4121196,10.96066,78.2903,0.1495225,2.551919,1.623927,0,10.18391
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.829083,59.73234,37.05944,1.492473,1.492473,0,-1,0,1.492473,189.5567,0,0,0,2.829083,1.571024,1.492473,0,0,3.203771,7.74188,1.258059,0,1.258059,12.15416,86.81528,0.1494456,1.64172,2.263266,0,10.57096
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.135952,64.79838,38.76368,0.8108767,0.8108767,0,0,0,0.8108767,386.736,0.336686,0,0,3.135952,0.8535544,0.8108767,0,0,1.945712,8.874133,1.945712,0,1.945712,14.00003,100,0.1493268,0.8919644,2.508762,0,12.01009
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.243248,67.96866,40.42848,0.7933748,0.7933748,0,0,0,0.7933748,408.7914,2.408116,0,0,3.243248,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1493268,0.8727123,2.594598,0,13.86852
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.161975,69.09997,42.03015,1.942645,1.942645,0,0,0,1.942645,162.7665,1.117085,0,0,3.161975,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1493268,2.13691,2.52958,0,13.78725
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.89616,68.32772,43.67128,0.6793653,0.6793653,0,0,0,0.6793653,426.3039,2.181039,0,0,2.89616,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1493268,0.7473018,2.316928,0,13.52143
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.459669,65.08797,44.62597,0.311356,0.311356,0,-1,0,0.311356,789.9861,2.131926,0,0,2.459669,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1493268,0.3424916,1.967735,0,13.08494
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.032547,52.85712,44.95735,0.1203334,0.1203334,0,-1,0,0.1203334,858.0724,0.9058808,0,0,1.032547,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1493268,0.1323667,0.826038,0,11.65782
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,45.45442,45.45442,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1493268,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,45.04414,45.04414,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1493268,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,43.7344,43.7344,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.1493268,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,42.543,42.543,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.1493268,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,41.45418,41.45418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493268,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,40.25489,40.25489,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493268,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,39.18974,39.18974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493268,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,38.39285,38.39285,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493268,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,37.7222,37.7222,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493268,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,37.12256,37.12256,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493268,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,36.50713,36.50713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493268,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,36.12841,36.12841,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493268,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,35.74969,35.74969,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493268,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,35.41831,35.41831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493268,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,35.19739,35.19739,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1494333,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3821494,37.58072,34.92913,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,73.14117,0,0,0,0.3821494,0,0,3.505263,3.33,8.475861,2.997,3.712149,0,3.712149,9.480775,67.71969,0.1495506,0.57473,0.3057195,5,3.379149
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.118655,51.63084,35.55244,0.09405333,0.09405333,2.878322,0,0.950782,0.09405333,2252.611,0,0,0,2.118655,0,0,2.784269,2.645056,4.763711,6.337934,4.763711,0,4.763711,14.00003,100,0.1494617,0.1034587,1.694924,5,8.45659
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.837072,59.78017,37.03577,1.719443,1.719443,0,-1,0,1.719443,164.9995,1.027132,0,0,2.837072,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1494617,1.891387,2.269658,0,13.46235
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.143941,64.83131,38.72423,1.633943,1.633943,0,0,0,1.633943,192.4144,1.424001,0,0,3.143941,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1494617,1.797337,2.515152,0,13.76921
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.249951,68.03966,40.42848,0,0,0,0,0,0,0,3.249951,0,0,3.249951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494617,0,2.599961,0,13.87523
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.168088,69.16506,42.03015,2.960953,2.960953,0,0,0,2.960953,106.9956,0.05129534,0,0,3.168088,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1494617,3.257048,2.53447,0,13.79336
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.902021,68.35962,43.64761,0,0,0,0,0,0,0,2.902021,0,0,2.902021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494617,0,2.321617,0,13.5273
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.465059,65.08505,44.57863,0,0,0,-1,0,0,0,2.465059,0,0,2.465059,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494617,0,1.972047,0,13.09033
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.113588,53.4726,44.9179,2.267259,2.267259,0,-1,0,2.267259,49.11603,0,0,0,1.113588,2.386588,2.267259,0,0,0,10.62527,0,1.273001,-1.273001,12.65817,90.4153,0.1494617,2.493985,0.8908701,0,11.73886
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,45.39919,45.39919,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.414445,9.352273,0,2.094926,-2.094926,10.44992,74.64215,0.1494617,2.189197,0,0,9.352273
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,45.02836,45.02836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.742141,7.257348,0,0,0,10.44992,74.64215,0.1494617,0,0,0,7.257348
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,43.69495,43.69495,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.742141,7.257348,0,1.591519,-1.591519,8.772313,62.65925,0.1494617,1.663138,0,0,7.257348
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,42.51933,42.51933,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.510496,5.665828,0,2.87372,-2.87372,5.743146,41.02239,0.1494617,3.003037,0,0,5.665828
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,41.43051,41.43051,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.703518,2.792108,0,0.07279117,-0.07279117,5.666418,40.47433,0.1494617,0.07606678,0,0,2.792108
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,40.20756,40.20756,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.784397,2.719317,0,1.334282,-1.334282,4.259961,30.42823,0.1494617,1.394325,0,0,2.719317
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,39.11873,39.11873,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.26693,1.385035,0,0.1045216,-0.1045216,4.149786,29.64126,0.1494617,0.1092251,0,0,1.385035
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,38.32184,38.32184,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.38307,1.280514,0,0.4959816,-0.4959816,3.626975,25.90691,0.1494617,0.5183008,0,0,1.280514
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,37.68275,37.68275,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.93416,0.784532,0,0.2246493,-0.2246493,3.390174,24.21548,0.1494617,0.2347585,0,0,0.784532
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,37.08311,37.08311,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.18377,0.5598827,0,0.009770138,-0.009770138,3.379875,24.14192,0.1494617,0.01020979,0,0,0.5598827
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,36.48346,36.48346,0.5276112,0.5226069,0,-1,0,0.5226069,0,0,0.005004257,0.05776537,0,0.5501125,0.5226069,0,0,11.19462,0.5501125,0,0.5501125,-0.5501125,2.800006,20,0.1494617,0.5803723,0,0,0.5501125
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,36.10474,36.10474,0.1863565,0,0,-1,0,0,0,0,0.1863565,0.2049921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494617,0.2049921,0,0,0
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,35.72602,35.72602,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494617,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,35.39464,35.39464,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1495894,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,35.17372,35.17372,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1497122,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4559626,38.10311,34.92913,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,156.1378,0,0,0,0.4559626,0,0,3.505263,3.33,5.14586,5.994,3.785963,0,3.785963,12.70992,90.78493,0.1497956,0.3212283,0.3647701,5,6.449963
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.207835,52.39209,35.55244,1.57638,1.57638,0,0,0,1.57638,140.0573,0,0,0,2.207835,1.659348,1.57638,0,0,1.359898,9.401366,0.5484877,0,0.5484877,13.23026,94.50165,0.1497623,1.734018,1.766268,0,11.6092
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.845145,59.82885,37.0121,0.8791503,0.8791503,0,-1,0,0.8791503,323.6243,1.108313,0,0,2.845145,0.9254214,0.8791503,0,0,0.81141,9.895005,0.81141,0,0.81141,14.00003,100,0.1497131,0.9670654,2.276116,0,12.74015
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.151664,64.88095,38.70056,0.08839473,0.08839473,0,0,0,0.08839473,3565.443,3.058617,0,0,3.151664,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1497131,0.0972342,2.521331,0,13.77694
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.257004,68.09476,40.4127,2.396962,2.396962,0,0,0,2.396962,135.8805,0.7338855,0,0,3.257004,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1497131,2.636659,2.605603,0,13.88228
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.174675,69.20583,42.00648,0.6121459,0.6121459,0,0,0,0.6121459,518.6141,2.530311,0,0,3.174675,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1497131,0.6733605,2.53974,0,13.79995
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.907831,68.39103,43.62394,0.9565322,0.9565322,0,0,0,0.9565322,303.9972,1.900955,0,0,2.907831,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1497131,1.052186,2.326265,0,13.53311
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.469986,65.10532,44.55496,1.465678,1.465678,0,-1,0,1.465678,168.5218,0.9271675,0,0,2.469986,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1497131,1.612245,1.975989,0,13.09526
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.194948,54.08801,44.87056,0.3232868,0.3232868,0,-1,0,0.3232868,369.6247,0.8546458,0,0,1.194948,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1497131,0.3556155,0.9559582,0,11.82022
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,45.35974,45.35974,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1497131,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,44.95735,44.95735,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1497131,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,43.62394,43.62394,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1497131,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,42.44832,42.44832,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1497131,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,41.36739,41.36739,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1497131,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,40.16811,40.16811,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497131,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,39.07928,39.07928,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497131,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,38.29817,38.29817,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497131,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,37.65908,37.65908,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497131,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,37.03577,37.03577,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497131,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,36.45979,36.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497131,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,36.08107,36.08107,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497131,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,35.72602,35.72602,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497131,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,35.37097,35.37097,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1498263,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,35.15005,35.15005,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1499091,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5742059,38.92289,34.90546,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5742059,0,0,3.505263,3.33,5.14586,5.994,3.904206,0,3.904206,12.82209,91.58618,0.149949,0,0.4593647,5,6.568206
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.297882,53.14267,35.52877,1.874075,1.874075,0,0,0,1.874075,122.6142,0,0,0,2.297882,1.972711,1.874075,0,0,1.241654,9.507785,0.325171,0,0.325171,13.13058,93.78963,0.1499293,2.061483,1.838305,0,11.80567
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.853295,59.87833,36.98843,2.649263,2.649263,0,-1,0,2.649263,107.7014,0,0,0,2.853295,2.788698,2.649263,0,0,0.9164833,9.800439,0.06459642,0,0.06459642,13.19186,94.22736,0.1499254,2.91419,2.282636,0,12.65373
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.159431,64.93111,38.67689,1.776229,1.776229,0,0,0,1.776229,177.873,0.4378302,0,0,3.159431,1.869715,1.776229,0,0,0.8518869,9.858576,0.8518869,0,0.8518869,14.00003,100,0.149874,1.953852,2.527545,0,13.01801
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.264235,68.14196,40.38903,0.9183813,0.9183813,0,0,0,0.9183813,355.4335,2.297517,0,0,3.264235,0.9667171,0.9183813,0,0,0,10.62527,0,0,0,14.00003,100,0.149874,1.010219,2.611388,0,13.88951
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.18124,69.24641,41.98281,2.828273,2.828273,0,0,0,2.828273,112.4799,0.2041104,0,0,3.18124,2.977129,2.828273,0,0,0,10.62527,0,0,0,14.00003,100,0.149874,3.1111,2.544992,0,13.80651
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.913437,68.42995,43.60815,0.3683274,0.3683274,0,0,0,0.3683274,790.9911,2.525724,0,0,2.913437,0.387713,0.3683274,0,0,0,10.62527,0,0,0,14.00003,100,0.149874,0.4051601,2.33075,0,13.53871
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.474693,65.13268,44.53918,0.6114709,0.6114709,0,-1,0,0.6114709,404.7115,1.831039,0,0,2.474693,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.149874,0.672618,1.979754,0,13.09997
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.276355,54.73496,44.84689,1.382061,1.382061,0,-1,0,1.382061,92.35152,0,0,0,1.276355,1.454801,1.382061,0,0,0,10.62527,0,0.1784468,-0.1784468,13.81193,98.65643,0.149874,1.520267,1.021084,0,11.90163
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,45.33607,45.33607,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.1982742,10.44683,0,1.136675,-1.136675,12.61377,90.09816,0.149874,1.187825,0,0,10.44683
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,44.95735,44.95735,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.461246,9.310152,0,3.31471,-3.31471,9.119757,65.14099,0.149874,3.463872,0,0,9.310152
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,43.62394,43.62394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.144257,5.995443,0,0,0,9.119757,65.14099,0.149874,0,0,0,5.995443
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,42.44832,42.44832,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.144257,5.995443,0,1.697573,-1.697573,7.330358,52.35959,0.149874,1.773964,0,0,5.995443
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,41.38317,41.38317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.03045,4.297869,0,0,0,7.330358,52.35959,0.149874,0,0,0,4.297869
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,40.16811,40.16811,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,7.03045,4.297869,0,1.902395,-1.902395,5.325058,38.03605,0.149874,1.988003,0,0,4.297869
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,39.07928,39.07928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.144221,2.395475,0,0,0,5.325058,38.03605,0.149874,0,0,0,2.395475
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,38.28239,38.28239,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.144221,2.395475,0,0.2806333,-0.2806333,5.029244,35.9231,0.149874,0.2932618,0,0,2.395475
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,37.65908,37.65908,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.456037,2.114841,0,0.3135988,-0.3135988,4.698682,33.56195,0.149874,0.3277107,0,0,2.114841
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,37.05944,37.05944,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.80448,1.801242,0,0.3988225,-0.3988225,4.278286,30.55913,0.149874,0.4167694,0,0,1.801242
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,36.45979,36.45979,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.24762,1.40242,0,0.1504531,-0.1504531,4.119695,29.42633,0.149874,0.1572235,0,0,1.40242
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,36.10474,36.10474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41479,1.251967,0,0,0,4.119695,29.42633,0.149874,0,0,0,1.251967
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,35.72602,35.72602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41479,1.251967,0,0,0,4.119695,29.42633,0.149874,0,0,0,1.251967
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,35.37097,35.37097,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.41479,1.251967,0,0.1470683,-0.1470683,3.964671,28.31902,0.149874,0.1536863,0,0,1.251967
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,35.15005,35.15005,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.57819,1.104899,0,0.07294964,-0.07294964,3.887775,27.76977,0.149874,0.07623237,0,0,1.104899
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5763554,38.91404,34.88179,1.417462,1.417462,4.599236,0,1.420592,1.417462,40.66109,0,0,0,0.5763554,0,0,3.181775,3.022686,10.65925,1.031949,3.599041,0,3.599041,7.302126,52.15794,0.1500656,1.559208,0.4610843,5,1.608305
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.071329,60.227,35.52877,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,668.0992,0,0,0,3.071329,0,0,3.505263,3.33,7.060209,4.271086,6.401329,0,6.401329,13.37496,95.53523,0.1500106,0.5056826,2.457063,5,7.342415
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.861377,59.93659,36.97264,0,0,0,-1,0,0,0,2.202497,0,0,2.861377,0,0,0,0,0.65888,10.03228,0.65888,0,0.65888,14.00003,100,0.149971,0,2.289102,0,12.89366
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.16676,65.00591,38.67689,0,0,0,0,0,0,0,3.16676,0,0,3.16676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.149971,0,2.533408,0,13.79203
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.271471,68.18928,40.36536,0.5371429,0.5371429,0,0,0,0.5371429,609.0503,2.706057,0,0,3.271471,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.149971,0.5908572,2.617177,0,13.89674
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.187778,69.28674,41.95914,0,0,0,0,0,0,0,3.187778,0,0,3.187778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.149971,0,2.550222,0,13.81305
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.919132,68.46022,43.58448,0,0,0,0,0,0,0,2.919132,0,0,2.919132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.149971,0,2.335306,0,13.54441
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.479425,65.15107,44.51551,0.6950971,0.6950971,0,-1,0,0.6950971,356.7019,1.747744,0,0,2.479425,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.149971,0.7646068,1.98354,0,13.1047
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.357725,55.41332,44.84689,1.481989,1.481989,0,-1,0,1.481989,91.61507,0,0,0,1.357725,1.559988,1.481989,0,0,0,10.62527,0,0.2022631,-0.2022631,13.78682,98.47712,0.149971,1.630188,1.08618,0,11.983
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,45.3124,45.3124,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.2247368,10.42301,0,2.941916,-2.941916,10.68577,76.32679,0.149971,3.074303,0,0,10.42301
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,44.9179,44.9179,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.493533,7.481094,0,1.170567,-1.170567,9.451885,67.51333,0.149971,1.223243,0,0,7.481094
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,43.58448,43.58448,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.794163,6.310527,0,1.67925,-1.67925,7.681801,54.8699,0.149971,1.754816,0,0,6.310527
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,42.40887,42.40887,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.659997,4.631278,0,0.4789017,-0.4789017,7.176994,51.26414,0.149971,0.5004523,0,0,4.631278
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,41.34372,41.34372,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.19211,4.152376,0,0.38238,-0.38238,6.77393,48.38512,0.149971,0.3995871,0,0,4.152376
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,40.14444,40.14444,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.616976,3.769996,0,2.172998,-2.172998,4.483389,32.02414,0.149971,2.270783,0,0,3.769996
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,39.05561,39.05561,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.03142,1.596998,0,0.2688334,-0.2688334,4.200014,30.00004,0.149971,0.2809309,0,0,1.596998
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,38.28239,38.28239,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.33012,1.328164,0,0.176337,-0.176337,4.014138,28.67236,0.149971,0.1842721,0,0,1.328164
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,37.63541,37.63541,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.52605,1.151827,0,0.5907707,-0.5907707,3.391411,24.22432,0.149971,0.6173554,0,0,1.151827
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,37.03577,37.03577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18246,0.5610566,0,0,0,3.391411,24.22432,0.149971,0,0,0,0.5610566
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,36.45979,36.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18246,0.5610566,0,0,0,3.391411,24.22432,0.149971,0,0,0,0.5610566
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,36.08107,36.08107,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0,0,0.4898473,0.4653549,0,0,11.18246,0.5610566,0,0.4898473,-0.4898473,2.875067,20.53615,0.149971,0.5118904,0,0,0.5610566
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,35.72602,35.72602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72674,0.07120933,0,0,0,2.875067,20.53615,0.149971,0,0,0,0.07120933
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,35.37097,35.37097,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.72674,0.07120933,0,0.0161549,-0.0161549,2.858038,20.41452,0.149971,0.01688187,0,0,0.07120933
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,35.15005,35.15005,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.74469,0.05505443,3.33,0,3.33,6.017153,42.97958,0.1501255,0.729426,0,5,0.05505443
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6255699,39.26799,34.88179,1.665846,1.665846,4.992616,0,1.527984,1.665846,37.55268,0,0,0,0.6255699,0,0,3.32677,3.160431,8.414689,3.052054,3.786001,0,3.786001,9.60887,68.63464,0.1503523,1.832431,0.5004559,5,3.677624
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.348928,53.58728,35.52877,0.5018067,0.5018067,2.901553,0,0.9571241,0.5018067,468.0942,0,0,0,2.348928,0,0,2.399747,2.279759,4.628687,6.459455,4.628687,0,4.628687,14.00003,100,0.1502744,0.5519873,1.879142,5,8.808384
