Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.869666,59.98751,36.94897,2.305603,2.305603,0,-1,0,2.305603,124.4649,0.4427162,0,0,2.869666,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1502744,2.536163,2.295733,0,13.49494
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.174598,65.05694,38.65322,1.863382,1.863382,0,0,0,1.863382,170.3675,1.213143,0,0,3.174598,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1502744,2.04972,2.539679,0,13.79987
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.2782,68.26087,40.36536,0.535031,0.535031,0,0,0,0.535031,612.7121,2.715009,0,0,3.2782,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1502744,0.5885341,2.62256,0,13.90347
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.193787,69.35099,41.95914,1.549172,1.549172,0,0,0,1.549172,206.1609,1.56308,0,0,3.193787,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1502744,1.704089,2.55503,0,13.81906
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.924312,68.51402,43.58448,3.267697,3.267697,1.25,0,0.50625,3.267697,89.49152,0.8004203,0,0,2.924312,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1502744,3.594467,2.33945,5,13.54959
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.483681,65.19256,44.51551,2.091748,2.091748,0,-1,0,2.091748,118.7371,0.2818411,0,0,2.483681,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1502744,2.300923,1.986945,0,13.10896
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.439382,56.07516,44.82322,1.410494,1.410494,0,-1,0,1.410494,102.0481,0,2.220446E-16,0,1.439382,1.48473,1.410494,0,0,0,10.62527,0,0.04534839,-0.04534839,13.95223,99.65856,0.1502744,1.551543,1.151506,0,12.06466
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,45.28873,45.28873,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.0503871,10.57993,0,1.635275,-1.635275,12.22849,87.34622,0.1502744,1.708863,0,0,10.57993
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,44.9179,44.9179,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.86736,8.944651,0,0.1330926,-0.1330926,12.0882,86.34414,0.1502744,0.1390818,0,0,8.944651
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,43.58448,43.58448,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,2.01524,8.811558,0,3.505263,-3.505263,8.393332,59.95225,0.1502744,3.928332,0,0,8.811558
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,42.3852,42.3852,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,5.909977,5.306295,0,0.8174139,-0.8174139,7.531702,53.79776,0.1502744,0.8541976,0,0,5.306295
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,41.34372,41.34372,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.818215,4.488881,0,0.8254793,-0.8254793,6.66157,47.58255,0.1502744,0.8626259,0,0,4.488881
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,40.12077,40.12077,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.735414,3.663401,0,1.433684,-1.433684,5.150334,36.78802,0.1502744,1.4982,0,0,3.663401
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,39.03194,39.03194,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.328397,2.229717,0,0.4298276,-0.4298276,4.697256,33.55176,0.1502744,0.4491699,0,0,2.229717
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,38.28239,38.28239,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.805984,1.799889,0,0.211802,-0.211802,4.473997,31.95706,0.1502744,0.2213331,0,0,1.799889
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,37.63541,37.63541,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,10.04132,1.588087,0,0.7736099,-0.7736099,3.65854,26.13238,0.1502744,0.8084223,0,0,1.588087
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,37.03577,37.03577,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,10.90089,0.8144776,0,0.6790856,-0.6790856,2.942721,21.0194,0.1502744,0.7096444,0,0,0.8144776
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,36.45979,36.45979,0.2374952,0.1286224,0,-1,0,0.1286224,0,0,0.1088728,0.1326223,0,0.135392,0.1286224,0,0,11.65543,0.135392,0,0.135392,-0.135392,2.800006,20,0.1502744,0.2612447,0,0,0.135392
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,36.10474,36.10474,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502744,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,35.72602,35.72602,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1502744,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,35.37097,35.37097,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1503545,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,35.15005,35.15005,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1504963,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7064911,39.85345,34.88179,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7064911,0,0,3.505263,3.33,5.14586,5.994,4.036491,0,4.036491,12.94759,92.48259,0.1505268,0,0.5651928,5,6.700491
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.357287,53.66036,35.52877,1.248847,1.248847,0,0,0,1.248847,188.7571,0,0,0,2.357287,1.314576,1.248847,0,0,1.109369,9.626842,1.042711,0,1.042711,13.93679,99.54831,0.1504644,1.373731,1.88583,0,11.98413
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.878016,60.03907,36.92531,0.3159707,0.3159707,0,-1,0,0.3159707,910.8491,2.478758,0,0,2.878016,0.3326007,0.3159707,0,0,0.06665774,10.56528,0.06665774,0,0.06665774,14.00003,100,0.1504604,0.3475678,2.302413,0,13.4433
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.181983,65.1325,38.65322,2.880751,2.880751,0,0,0,2.880751,110.4567,0.1496137,0,0,3.181983,3.032369,2.880751,0,0,0,10.62527,0,0,0,14.00003,100,0.1504604,3.168826,2.545586,0,13.80726
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.28492,68.33247,40.36536,0,0,0,0,0,0,0,3.28492,0,0,3.28492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1504604,0,2.627936,0,13.91019
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.199757,69.41489,41.95914,0.2587964,0.2587964,0,0,0,0.2587964,1236.399,2.927339,0,0,3.199757,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1504604,0.284676,2.559805,0,13.82503
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.929422,68.56715,43.58448,0.1883708,0.1883708,0,0,0,0.1883708,1555.136,2.731137,0,0,2.929422,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1504604,0.2072078,2.343538,0,13.5547
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.487832,65.23305,44.51551,2.226519,2.226519,0,-1,0,2.226519,111.7364,0.1441271,0,0,2.487832,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1504604,2.449171,1.990265,0,13.11311
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.520885,56.76806,44.82322,2.503385,2.503385,0,-1,0,2.503385,60.75314,0,4.440892E-16,0,1.520885,2.635142,2.503385,0,0,0,10.62527,0,1.114257,-1.114257,12.8255,91.61051,0.1504604,2.753724,1.216708,0,12.14616
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,45.28873,45.28873,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.238064,9.511017,0,0.7155277,-0.7155277,12.07127,86.22315,0.1504604,0.7477264,0,0,9.511017
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,44.89423,44.89423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.033094,8.795489,0,0,0,12.07127,86.22315,0.1504604,0,0,0,8.795489
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,43.56081,43.56081,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.033094,8.795489,0,0.7315009,-0.7315009,11.3002,80.71552,0.1504604,0.7644184,0,0,8.795489
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,42.3852,42.3852,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.845873,8.063989,0,0.3706343,-0.3706343,10.90951,77.92493,0.1504604,0.3873129,0,0,8.063989
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,41.29638,41.29638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.257689,7.693354,0,0,0,10.90951,77.92493,0.1504604,0,0,0,7.693354
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,40.07343,40.07343,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.257689,7.693354,0,0.3730438,-0.3730438,10.51629,75.11621,0.1504604,0.3898307,0,0,7.693354
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,38.99249,38.99249,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.672182,7.32031,0,0.1575479,-0.1575479,10.35022,73.92999,0.1504604,0.1646376,0,0,7.32031
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,38.23505,38.23505,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.847235,7.162762,0,0.3277743,-0.3277743,10.00472,71.46211,0.1504604,0.3425241,0,0,7.162762
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,37.61174,37.61174,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.211429,6.834988,0,0.6316145,-0.6316145,9.338936,66.70655,0.1504604,0.6600372,0,0,6.834988
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,36.98843,36.98843,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.913223,6.203373,0,0.3687444,-0.3687444,8.950245,63.93019,0.1504604,0.3853379,0,0,6.203373
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,36.43613,36.43613,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.322939,5.834629,0,0.09262752,-0.09262752,8.852607,63.23278,0.1504604,0.09679576,0,0,5.834629
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,36.0574,36.0574,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.425858,5.742002,0,0.4234607,-0.4234607,8.40624,60.04445,0.1504604,0.4425165,0,0,5.742002
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,35.70235,35.70235,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.89637,5.318541,0,0.1742643,-0.1742643,8.222549,58.73238,0.1504604,0.1821062,0,0,5.318541
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,35.3473,35.3473,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.089997,5.144277,0,0.3357438,-0.3357438,7.868644,56.20449,0.1504604,0.3508523,0,0,5.144277
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,35.12638,35.12638,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.463046,4.808533,0,0.1254153,-0.1254153,7.736445,55.26021,0.1504604,0.131059,0,0,4.808533
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7930151,40.45984,34.85812,1.837048,1.837048,0,0,0,1.837048,43.1679,0,0,0,0.7930151,1.933735,1.837048,0,0,6.602396,4.683117,0,1.14072,-1.14072,6.534021,46.67148,0.1504604,2.020753,0.6344121,0,5.476133
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.36605,53.71013,35.5051,0.7500427,0.7500427,0,0,0,0.7500427,315.4554,0,0,0,2.36605,0.7895186,0.7500427,0,0,7.869863,3.542398,1.576532,0,1.576532,8.02965,57.35453,0.1503662,0.825047,1.89284,0,5.908448
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.886,60.11536,36.92531,1.7603,1.7603,0,-1,0,1.7603,163.9493,0,0,0,2.886,1.852947,1.7603,0,0,6.293331,4.961277,1.033052,0,1.033052,9.009689,64.3548,0.1503046,1.93633,2.3088,0,7.847276
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.189386,65.20834,38.65322,1.463055,1.463055,0,0,0,1.463055,217.9949,0,0,0,3.189386,1.540058,1.463055,0,0,5.260279,5.891024,1.649328,0,1.649328,10.57438,75.53113,0.1502062,1.609361,2.551509,0,9.080409
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.291627,68.404,40.36536,1.366938,1.366938,0,0,0,1.366938,240.8029,0,0,0,3.291627,1.438883,1.366938,0,0,3.610951,7.375419,1.852745,0,1.852745,12.33205,88.08588,0.1500959,1.503632,2.633302,0,10.66705
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.205682,69.47838,41.95914,0.9139525,0.9139525,0,0,0,0.9139525,350.7493,0.4854205,0,0,3.205682,0.9620552,0.9139525,0,0,1.758206,9.042889,1.758206,0,1.758206,14.00003,100,0.1499914,1.005348,2.564545,0,12.24857
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.934004,68.6437,43.60815,0.728028,0.728028,0,0,0,0.728028,403.007,2.167659,0,0,2.934004,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1499914,0.8008308,2.347203,0,13.55928
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.491874,65.2725,44.51551,0.4305334,0.4305334,0,-1,0,0.4305334,578.7875,2.038681,0,0,2.491874,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1499914,0.4735867,1.993499,0,13.11715
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.120401,62.09665,44.82322,4.489386,3.33,0,-1,0,3.33,63.6757,0,1.159386,1.608325,2.120401,3.505263,3.33,0,0,0,10.62527,0,1.384862,-1.384862,12.54025,89.57307,0.1499914,4.938325,1.696321,0,12.74568
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,45.28873,45.28873,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.538736,9.240412,0,3.505263,-3.505263,8.845383,63.18118,0.1499914,4.23452,0,0,9.240412
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,44.89423,44.89423,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.433473,5.735148,0,0.7544472,-0.7544472,8.050126,57.50078,0.1499914,0.7883974,0,0,5.735148
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,43.56081,43.56081,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.271748,4.980701,0,1.783343,-1.783343,6.170318,44.07361,0.1499914,1.863593,0,0,4.980701
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,42.36153,42.36153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.25324,3.197359,0,0,0,6.170318,44.07361,0.1499914,0,0,0,3.197359
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,41.27271,41.27271,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.25324,3.197359,0,2.555484,-2.555484,3.476601,24.83282,0.1499914,2.67048,0,0,3.197359
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,40.05764,40.05764,4.522568,0.6097814,0,-1,0,0.6097814,0,0,3.912787,4.365044,0,0.6418752,0.6097814,0,0,11.09267,0.6418752,0,0.6418752,-0.6418752,2.800006,20,0.1499914,4.974825,0,0,0.6418752
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,38.96882,38.96882,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499914,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,38.21138,38.21138,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499914,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,37.58807,37.58807,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499914,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,36.98843,36.98843,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499914,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,36.43613,36.43613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499914,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,36.0574,36.0574,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499914,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,35.70235,35.70235,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499914,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,35.32363,35.32363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499914,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,35.12638,35.12638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499914,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8849666,41.13588,34.85812,3.091831,3.091831,5,0,1.53,3.091831,28.62273,0,0,0,0.8849666,0,0,1.908169,1.81276,11.80586,0,2.697727,0,2.697727,5.359294,38.2806,0.1501612,3.401014,0.7079733,5,0.8849666
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.374219,53.80865,35.52877,0.845656,0.845656,4.350919,0,1.352801,0.845656,280.7547,0,0,0,2.374219,0,0,3.505263,3.33,9.108133,2.427954,5.704219,0,5.704219,10.77079,76.93407,0.1501944,0.9302216,1.899375,5,4.802173
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.893606,60.21632,36.94897,1.96194,1.96194,0,-1,0,1.96194,147.487,0,0,0,2.893606,2.0652,1.96194,0,0,3.403914,7.561751,0.8284061,0,0.8284061,11.55669,82.54759,0.1501453,2.158134,2.314885,0,10.45536
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.195833,65.33282,38.70056,0.8566204,0.8566204,0,0,0,0.8566204,373.0746,0,0,0,3.195833,0.9017057,0.8566204,0,0,2.575508,8.307317,2.294127,0,2.294127,13.73309,98.09328,0.1500095,0.9422825,2.556666,0,11.50315
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.297294,68.52386,40.4127,2.624378,2.624378,0,0,0,2.624378,125.641,0.2534098,0,0,3.297294,2.762503,2.624378,0,0,0.2813808,10.37203,0.2813808,0,0.2813808,14.00003,100,0.1499929,2.886816,2.637835,0,13.66932
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.210557,69.58984,42.00648,1.233474,1.233474,0,0,0,1.233474,260.2857,1.912163,0,0,3.210557,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1499929,1.356822,2.568446,0,13.83583
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.938203,68.7356,43.64761,1.348341,1.348341,0,0,0,1.348341,217.9125,1.518897,0,0,2.938203,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1499929,1.483175,2.350562,0,13.56348
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.495178,65.35103,44.55496,2.832806,2.832806,0,-1,0,2.832806,88.08148,4.440892E-16,0,0,2.495178,2.981901,2.832806,0,0,0,10.62527,0,0.4867235,-0.4867235,13.48698,96.33535,0.1499929,3.116086,1.996142,0,13.12045
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.683337,58.22252,44.87056,1.201865,1.201865,0,-1,0,1.201865,140.0604,0,0,0,1.683337,1.265121,1.201865,0,0,0.5408039,10.13855,0.4182159,0,0.4182159,13.88373,99.1693,0.1499681,1.322052,1.34667,0,11.82189
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,45.3124,45.3124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.122588,10.51495,0,0,0,13.88373,99.1693,0.1499681,0,0,0,10.51495
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,44.9179,44.9179,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.122588,10.51495,0,1.413944,-1.413944,12.3933,88.52341,0.1499681,1.477571,0,0,10.51495
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,43.56081,43.56081,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.693637,9.101001,0,1.413463,-1.413463,10.90338,77.88115,0.1499681,1.477069,0,0,9.101001
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,42.36153,42.36153,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.264151,7.687538,0,2.513373,-2.513373,8.254054,58.95741,0.1499681,2.626475,0,0,7.687538
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,41.24904,41.24904,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.056788,5.174165,0,2.40973,-2.40973,5.713976,40.81404,0.1499681,2.518167,0,0,5.174165
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,40.03397,40.03397,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.734265,2.764436,0,2.280486,-2.280486,3.310133,23.64376,0.1499681,2.383108,0,0,2.764436
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,38.94515,38.94515,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.26814,0.4839494,0,0.08666579,-0.08666579,3.218779,22.99124,0.1499681,0.09056576,0,0,0.4839494
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,38.18771,38.18771,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.36443,0.3972836,0,0.07812159,-0.07812159,3.136432,22.40304,0.1499681,0.08163706,0,0,0.3972836
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,37.58807,37.58807,0.3522305,0.3032039,0,-1,0,0.3032039,0,0,0.04902654,0.08424959,0,0.319162,0.3032039,0,0,11.45124,0.319162,0,0.319162,-0.319162,2.800006,20,0.1499681,0.3874535,0,0,0.319162
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,36.97264,36.97264,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499681,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,36.43613,36.43613,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499681,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,36.0574,36.0574,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499681,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,35.70235,35.70235,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499681,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,35.32363,35.32363,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.150051,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,35.12638,35.12638,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1501235,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9823055,41.88283,34.88179,1.211946,1.211946,4.717209,0,1.452798,1.211946,81.05194,4.440892E-16,0,0,0.9823055,0,0,3.505263,3.33,5.14586,5.994,4.312305,0,4.312305,13.20925,94.35159,0.1502822,1.33314,0.7858444,5,6.976305
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.382785,53.88379,35.52877,1.090404,1.090404,0,0,0,1.090404,218.5231,0.4014362,0,0,2.382785,1.147794,1.090404,0,0,0.8335547,9.875075,0.8335547,0,0.8335547,14.00003,100,0.150233,1.199444,1.906228,0,12.25786
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.901675,60.29364,36.94897,0,0,0,-1,0,0,0,2.901675,0,0,2.901675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.150233,0,2.32134,0,13.52695
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.203253,65.40907,38.70056,1.942802,1.942802,0,0,0,1.942802,164.878,1.158198,0,0,3.203253,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.150233,2.137083,2.562603,0,13.82853
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.303612,68.61126,40.42848,0.1267441,0.1267441,0,0,0,0.1267441,2606.522,3.170197,0,0,3.303612,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.150233,0.1394185,2.64289,0,13.92889
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.215875,69.67658,42.03015,1.552378,1.552378,0,0,0,1.552378,207.158,1.581793,0,0,3.215875,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.150233,1.707616,2.5727,0,13.84115
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.943075,68.78642,43.64761,0.6897146,0.6897146,0,0,0,0.6897146,426.7091,2.21706,0,0,2.943075,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.150233,0.7586861,2.35446,0,13.56835
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.498617,65.41242,44.57863,2.096163,2.096163,0,-1,0,2.096163,119.1996,0.2921296,0,0,2.498617,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.150233,2.305779,1.998893,0,13.12389
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.7644,58.95982,44.89423,2.327904,2.327904,0,-1,0,2.327904,75.79349,0,0,0,1.7644,2.450425,2.327904,0,0,0,10.62527,0,0.6860256,-0.6860256,13.27689,94.83476,0.150233,2.560694,1.41152,0,12.38967
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,45.33607,45.33607,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.7622507,9.939249,0,0.1750514,-0.1750514,13.09237,93.51676,0.150233,0.1829287,0,0,9.939249
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,44.93368,44.93368,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.9567522,9.764197,0,2.730911,-2.730911,10.21374,72.95515,0.150233,2.853801,0,0,9.764197
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,43.58448,43.58448,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,3.991097,7.033287,0,3.505263,-3.505263,6.518869,46.56326,0.150233,4.480224,0,0,7.033287
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,42.3852,42.3852,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.885834,3.528023,0,3.01773,-3.01773,3.337902,23.84211,0.150233,3.153528,0,0,3.528023
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,41.24904,41.24904,1.080586,0.484779,0,-1,0,0.484779,0,0,0.5958067,0.7038652,0,0.5102937,0.484779,0,0,11.23887,0.5102937,0,0.5102937,-0.5102937,2.800006,20,0.150233,1.188644,0,0,0.5102937
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,40.03397,40.03397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150233,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,38.92148,38.92148,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150233,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,38.14826,38.14826,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150233,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,37.54862,37.54862,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150233,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,36.94897,36.94897,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150233,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,36.43613,36.43613,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150233,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,36.0574,36.0574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150233,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,35.70235,35.70235,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150233,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,35.32363,35.32363,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1503294,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,35.15005,35.15005,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1504435,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.08525,42.65424,34.88179,1.183234,1.183234,4.688497,0,1.44496,1.183234,91.71898,4.440892E-16,0,0,1.08525,0,0,3.505263,3.33,5.14586,5.994,4.41525,0,4.41525,13.30691,95.04916,0.1505914,1.301557,0.8681998,5,7.07925
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.390851,53.99962,35.56822,0.2056655,0.2056655,0,0,0,0.2056655,1162.495,1.443751,0,0,2.390851,0.21649,0.2056655,0,0,0.7306104,9.967725,0.7306104,0,0.7306104,14.00003,100,0.1505485,0.2262321,1.912681,0,12.35858
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.909068,60.41161,36.98843,0,0,0,-1,0,0,0,2.909068,0,0,2.909068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1505485,0,2.327255,0,13.53434
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.209375,65.54996,38.76368,2.027546,2.027546,0,0,0,2.027546,158.2887,1.075116,0,0,3.209375,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1505485,2.2303,2.5675,0,13.83465
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.308701,68.75494,40.49949,1.000913,1.000913,0,0,0,1.000913,330.5682,2.255108,0,0,3.308701,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1505485,1.101005,2.646961,0,13.93398
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.219792,69.82733,42.11694,1.539291,1.539291,0,0,0,1.539291,209.1737,1.599486,0,0,3.219792,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1505485,1.69322,2.575834,0,13.84507
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.755603,78.1082,43.7344,0.2384092,0.2384092,0,0,0,0.2384092,1575.276,3.504646,0,0,3.755603,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1505485,0.2622501,3.004483,0,14.38088
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.021551,70.84778,44.64964,1.867253,1.867253,0,-1,0,1.867253,161.8179,1.056021,0,0,3.021551,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1505485,2.053979,2.417241,0,13.64682
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.84458,59.76747,44.98102,0.7137582,0.7137582,0,-1,0,0.7137582,258.4321,1.093256,0,0,1.84458,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1505485,0.785134,1.475664,0,12.46985
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,45.45442,45.45442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1505485,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,45.02836,45.02836,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1505485,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,43.67128,43.67128,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1505485,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,42.44832,42.44832,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1505485,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,41.29638,41.29638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1505485,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,40.05764,40.05764,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1505485,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,38.92148,38.92148,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1505485,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,38.17193,38.17193,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1505485,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,37.57229,37.57229,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1505485,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,36.94897,36.94897,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1505485,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,36.43613,36.43613,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1505485,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,36.08107,36.08107,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505485,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,35.70235,35.70235,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505485,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,35.32363,35.32363,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1506337,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,35.15005,35.15005,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1507795,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.193452,43.49863,34.90546,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,266.401,0,0,0,1.193452,0,0,3.505263,3.33,5.14586,5.994,4.523452,0,4.523452,13.40956,95.78238,0.1508332,0.4927898,0.9547616,5,7.187452
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.399532,54.07597,35.56822,1.80262,1.80262,0,0,0,1.80262,133.1136,0,0,0,2.399532,1.897494,1.80262,0,0,0.6224082,10.06511,0.5020375,0,0.5020375,13.88583,99.18433,0.1508037,1.982882,1.919626,0,12.46464
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.916771,60.51387,37.0121,0.09183601,0.09183601,0,-1,0,0.09183601,3176.064,2.69973,0,0,2.916771,0.09666948,0.09183601,0,0,0.1203707,10.51694,0.1203707,0,0.1203707,14.00003,100,0.1507967,0.1010196,2.333416,0,13.43371
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.216299,65.65057,38.78735,0,0,0,0,0,0,0,3.216299,0,0,3.216299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1507967,0,2.573039,0,13.84157
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.314776,68.84989,40.52316,0.9136419,0.9136419,0,0,0,0.9136419,362.8091,2.353048,0,0,3.314776,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1507967,1.005006,2.651821,0,13.94005
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.224477,69.93712,42.16428,2.915174,2.915174,0,0,0,2.915174,110.6101,0.1558721,0,0,3.224477,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1507967,3.206692,2.579581,0,13.84975
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.949511,69.04656,43.8054,0,0,0,0,0,0,0,2.949511,0,0,2.949511,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1507967,0,2.359609,0,13.57479
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.504134,65.59607,44.68909,0,0,0,-1,0,0,0,2.504134,0,0,2.504134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1507967,0,2.003307,0,13.12941
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.878717,60.1256,45.02836,0,0,0,-1,0,0,0,1.878717,0,0,1.878717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1507967,0,1.502974,0,12.50399
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,45.49387,45.49387,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1507967,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,45.09148,45.09148,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1507967,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,43.69495,43.69495,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1507967,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,42.44832,42.44832,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1507967,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,41.27271,41.27271,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1507967,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,40.03397,40.03397,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1507967,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,38.89781,38.89781,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507967,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,38.14826,38.14826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507967,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,37.57229,37.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507967,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,36.94897,36.94897,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507967,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,36.45979,36.45979,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507967,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,36.08107,36.08107,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507967,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,35.70235,35.70235,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1507967,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,35.3473,35.3473,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1508864,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,35.17372,35.17372,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.151047,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.710246,47.56843,34.92913,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,791.2396,0,0,0,1.710246,0,0,3.505263,3.33,5.14586,5.994,5.040246,0,5.040246,13.89983,99.28433,0.1510425,0.2377625,1.368197,5,7.704246
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.985669,59.47796,35.59189,0.3939553,0.3939553,0,0,0,0.3939553,757.8702,2.465366,0,0,2.985669,0.4146898,0.3939553,0,0,0.105614,10.53022,0.105614,0,0.105614,14.00003,100,0.1510363,0.4333508,2.388535,0,13.51589
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.924922,60.59231,37.0121,0.7629356,0.7629356,0,-1,0,0.7629356,383.3773,2.121832,0,0,2.924922,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1510363,0.8392292,2.339937,0,13.5502
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.223208,65.75117,38.81102,1.157936,1.157936,0,0,0,1.157936,278.3582,2.004329,0,0,3.223208,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1510363,1.273729,2.578567,0,13.84848
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.029402,77.18463,40.56261,0,0,0,0,0,0,0,4.029402,0,0,4.029402,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1510363,0,3.223522,0,14.65468
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.229257,70.03817,42.20373,0,0,0,0,0,0,0,3.229257,0,0,3.229257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1510363,0,2.583405,0,13.85453
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.953346,69.13499,43.84486,0.770338,0.770338,0,0,0,0.770338,383.3831,2.142463,0,0,2.953346,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1510363,0.8473718,2.362676,0,13.57862
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.506457,65.70223,44.7601,0.8972964,0.8972964,0,-1,0,0.8972964,279.3343,1.561934,0,0,2.506457,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1510363,0.987026,2.005165,0,13.13173
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.880559,60.18616,45.06781,3.415457,3.33,0,-1,0,3.33,56.47325,0,0.08545707,0.4270028,1.880559,3.505263,3.33,0,0,0,10.62527,0,1.624704,-1.624704,12.28744,87.76725,0.1510363,3.757003,1.504447,0,12.50583
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,45.53332,45.53332,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.805227,9.00057,0,1.458834,-1.458834,10.74969,76.78338,0.1510363,1.524481,0,0,9.00057
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,45.09148,45.09148,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.426153,7.541737,0,0.8641645,-0.8641645,9.838784,70.27689,0.1510363,0.9030519,0,0,7.541737
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,43.69495,43.69495,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.386336,6.677572,0,3.505263,-3.505263,6.143913,43.88501,0.1510363,3.751224,0,0,6.677572
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,42.44832,42.44832,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.281073,3.172309,0,0.7638688,-0.7638688,5.338725,38.13367,0.1510363,0.7982429,0,0,3.172309
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,41.29638,41.29638,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.129816,2.40844,0,1.376899,-1.376899,3.887345,27.7667,0.1510363,1.43886,0,0,2.40844
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,40.03397,40.03397,2.132108,0.979964,0,-1,0,0.979964,0,0,1.152145,1.365355,0,1.031541,0.979964,0,0,10.6597,1.031541,0,1.031541,-1.031541,2.800006,20,0.1510363,2.345319,0,0,1.031541
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,38.89781,38.89781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1510363,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,38.14826,38.14826,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1510363,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,37.57229,37.57229,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1510363,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,36.97264,36.97264,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1510363,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,36.48346,36.48346,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1510363,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,36.10474,36.10474,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1510363,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,35.72602,35.72602,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1510363,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,35.37097,35.37097,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1511234,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,35.19739,35.19739,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1511932,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.623334,46.89799,34.9528,1.079918,1.079918,4.585182,0,1.416755,1.079918,150.32,0,0,0,1.623334,0,0,3.505263,3.33,5.14586,5.994,4.953334,0,4.953334,13.81738,98.69538,0.1512944,1.18791,1.298667,5,7.617334
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.416363,54.27832,35.61556,1.742881,1.742881,0,0,0,1.742881,138.6418,0.3892243,0,0,2.416363,1.834612,1.742881,0,0,0.1925265,10.452,0.1925265,0,0.1925265,14.00003,100,0.1512832,1.917169,1.93309,0,12.86836
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.746186,69.13998,37.05944,1.720433,1.720433,0,-1,0,1.720433,217.7467,1.935204,0,0,3.746186,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.1512832,1.892476,2.996949,0,14.37146
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.229607,65.8759,38.85836,1.00697,1.00697,0,0,0,1.00697,320.7252,2.169639,0,0,3.229607,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.1512832,1.107667,2.583686,0,13.85488
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.325411,69.10329,40.63362,2.134786,2.134786,0,0,0,2.134786,155.7726,1.078268,0,0,3.325411,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.1512832,2.348264,2.660329,0,13.95068
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.937701,78.39376,42.27474,0,0,0,0,0,0,0,3.937701,0,0,3.937701,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512832,0,3.150161,0,14.56298
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.956469,69.25466,43.91587,0.4543002,0.4543002,0,0,0,0.4543002,650.7744,2.478258,0,0,2.956469,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1512832,0.4997302,2.365175,0,13.58174
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.50878,65.7992,44.82322,0.7928872,0.7928872,0,-1,0,0.7928872,316.4108,1.674163,0,0,2.50878,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1512832,0.8721759,2.007025,0,13.13406
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.881866,60.27715,45.13882,1.44296,1.44296,0,-1,0,1.44296,130.417,0.36296,0,0,1.881866,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1512832,1.587256,1.505492,0,12.50714
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,45.58066,45.58066,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1512832,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,45.13882,45.13882,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1512832,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,43.7344,43.7344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1512832,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,42.47199,42.47199,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1512832,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,41.32005,41.32005,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1512832,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,40.05764,40.05764,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1512832,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,38.94515,38.94515,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1512832,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,38.17193,38.17193,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1512832,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,37.58807,37.58807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1512832,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,36.98843,36.98843,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1512832,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,36.52291,36.52291,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1512832,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,36.15208,36.15208,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1512832,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,35.77336,35.77336,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1512832,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,35.39464,35.39464,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1512832,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,35.21317,35.21317,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1512832,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.525331,46.13788,34.96858,0,0,0,0,0,0,0,0,0,0,1.525331,0,0,0,0,11.30884,0.4473145,1.525331,0,1.525331,4.718572,33.70402,0.1511944,0,1.220265,0,1.972645
