Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.424496,54.40424,35.6629,0,0,0,0,0,0,0,0,0,0,2.424496,0,0,0,0,9.783513,1.820112,2.424496,0,2.424496,7.018651,50.13312,0.1510534,0,1.939597,0,4.244608
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.939682,60.83841,37.09889,0.4050361,0.4050361,0,-1,0,0.4050361,725.7826,0,0,0,2.939682,0.4263538,0.4050361,0,0,7.359017,4.002159,2.513328,0,2.513328,9.403004,67.16418,0.1509075,0.4455397,2.351745,0,6.94184
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.23565,66.01664,38.92148,1.406114,1.406114,0,0,0,1.406114,230.113,0,0,0,3.23565,1.480119,1.406114,0,0,4.84569,6.264153,1.75553,0,1.75553,11.06845,79.06017,0.1508058,1.546725,2.58852,0,9.499804
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.330472,69.23741,40.69674,2.601557,2.601557,0,0,0,2.601557,128.0184,0,0,0,3.330472,2.738481,2.601557,0,0,3.090159,7.844131,0.5919906,0,0.5919906,11.63006,83.07167,0.1507715,2.861713,2.664377,0,11.1746
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.236896,70.31881,42.36153,0,0,0,0,0,0,0,0.7387273,0,0,3.236896,0,0,0,0,2.498169,8.376923,2.498169,0,2.498169,14.00003,100,0.150627,0,2.589517,0,11.61382
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.959181,69.38945,44.00266,0,0,0,0,0,0,0,2.959181,0,0,2.959181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.150627,0,2.367345,0,13.58446
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.510218,65.94314,44.93368,0.1884834,0.1884834,0,-1,0,0.1884834,1331.798,2.311814,0,0,2.510218,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.150627,0.2073317,2.008174,0,13.13549
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.882547,60.40662,45.24928,0.8818548,0.8818548,0,-1,0,0.8818548,213.4758,0.9542788,0,0,1.882547,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.150627,0.9700403,1.506038,0,12.50782
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3418546,48.2043,45.66745,2.102267,2.102267,0,-1,0,2.102267,16.26124,0,0,0,0.3418546,2.212913,2.102267,0,0,0,10.62527,0,1.871058,-1.871058,12.02776,85.91239,0.150627,2.312494,0.2734837,0,10.96713
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,45.22561,45.22561,0.2117569,0.2117569,0,-1,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.078954,8.754216,0,0.222902,-0.222902,11.7928,84.23412,0.150627,0.2329326,0,0,8.754216
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,43.8054,43.8054,3.319266,3.319266,0,-1,0,3.319266,0,0,4.440892E-16,0.3211921,0,3.493964,3.319266,0,0,2.326622,8.531314,0,3.493964,-3.493964,8.109839,57.92731,0.150627,3.651192,0,0,8.531314
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,42.51933,42.51933,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,6.208805,5.03735,0,0.2922418,-0.2922418,7.801789,55.72695,0.150627,0.3053927,0,0,5.03735
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,41.34372,41.34372,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,6.533517,4.745109,0,0.4937611,-0.4937611,7.281319,52.00932,0.150627,0.5159803,0,0,4.745109
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,40.07343,40.07343,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,7.082141,4.251347,0,0.418889,-0.418889,6.839771,48.85541,0.150627,0.437739,0,0,4.251347
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,38.94515,38.94515,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,7.547573,3.832458,0,0.5795107,-0.5795107,6.228913,44.49215,0.150627,0.6055887,0,0,3.832458
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,38.18771,38.18771,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,8.191474,3.252948,0,0.3050264,-0.3050264,5.907387,42.19554,0.150627,0.3187526,0,0,3.252948
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,37.61174,37.61174,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,8.530393,2.947921,0,0.2163023,-0.2163023,5.679385,40.56695,0.150627,0.2260359,0,0,2.947921
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,36.98843,36.98843,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,8.770728,2.731619,0,0.1807863,-0.1807863,5.488819,39.20577,0.150627,0.1889217,0,0,2.731619
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,36.52291,36.52291,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,8.971601,2.550833,0,0.2808561,-0.2808561,5.192771,37.09115,0.150627,0.2934946,0,0,2.550833
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,36.15208,36.15208,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,9.283664,2.269976,0,0.713725,-0.713725,4.440439,31.71736,0.150627,0.7458426,0,0,2.269976
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,35.77336,35.77336,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,10.07669,1.556252,0,0.4846785,-0.4846785,3.929543,28.06811,0.150627,0.506489,0,0,1.556252
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,35.39464,35.39464,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,10.61522,1.071573,0,0.006822904,-0.006822904,3.922351,28.01674,0.150627,0.007129935,0,0,1.071573
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,35.23684,35.23684,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,10.6228,1.06475,0,0.4161178,-0.4161178,3.483724,24.88369,0.150627,0.4348432,0,0,1.06475
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.636273,47.01832,34.96858,0.9529511,0.9529511,4.458214,0,1.382092,0.9529511,171.7059,0,0,0,1.636273,0,0,3.505263,3.33,11.08516,0.6486322,4.966273,0,4.966273,8.195145,58.53663,0.1507132,1.048246,1.309018,5,2.284905
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.433116,54.49852,35.67868,0,0,3.505263,0,1.121937,0,0,0,0,0,2.433116,0,0,3.505263,3.33,6.118885,5.118278,5.763116,0,5.763116,13.66252,97.5892,0.1506428,0,1.946493,5,7.551394
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.947424,60.94157,37.12256,0.5223607,0.5223607,0,-1,0,0.5223607,564.2507,2.041802,0,0,2.947424,0.5498534,0.5223607,0,0,0.3557687,10.30508,0.3557687,0,0.3557687,14.00003,100,0.1506223,0.5745968,2.357939,0,13.25251
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.242479,66.11684,38.94515,0.02807559,0.02807559,0,0,0,0.02807559,11549.11,3.212926,0,0,3.242479,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1506223,0.03088315,2.593983,0,13.86775
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.335297,69.37909,40.76775,0.4959781,0.4959781,0,0,0,0.4959781,672.4685,2.813215,0,0,3.335297,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1506223,0.545576,2.668238,0,13.96057
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.241263,70.42565,42.40887,0,0,0,0,0,0,0,3.241263,0,0,3.241263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1506223,0,2.593011,0,13.86654
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.962091,69.50709,44.07367,1.986311,1.986311,0,0,0,1.986311,149.1252,0.8712372,0,0,2.962091,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1506223,2.184942,2.369673,0,13.58737
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.51254,66.02164,44.98102,3.24625,3.24625,0,-1,0,3.24625,77.39822,0,4.440892E-16,0.2408752,2.51254,3.417105,3.24625,0,0,0,10.62527,0,0.9045658,-0.9045658,13.04653,93.18933,0.1506223,3.570875,2.010032,0,13.13781
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.884069,60.44674,45.27295,1.444724,1.444724,0,-1,0,1.444724,130.4103,0,0,0,1.884069,1.520762,1.444724,0,0,1.005073,9.720709,0.363307,0,0.363307,13.3912,95.65121,0.1506014,1.589196,1.507255,0,11.60478
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3931543,48.64059,45.71479,0,0,0,-1,0,0,0,0,0,0,0.3931543,0,0,0,0,0.641766,10.04768,0.3931543,0,0.3931543,13.76417,98.31533,0.1505788,0,0.3145234,0,10.44084
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,45.24928,45.24928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2486117,10.40152,0,0,0,13.76417,98.31533,0.1505788,0,0,0,10.40152
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,43.8054,43.8054,1.954619,1.954619,0,-1,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.2486117,10.40152,0,2.057493,-2.057493,11.59539,82.82402,0.1505788,2.15008,0,0,10.40152
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,42.51933,42.51933,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.534715,8.34403,0,2.329046,-2.329046,9.140356,65.28812,0.1505788,2.433853,0,0,8.34403
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,41.34372,41.34372,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.122544,6.014985,0,1.066368,-1.066368,8.016305,57.25921,0.1505788,1.114355,0,0,6.014985
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,40.07343,40.07343,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.307398,4.948616,0,3.14379,-3.14379,4.702459,33.58893,0.1505788,3.28526,0,0,4.948616
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,38.94515,38.94515,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.800498,1.804826,0,0.5553815,-0.5553815,4.117036,29.40734,0.1505788,0.5803737,0,0,1.804826
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,38.18771,38.18771,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.41759,1.249445,0,0.6439586,-0.6439586,3.438244,24.55884,0.1505788,0.6729367,0,0,1.249445
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,37.61174,37.61174,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.1331,0.6054862,0,0.1266318,-0.1266318,3.304762,23.6054,0.1505788,0.1323302,0,0,0.6054862
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,37.0121,37.0121,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.2738,0.4788544,0,0.09878254,-0.09878254,3.200636,22.86164,0.1505788,0.1032278,0,0,0.4788544
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,36.54659,36.54659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38356,0.3800718,0,0,0,3.200636,22.86164,0.1505788,0,0,0,0.3800718
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,36.16787,36.16787,0.4354213,0.3610682,0,-1,0,0.3610682,0,0,0.07435306,0.1178952,0,0.3800718,0.3610682,0,0,11.38356,0.3800718,0,0.3800718,-0.3800718,2.800006,20,0.1505788,0.4789634,0,0,0.3800718
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,35.77336,35.77336,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505788,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,35.41831,35.41831,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.150696,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,35.23684,35.23684,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1507892,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.706771,47.60919,34.99225,2.983531,2.983531,5,0,1.53,2.983531,57.2064,0,0,0,1.706771,0,0,2.016469,1.915645,5.14586,5.994,3.622416,0,3.622416,12.55476,89.67669,0.1510012,3.281884,1.365417,5,7.700771
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.441649,54.60117,35.70235,0.6208793,0.6208793,0,0,0,0.6208793,393.2566,0.2646476,0,0,2.441649,0.6535571,0.6208793,0,0,1.523444,9.254174,1.523444,0,1.523444,14.00003,100,0.1509137,0.6829672,1.953319,0,11.69582
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.954725,61.06897,37.1699,0.2948042,0.2948042,0,-1,0,0.2948042,1002.267,2.644404,0,0,2.954725,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1509137,0.3242846,2.36378,0,13.58
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.247951,66.28136,39.03194,0,0,0,0,0,0,0,3.247951,0,0,3.247951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1509137,0,2.598361,0,13.87323
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.339706,69.53635,40.85454,2.235327,2.235327,0,0,0,2.235327,149.4057,0.9867308,0,0,3.339706,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1509137,2.458859,2.671765,0,13.96498
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.243675,70.62046,42.543,0,0,0,0,0,0,0,3.243675,0,0,3.243675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1509137,0,2.59494,0,13.86895
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.963814,69.68005,44.19991,2.39947,2.39947,0,0,0,2.39947,123.5196,0.4380567,0,0,2.963814,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1509137,2.639417,2.371052,0,13.58909
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.514098,66.13906,45.06781,0.4388735,0.4388735,0,-1,0,0.4388735,572.8525,2.052126,0,0,2.514098,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1509137,0.4827608,2.011278,0,13.13937
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.884424,60.57331,45.38341,0.7835553,0.7835553,0,-1,0,0.7835553,240.4966,1.059629,0,0,1.884424,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1509137,0.8619108,1.507539,0,12.5097
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4480137,49.09824,45.75424,1.054208,1.054208,0,-1,0,1.054208,42.49765,0,0,0,0.4480137,1.109693,1.054208,0,0,0,10.62527,0,0.6616792,-0.6616792,13.30256,95.01807,0.1509137,1.159629,0.358411,0,11.07329
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,45.3124,45.3124,0.1629238,0.1629238,0,-1,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7351992,9.963595,0,0.1714988,-0.1714988,13.12178,93.72682,0.1509137,0.1792162,0,0,9.963595
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,43.86853,43.86853,3.798826,3.33,0,-1,0,3.33,0,0,0.468826,0.8487086,0,3.505263,3.33,0,0,0.9257533,9.792096,0,3.505263,-3.505263,9.426909,67.33493,0.1509137,4.178709,0,0,9.792096
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,42.55878,42.55878,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.82049,6.286833,0,1.56698,-1.56698,7.775168,55.5368,0.1509137,1.637494,0,0,6.286833
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,41.38317,41.38317,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.561579,4.719853,0,3.505263,-3.505263,4.080296,29.14491,0.1509137,4.328844,0,0,4.719853
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,40.12077,40.12077,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0.07186477,0,1.172943,1.114296,0,0,10.45632,1.21459,0,1.172943,-1.172943,2.843906,20.31357,0.1509137,1.225726,0,0,1.21459
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,38.96882,38.96882,0.6681176,0.03956482,0,-1,0,0.03956482,0,0,0.6285529,0.6953646,0,0.04164718,0.03956482,0,0,11.75959,0.04164718,0,0.04164718,-0.04164718,2.800006,20,0.1509137,0.7349294,0,0,0.04164718
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,38.21138,38.21138,0.4123933,0,0,-1,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509137,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,37.65908,37.65908,0.5042735,0,0,-1,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509137,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,37.03577,37.03577,0.1551983,0,0,-1,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509137,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,36.59393,36.59393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509137,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,36.19154,36.19154,0.02010522,0,0,-1,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509137,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,35.81281,35.81281,0.3289809,0,0,-1,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509137,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,35.44198,35.44198,0.3284926,0.3284926,3.833756,0,1.211615,0.3284926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1510205,0.3613419,0,5,0
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,35.26051,35.26051,0.01231714,0.01231714,3.51758,0,1.125299,0.01231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1510906,0.01354886,0,5,2.997
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.71609,47.71002,35.01592,0.8076981,0.8076981,4.312961,0,1.342438,0.8076981,212.4668,4.440892E-16,0,0,1.71609,0,0,3.505263,3.33,5.14586,5.994,5.04609,0,5.04609,13.90538,99.32393,0.1511537,0.8884679,1.372872,5,7.71009
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.450202,54.70411,35.72602,0.7291949,0.7291949,0,0,0,0.7291949,336.0147,1.582859,0,0,2.450202,0.7675735,0.7291949,0,0,0.09977021,10.53548,0.09977021,0,0.09977021,14.00003,100,0.151148,0.8021144,1.960162,0,12.98568
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.962011,61.19638,37.21724,0.9384359,0.9384359,0,-1,0,0.9384359,315.6328,1.974184,0,0,2.962011,0.9878272,0.9384359,0,0,0,10.62527,0,0,0,14.00003,100,0.151148,1.032279,2.369609,0,13.58729
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.2542,66.4052,39.07928,0,0,0,0,0,0,0,3.2542,0,0,3.2542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.151148,0,2.60336,0,13.87947
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.344562,69.66875,40.91766,0.5244735,0.5244735,0,0,0,0.5244735,637.6989,2.792484,0,0,3.344562,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.151148,0.5769209,2.675649,0,13.96984
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.247517,70.7417,42.60612,0.7230501,0.7230501,0,0,0,0.7230501,449.1413,2.486412,0,0,3.247517,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.151148,0.7953551,2.598014,0,13.87279
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.966038,69.81968,44.29459,0.3409115,0.3409115,0,0,0,0.3409115,870.0314,2.607183,0,0,2.966038,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.151148,0.3750027,2.37283,0,13.59131
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.515525,66.25524,45.1546,1.223994,1.223994,0,-1,0,1.223994,205.5178,1.22711,0,0,2.515525,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.151148,1.346393,2.01242,0,13.1408
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.885077,60.65853,45.45442,0.6416963,0.6416963,0,-1,0,0.6416963,293.7647,1.209607,0,0,1.885077,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.151148,0.7058659,1.508062,0,12.51035
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5062199,49.64077,45.84892,0.4734647,0.4734647,0,-1,0,0.4734647,106.9182,0.007835941,0,0,0.5062199,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.151148,0.5208112,0.4049759,0,11.13149
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,45.35974,45.35974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.151148,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,43.8922,43.8922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.151148,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,42.58245,42.58245,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.151148,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,41.38317,41.38317,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.151148,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,40.0971,40.0971,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.151148,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,38.94515,38.94515,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.151148,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,38.21138,38.21138,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.151148,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,37.65908,37.65908,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.151148,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,37.03577,37.03577,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.151148,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,36.6176,36.6176,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.151148,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,36.21521,36.21521,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.151148,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,35.81281,35.81281,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.151148,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,35.45776,35.45776,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.151148,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,35.28418,35.28418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.151148,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.72541,47.81098,35.03959,0.3552448,0.3552448,0,0,0,0.3552448,485.6962,0,0,0,1.72541,0.3739418,0.3552448,0,0,8.929229,2.588968,1.351469,0,1.351469,6.811133,48.65086,0.1510707,0.3907692,1.380328,0,4.314379
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.459117,54.78326,35.72602,1.446882,1.446882,0,0,0,1.446882,169.9598,0,0,0,2.459117,1.523033,1.446882,0,0,7.57776,3.80529,0.9360836,0,0.9360836,7.699181,54.99404,0.1510172,1.59157,1.967294,0,6.264407
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.843403,70.46381,37.23302,3.12501,3.12501,0,-1,0,3.12501,122.9885,0,0,0.1075115,3.843403,3.289485,3.12501,0,0,6.641676,4.647765,0.5539188,0,0.5539188,8.224674,58.74755,0.1509856,3.437511,3.074723,0,8.491169
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.260564,66.52061,39.11873,1.42318,1.42318,0,0,0,1.42318,229.1041,0,0,0,3.260564,1.498084,1.42318,0,0,6.087758,5.146292,1.76248,0,1.76248,9.896709,70.69064,0.1508851,1.565498,2.608451,0,8.406857
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.349165,69.80855,40.98867,0.4516822,0.4516822,0,0,0,0.4516822,741.4871,0,0,0,3.349165,0.475455,0.4516822,0,0,4.325278,6.732524,2.87371,0,2.87371,12.62295,90.16375,0.1507215,0.4968505,2.679332,0,10.08169
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.25075,70.88622,42.69291,0.2650058,0.2650058,0,0,0,0.2650058,1226.671,1.520229,0,0,3.25075,0.2789535,0.2650058,0,0,1.451568,9.318863,1.451568,0,1.451568,14.00003,100,0.150639,0.2915064,2.6006,0,12.56961
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.968297,69.95013,44.38138,1.075893,1.075893,0,0,0,1.075893,275.8916,1.835779,0,0,2.968297,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.150639,1.183482,2.374638,0,13.59357
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.51631,66.40228,45.27295,0.02469007,0.02469007,0,-1,0,0.02469007,10191.58,2.49032,0,0,2.51631,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.150639,0.02715908,2.013048,0,13.14158
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.885483,60.75035,45.53332,0.8099331,0.8099331,0,-1,0,0.8099331,232.7949,1.032922,0,0,1.885483,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.150639,0.8909264,1.508386,0,12.51076
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5678735,50.2051,45.93571,0.3415454,0.3415454,0,-1,0,0.3415454,166.2659,0.208352,0,0,0.5678735,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.150639,0.3756999,0.4542988,0,11.19315
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,45.42286,45.42286,0.2303738,0.2303738,0,-1,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.150639,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,43.96321,43.96321,1.928125,1.928125,0,-1,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.150639,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,42.62979,42.62979,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.150639,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,41.43051,41.43051,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.150639,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,40.14444,40.14444,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.150639,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,38.99249,38.99249,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.150639,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,38.23505,38.23505,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.150639,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,37.68275,37.68275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.150639,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,37.05944,37.05944,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.150639,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,36.63338,36.63338,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.150639,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,36.23887,36.23887,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.150639,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,35.83648,35.83648,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.150639,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,35.48143,35.48143,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.150639,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,35.32363,35.32363,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.150639,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.734736,47.91208,35.06326,1.306265,1.306265,4.625875,0,1.427864,1.306265,132.8013,0,0,0,1.734736,0,0,3.319611,3.15363,10.92562,0.7922183,4.888366,0,4.888366,8.272589,59.0898,0.1507473,1.436891,1.387789,5,2.526954
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.467345,54.9107,35.77336,2.816929,2.816929,5,0,1.53,2.816929,87.58987,0,0,0,2.467345,0,0,2.183071,2.073917,6.037251,5.191748,4.541262,0,4.541262,12.58081,89.86273,0.1509175,3.098622,1.973876,5,7.659093
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.976659,61.44296,37.30403,1.753583,1.753583,0,-1,0,1.753583,169.7473,0,0,0,2.976659,1.845877,1.753583,0,0,1.495989,9.278884,1.130782,0,1.130782,13.65356,97.52525,0.1508534,1.928941,2.381327,0,12.25554
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.265707,66.69208,39.21341,3.309009,3.309009,1.25,0,0.50625,3.309009,98.69137,0.7331212,0,0,3.265707,2.167378,2.059009,0,0,0.3652073,10.29659,0.3652073,0,0.3652073,14.00003,100,0.1508327,3.63991,2.612565,5,13.56229
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.162178,79.64463,41.09913,0.6646479,0.6646479,0,0,0,0.6646479,626.2229,3.462548,0,0,4.162178,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1508327,0.7311127,3.329742,0,14.78745
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.253368,71.05399,42.80338,0.9927695,0.9927695,0,0,0,0.9927695,327.7062,2.208347,0,0,3.253368,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1508327,1.092046,2.602694,0,13.87864
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.969512,70.12775,44.51551,1.388041,1.388041,0,0,0,1.388041,213.9354,1.508416,0,0,2.969512,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1508327,1.526845,2.37561,0,13.59479
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.517088,66.54002,45.38341,1.231051,1.231051,0,-1,0,1.231051,204.4665,1.221244,0,0,2.517088,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1508327,1.354157,2.01367,0,13.14236
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.885092,60.89673,45.66745,0.4308988,0.4308988,0,-1,0,0.4308988,437.4791,1.431515,0,0,1.885092,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1508327,0.4739887,1.508074,0,12.51037
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6328999,50.79935,46.0225,0,0,0,-1,0,0,0,0.6328999,0,0,0.6328999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1508327,0,0.5063199,0,11.25817
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,45.49387,45.49387,0.8339019,0.8339019,0,-1,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1508327,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,44.00266,44.00266,2.156438,2.156438,0,-1,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1508327,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,42.66924,42.66924,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1508327,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,41.43051,41.43051,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1508327,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,40.16811,40.16811,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1508327,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,39.00827,39.00827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1508327,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,38.25872,38.25872,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1508327,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,37.69853,37.69853,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1508327,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,37.09889,37.09889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1508327,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,36.65705,36.65705,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1508327,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,36.26254,36.26254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1508327,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,35.88382,35.88382,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1508327,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,35.5051,35.5051,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1508327,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,35.3473,35.3473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1508327,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.744068,48.01334,35.08693,2.402951,2.402951,4.708852,0,1.450517,2.402951,72.58026,0,0,0,1.744068,0,0,2.305901,2.190606,11.32858,0.4295519,3.934674,0,3.934674,6.985553,49.89671,0.1510036,2.643246,1.395254,5,2.17362
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.475688,55.03026,35.81281,2.33186,2.33186,5,0,1.53,2.33186,106.168,0,0,0,2.475688,0,0,2.66814,2.534733,7.393906,3.970759,5.010421,0,5.010421,11.73886,83.8488,0.1511462,2.565046,1.98055,5,6.446446
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.98401,61.562,37.34348,2.266404,2.266404,0,-1,0,2.266404,131.6627,0,0,0,2.98401,2.385688,2.266404,0,0,2.383485,8.480138,0.5983212,0,0.5983212,12.30647,87.9032,0.1511123,2.493044,2.387208,0,11.46415
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.270948,66.85499,39.3002,0.7455859,0.7455859,0,0,0,0.7455859,438.7084,0.7009568,0,0,3.270948,0.7848272,0.7455859,0,0,1.785164,9.018626,1.785164,0,1.785164,14.00003,100,0.1510114,0.8201445,2.616759,0,12.28957
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.356893,70.14245,41.18592,0.07499833,0.07499833,0,0,0,0.07499833,4475.957,3.277948,0,0,3.356893,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1510114,0.08249817,2.685515,0,13.98217
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.255877,71.22073,42.91383,1.006668,1.006668,0,0,0,1.006668,323.4312,2.196227,0,0,3.255877,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1510114,1.107334,2.604702,0,13.88115
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.971067,70.28002,44.62597,0.3559821,0.3559821,0,0,0,0.3559821,834.6115,2.596349,0,0,2.971067,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1510114,0.3915803,2.376853,0,13.59634
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.517732,66.67649,45.49387,0.6720386,0.6720386,0,-1,0,0.6720386,374.641,1.810323,0,0,2.517732,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1510114,0.7392424,2.014185,0,13.14301
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.884551,61.04176,45.80158,0.3079211,0.3079211,0,-1,0,0.3079211,612.0239,1.560423,0,0,1.884551,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1510114,0.3387132,1.50764,0,12.50982
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7010457,51.47125,46.15663,0.5177673,0.5177673,0,-1,0,0.5177673,135.3979,0.1560276,0,0,0.7010457,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1510114,0.569544,0.5608366,0,11.32632
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,45.62011,45.62011,2.687189,2.687189,0,-1,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1510114,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,44.11312,44.11312,1.316736,1.316736,0,-1,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1510114,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,42.74025,42.74025,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1510114,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,41.47785,41.47785,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1510114,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,40.20756,40.20756,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1510114,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,39.03194,39.03194,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1510114,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,38.28239,38.28239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1510114,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,37.7222,37.7222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1510114,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,37.09889,37.09889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1510114,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,36.68072,36.68072,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1510114,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,36.27832,36.27832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1510114,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,35.88382,35.88382,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1510114,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,35.52877,35.52877,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1510932,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,35.3473,35.3473,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1511607,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.830896,48.7365,35.10271,2.430658,2.430658,4.791975,0,1.473209,2.430658,75.32509,0,0,0,1.830896,0,0,2.361317,2.243251,5.14586,5.994,4.074147,0,4.074147,12.98331,92.73775,0.1513316,2.673724,1.464716,5,7.824895
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.850013,58.48245,35.83648,2.361721,2.361721,0,0,0,2.361721,120.6753,0,0,0,2.850013,2.486022,2.361721,0,0,1.071714,9.660732,0.3639914,0,0.3639914,13.32862,95.20426,0.151311,2.597893,2.280011,0,12.51075
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.56428,67.60098,37.41449,1.41795,1.41795,0,-1,0,1.41795,251.3686,1.363979,0,0,3.56428,1.492578,1.41795,0,0,0.7077222,9.988324,0.7077222,0,0.7077222,14.00003,100,0.1512712,1.559744,2.851424,0,13.5526
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.27662,66.99313,39.36332,0,0,0,0,0,0,0,3.27662,0,0,3.27662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512712,0,2.621296,0,13.90189
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.360881,70.29604,41.27271,0.620025,0.620025,0,0,0,0.620025,542.0557,2.708223,0,0,3.360881,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1512712,0.6820275,2.688705,0,13.98616
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.258617,71.37025,43.00851,0.2489247,0.2489247,0,0,0,0.2489247,1309.077,2.996591,0,0,3.258617,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1512712,0.2738172,2.606894,0,13.88389
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.60678,77.62769,44.73643,2.379965,2.379965,0,0,0,2.379965,151.5476,1.101554,0,0,3.60678,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1512712,2.617961,2.885424,0,14.23205
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.703072,68.64609,45.58066,0.8291698,0.8291698,0,-1,0,0.8291698,325.9974,1.830262,0,0,2.703072,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1512712,0.9120868,2.162458,0,13.32835
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.884411,61.13752,45.88837,1.396998,1.396998,0,-1,0,1.396998,134.8901,0.4138874,0,0,1.884411,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1512712,1.536697,1.507529,0,12.50969
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7726067,52.1259,46.24342,0.7304082,0.7304082,0,-1,0,0.7304082,105.7774,0.003756015,0,0,0.7726067,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1512712,0.803449,0.6180854,0,11.39788
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,45.71479,45.71479,2.618921,2.618921,0,-1,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1512712,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,44.18413,44.18413,0.7508957,0.7508957,0,-1,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1512712,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,42.77971,42.77971,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1512712,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,41.5173,41.5173,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1512712,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,40.23123,40.23123,3.125185,2.019338,0,-1,0,2.019338,0,0,1.105847,1.418365,0,2.125618,2.019338,0,0,9.444062,2.125618,0,2.125618,-2.125618,2.800006,20,0.1512712,3.437703,0,0,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,39.05561,39.05561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512712,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,38.32184,38.32184,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512712,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,37.76954,37.76954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512712,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,37.14623,37.14623,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512712,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,36.70438,36.70438,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512712,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,36.30199,36.30199,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512712,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,35.92327,35.92327,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512712,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,35.55244,35.55244,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1513414,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3791167,38.03254,35.39464,0.33652,0.33652,3.841783,0,1.213807,0.33652,112.658,0,0,0,0.3791167,0,0,3.505263,3.33,8.475861,2.997,3.709117,0,3.709117,9.477898,67.69913,0.1514249,0.370172,0.3032933,5,3.376117
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.034813,50.44898,35.12638,0.2182293,0.2182293,3.093945,0,1.009647,0.2182293,932.4199,0,0,0,2.034813,0,0,2.875716,2.73193,4.766744,6.335205,4.766744,0,4.766744,14.00003,100,0.1513647,0.2400522,1.627851,5,8.370018
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.142876,61.32643,35.86015,1.865792,1.865792,0,0,0,1.865792,168.4473,1.178885,0,0,3.142876,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1513647,2.052371,2.514301,0,13.76815
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.997994,61.83154,37.45394,1.750291,1.750291,0,-1,0,1.750291,171.2855,1.155583,0,0,2.997994,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1513647,1.92532,2.398395,0,13.62327
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.724486,72.03229,39.458,0.2873496,0.2873496,0,0,0,0.2873496,1296.151,3.422013,0,0,3.724486,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1513647,0.3160846,2.979589,0,14.34976
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.989947,77.85529,41.40684,0.2925505,0.2925505,0,0,0,0.2925505,1363.849,3.681999,0,0,3.989947,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1513647,0.3218055,3.191957,0,14.61522
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.260043,71.5752,43.15842,1.295283,1.295283,0,0,0,1.295283,251.6859,1.896588,0,0,3.260043,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1513647,1.424811,2.608035,0,13.88532
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.972407,70.65342,44.9179,0.9680844,0.9680844,0,0,0,0.9680844,307.04,1.95337,0,0,2.972407,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1513647,1.064893,2.377925,0,13.59768
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.517976,66.98573,45.75424,2.319464,2.319464,0,-1,0,2.319464,108.5585,0.07643482,0,0,2.517976,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1513647,2.55141,2.014381,0,13.14325
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.883023,61.32786,46.06984,1.378073,1.378073,0,-1,0,1.378073,136.6417,0.4324195,0,0,1.883023,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1513647,1.515881,1.506418,0,12.5083
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.152813,55.39554,46.42489,1.410973,1.410973,0,-1,0,1.410973,81.70343,0,2.220446E-16,0,1.152813,1.485235,1.410973,0,0,0,10.62527,0,0.3324213,-0.3324213,13.64962,97.49712,0.1513647,1.55207,0.9222507,0,11.77809
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,45.84892,45.84892,1.343414,1.343414,0,-1,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.369357,10.29285,0,1.41412,-1.41412,12.15901,86.84991,0.1513647,1.477755,0,0,10.29285
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,44.31826,44.31826,0.4220291,0.4220291,0,-1,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.940601,8.878734,0,0.4442412,-0.4442412,11.69074,83.50513,0.1513647,0.464232,0,0,8.878734
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,42.87438,42.87438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.434202,8.434492,0,0,0,11.69074,83.50513,0.1513647,0,0,0,8.434492
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,41.60409,41.60409,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.434202,8.434492,0,3.291309,-3.291309,8.221396,58.72414,0.1513647,3.439418,0,0,8.434492
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,40.29435,40.29435,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.091213,5.143183,0,2.005651,-2.005651,6.107255,43.62316,0.1513647,2.095905,0,0,5.143183
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,39.11873,39.11873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.319714,3.137532,0,0,0,6.107255,43.62316,0.1513647,0,0,0,3.137532
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,38.36918,38.36918,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.319714,3.137532,0,0.07587296,-0.07587296,6.027277,43.0519,0.1513647,0.07928724,0,0,3.137532
