Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,37.81688,37.81688,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.404016,3.061659,0,0.7110636,-0.7110636,5.277751,37.69814,0.1513647,0.7430615,0,0,3.061659
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,37.1699,37.1699,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.194088,2.350595,0,0.5831512,-0.5831512,4.663055,33.30747,0.1513647,0.6093929,0,0,2.350595
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,36.74384,36.74384,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.842033,1.767444,0,0.219937,-0.219937,4.431221,31.65152,0.1513647,0.2298342,0,0,1.767444
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,36.34933,36.34933,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.08641,1.547507,0,0.1463271,-0.1463271,4.276979,30.54979,0.1513647,0.1529118,0,0,1.547507
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,35.94695,35.94695,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.24899,1.40118,0,0.385087,-0.385087,3.871062,27.65039,0.1513647,0.402416,0,0,1.40118
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,35.59189,35.59189,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.67687,1.016093,0,0.3451886,-0.3451886,3.507201,25.05139,0.1513647,0.3607221,0,0,1.016093
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5910267,39.5944,35.44198,0,0,0,0,0,0,0,0,0,0,0.5910267,0,0,0,0,11.06041,0.6709046,0.5910267,0,0.5910267,4.067898,29.05636,0.1513315,0,0.4728214,0,1.261931
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.771694,48.35793,35.19739,0.5300481,0.5300481,0,0,0,0.5300481,334.2514,0,0,0,1.771694,0.5579454,0.5300481,0,0,10.46938,1.202829,1.213748,0,1.213748,5.219361,37.28107,0.1512635,0.583053,1.417355,0,2.974522
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.500765,55.38115,35.92327,1.996523,1.996523,0,0,0,1.996523,125.256,0,0,0,2.500765,2.101603,1.996523,0,0,9.255635,2.295202,0.399162,0,0.399162,5.598039,39.98592,0.1512411,2.196175,2.000612,0,4.795967
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.004167,62.00605,37.54862,0.5360361,0.5360361,0,-1,0,0.5360361,560.441,0,0,0,3.004167,0.5642486,0.5360361,0,0,8.856474,2.654448,2.439918,0,2.439918,7.912749,56.51952,0.1511045,0.5896398,2.403333,0,5.658614
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.28605,67.34825,39.56846,0.1747766,0.1747766,0,0,0,0.1747766,1880.143,0,0,0,3.28605,0.1839754,0.1747766,0,0,6.416556,4.850374,3.102075,0,3.102075,10.85564,77.5401,0.1509313,0.1922543,2.62884,0,8.136424
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.366445,70.6975,41.54097,1.364517,1.364517,0,0,0,1.364517,246.7133,0,0,0,3.366445,1.436333,1.364517,0,0,3.314481,7.642241,1.930112,0,1.930112,12.6867,90.6191,0.1508237,1.500968,2.693156,0,11.00869
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.261177,71.7871,43.31622,0,0,0,0,0,0,0,1.876808,0,0,3.261177,0,0,0,0,1.384369,9.379342,1.384369,0,1.384369,14.00003,100,0.1507466,0,2.608942,0,12.64052
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.973272,70.8181,45.04414,0,0,0,0,0,0,0,2.973272,0,0,2.973272,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1507466,0,2.378618,0,13.59855
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.517063,67.1906,45.93571,0.4958524,0.4958524,0,-1,0,0.4958524,507.6234,1.995113,0,0,2.517063,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1507466,0.5454376,2.01365,0,13.14234
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.881583,61.50892,46.24342,1.794871,1.794871,0,-1,0,1.794871,104.8311,0,0,0,1.881583,1.889338,1.794871,0,0,0,10.62527,0,0.007754403,-0.007754403,13.99185,99.94161,0.1507466,1.974358,1.505267,0,12.50686
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9241679,53.70923,46.59848,1.537938,1.537938,0,-1,0,1.537938,60.09135,0,2.220446E-16,0,0.9241679,1.618882,1.537938,0,0,0.008616003,10.61752,0,0.6947145,-0.6947145,13.25956,94.71096,0.1507466,1.691732,0.7393343,0,11.54169
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,45.97516,45.97516,1.134368,1.134368,0,-1,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.780521,9.922805,0,1.194071,-1.194071,12.0009,85.72054,0.1507466,1.247804,0,0,9.922805
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,44.40505,44.40505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.107267,8.728734,0,0,0,12.0009,85.72054,0.1507466,0,0,0,8.728734
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,42.96117,42.96117,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.107267,8.728734,0,1.773771,-1.773771,10.13118,72.36543,0.1507466,1.853591,0,0,8.728734
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,41.65143,41.65143,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.078124,6.954963,0,3.505263,-3.505263,6.436308,45.97354,0.1507466,5.385847,0,0,6.954963
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,40.34169,40.34169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.97286,3.4497,0,0,0,6.436308,45.97354,0.1507466,0,0,0,3.4497
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,39.16607,39.16607,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.97286,3.4497,0,0.03012362,-0.03012362,6.404555,45.74673,0.1507466,0.03147918,0,0,3.4497
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,38.40863,38.40863,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,8.00633,3.419576,0,0.05579878,-0.05579878,6.345738,45.32661,0.1507466,0.05830972,0,0,3.419576
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,37.85633,37.85633,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.06833,3.363778,0,0.6503131,-0.6503131,5.660248,40.43026,0.1507466,0.6795772,0,0,3.363778
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,37.21724,37.21724,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.7909,2.713464,0,0.1911579,-0.1911579,5.45875,38.99099,0.1507466,0.19976,0,0,2.713464
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,36.79118,36.79118,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,9.003298,2.522306,0,0.3948372,-0.3948372,5.042555,36.01818,0.1507466,0.4126049,0,0,2.522306
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,36.41246,36.41246,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.442005,2.127469,0,0.149837,-0.149837,4.884613,34.89002,0.1507466,0.1565796,0,0,2.127469
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,36.01795,36.01795,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.608491,1.977632,0,0.4373257,-0.4373257,4.423631,31.5973,0.1507466,0.4570054,0,0,1.977632
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,35.63923,35.63923,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.09441,1.540307,0,0.4811008,-0.4811008,3.916507,27.97499,0.1507466,0.5027503,0,0,1.540307
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4912302,38.91822,35.48143,0.4117496,0.4117496,0,0,0,0.4117496,119.3032,0,0,0,0.4912302,0.4334206,0.4117496,0,0,10.62897,1.059206,0.05780963,0,0.05780963,3.971349,28.36673,0.1507434,0.4529245,0.3929842,0,1.550436
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.781114,48.45174,35.21317,0,0,0,0,0,0,0,0,0,0,1.781114,0,0,0,0,10.57116,1.111234,1.781114,0,1.781114,5.661063,40.43608,0.1506443,0,1.424891,0,2.892349
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.50892,55.50869,35.97062,1.479898,1.479898,0,0,0,1.479898,169.5333,0,0,0,2.50892,1.557787,1.479898,0,0,8.790041,2.714237,0.9511325,0,0.9511325,6.563386,46.88124,0.1505914,1.627888,2.007136,0,5.223157
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.010423,62.17211,37.63541,1.377274,1.377274,0,-1,0,1.377274,218.5784,0,0,0,3.010423,1.449762,1.377274,0,0,7.838909,3.570256,1.560661,0,1.560661,8.04396,57.45674,0.1505048,1.515001,2.408338,0,6.580679
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.290465,67.53283,39.67892,3.627893,3.627893,5,0,1.53,3.627893,90.69907,0,0,0,3.290465,0,0,1.372107,1.303501,6.278247,4.974852,4.593966,0,4.593966,12.40218,88.58681,0.150669,3.990683,2.632372,5,8.265317
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.369594,70.87254,41.65143,0,0,0,0,0,0,0,1.685313,0,0,3.369594,0,0,0,0,1.684281,9.109422,1.684281,0,1.684281,14.00003,100,0.1505757,0,2.695675,0,12.47902
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.263737,71.92513,43.40302,1.101509,1.101509,0,0,0,1.101509,296.297,2.104254,0,0,3.263737,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1505757,1.21166,2.61099,0,13.88901
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.97432,70.96539,45.1546,0,0,0,0,0,0,0,2.97432,0,0,2.97432,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1505757,0,2.379456,0,13.59959
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.517551,67.29784,46.0225,1.769954,1.769954,0,-1,0,1.769954,142.2382,0.6544419,0,0,2.517551,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1505757,1.946949,2.014041,0,13.14283
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.881014,61.60083,46.33022,0.501609,0.501609,0,-1,0,0.501609,374.9961,1.353005,0,0,1.881014,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1505757,0.55177,1.504812,0,12.50629
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.004847,54.46371,46.69315,1.904446,1.904446,0,-1,0,1.904446,52.76321,0,2.220446E-16,0,1.004847,2.004681,1.904446,0,0,0,10.62527,0,0.9998335,-0.9998335,12.94611,92.47204,0.1505757,2.094891,0.8038777,0,11.63012
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,46.10929,46.10929,1.814458,1.814458,0,-1,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.110926,9.625441,0,1.909956,-1.909956,10.93284,78.09156,0.1505757,1.995904,0,0,9.625441
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,44.49184,44.49184,2.1105,2.1105,0,-1,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.233099,7.715485,0,2.221579,-2.221579,8.59109,61.36481,0.1505757,2.32155,0,0,7.715485
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,43.0243,43.0243,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.70152,5.493906,0,0.4015457,-0.4015457,8.167825,58.34148,0.1505757,0.4196152,0,0,5.493906
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,41.69877,41.69877,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.147683,5.09236,0,0.7957416,-0.7957416,7.329039,52.35017,0.1505757,0.8315499,0,0,5.09236
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,40.38903,40.38903,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.03184,4.296618,0,1.180285,-1.180285,6.084909,43.46355,0.1505757,1.233398,0,0,4.296618
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,39.18974,39.18974,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.343267,3.116333,0,0.4773084,-0.4773084,5.581782,39.86979,0.1505757,0.4987873,0,0,3.116333
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,38.4323,38.4323,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.87361,2.639025,0,0.2904675,-0.2904675,5.275602,37.6828,0.1505757,0.3035385,0,0,2.639025
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,37.88,37.88,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.196352,2.348557,0,0.6286344,-0.6286344,4.612964,32.94968,0.1505757,0.6569229,0,0,2.348557
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,37.23302,37.23302,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.894835,1.719923,0,0.07802117,-0.07802117,4.530722,32.36224,0.1505757,0.08153212,0,0,1.719923
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,36.81485,36.81485,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.981524,1.641902,0,0.4182051,-0.4182051,4.089895,29.21348,0.1505757,0.4370243,0,0,1.641902
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,36.41246,36.41246,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.4462,1.223697,0,0.1669232,-0.1669232,3.913943,27.95668,0.1505757,0.1744347,0,0,1.223697
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,36.04162,36.04162,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.63167,1.056774,0,0.1461802,-0.1461802,3.759856,26.85606,0.1505757,0.1527583,0,0,1.056774
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,35.67868,35.67868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.79409,0.9105935,0,0,0,3.759856,26.85606,0.1505757,0,0,0,0.9105935
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8043998,41.21414,35.5051,0.1544769,0.1544769,0,0,0,0.1544769,520.7249,0,0,0,0.8043998,0.1626073,0.1544769,0,0,10.79409,0.9105935,0.6417925,0,0.6417925,4.368713,31.20503,0.1505401,0.1699246,0.6435199,0,1.714993
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.790205,48.57753,35.26051,0.3533895,0.3533895,0,0,0,0.3533895,506.5813,0,0,0,1.790205,0.3719889,0.3533895,0,0,10.1523,1.488207,1.418216,0,1.418216,5.714151,40.81528,0.1504617,0.3887284,1.432164,0,3.278412
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.51704,55.63606,36.01795,1.773995,1.773995,0,0,0,1.773995,141.8854,0,0,0,2.51704,1.867363,1.773995,0,0,8.734081,2.764601,0.6496766,0,0.6496766,6.330489,45.21769,0.1504257,1.951395,2.013632,0,5.281641
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.017058,62.31353,37.69853,2.355904,2.355904,0,-1,0,2.355904,128.0637,0,0,0,3.017058,2.479899,2.355904,0,0,8.084405,3.34931,0.537159,0,0.537159,6.840082,48.85763,0.1503961,2.591494,2.413646,0,6.366368
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.295292,67.69241,39.76571,1.773834,1.773834,0,0,0,1.773834,185.7723,0,0,0,3.295292,1.867194,1.773834,0,0,7.547246,3.832753,1.428098,0,1.428098,8.194896,58.53485,0.1503172,1.951217,2.636234,0,7.128046
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.373163,71.02229,41.73822,1.994358,1.994358,0,0,0,1.994358,169.1353,0,0,0,3.373163,2.099324,1.994358,0,0,6.119147,5.118042,1.273839,0,1.273839,9.403365,67.16676,0.150247,2.193794,2.698531,0,8.491205
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.26566,72.08619,43.51348,0,0,0,0,0,0,0,0,0,0,3.26566,0,0,0,0,4.845308,6.264497,3.26566,0,3.26566,12.50144,89.29584,0.1500671,0,2.612528,0,9.530157
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.975083,71.11944,45.27295,0,0,0,0,0,0,0,1.395435,0,0,2.975083,0,0,0,0,1.579648,9.203591,1.579648,0,1.579648,14.00003,100,0.1499803,0,2.380066,0,12.17867
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.517137,67.45195,46.15663,0.5208659,0.5208659,0,-1,0,0.5208659,483.2602,1.968858,0,0,2.517137,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1499803,0.5729525,2.01371,0,13.14241
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.879757,61.73944,46.46434,0.3913369,0.3913369,0,-1,0,0.3913369,480.3424,1.467823,0,0,1.879757,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1499803,0.4304705,1.503805,0,12.50503
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.062973,55.07306,46.8194,0.1531423,0.1531423,0,-1,0,0.1531423,694.1083,0.9017708,0,0,1.062973,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1499803,0.1684565,0.8503786,0,11.68825
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,46.20397,46.20397,2.371261,2.371261,0,-1,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1499803,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,44.6023,44.6023,0.8405133,0.8405133,0,-1,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1499803,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,43.11897,43.11897,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1499803,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,41.73822,41.73822,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1499803,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,40.42848,40.42848,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1499803,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,39.21341,39.21341,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1499803,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,38.47964,38.47964,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1499803,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,37.90367,37.90367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1499803,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,37.25669,37.25669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1499803,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,36.86219,36.86219,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1499803,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,36.45979,36.45979,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1499803,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,36.0574,36.0574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1499803,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,35.67868,35.67868,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1499803,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7028865,40.49492,35.52877,0.1562438,0.1562438,0,0,0,0.1562438,449.8652,0,0,0,0.7028865,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5384193,0,0.5384193,4.143526,29.59655,0.1499507,0.1718682,0.5623091,0,1.492884
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.799525,48.67939,35.28418,0.6935925,0.6935925,0,0,0,0.6935925,259.4499,0,0,0,1.799525,0.7300975,0.6935925,0,0,10.38967,1.274575,1.069428,0,1.069428,5.158074,36.84331,0.149892,0.7629519,1.43962,0,3.0741
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.525477,55.73915,36.04162,0.3686122,0.3686122,0,0,0,0.3686122,685.1312,0,0,0,2.525477,0.3880128,0.3686122,0,0,9.320238,2.23706,2.137464,0,2.137464,7.185851,51.3274,0.1497748,0.4054734,2.020381,0,4.762537
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.023469,62.46246,37.76954,1.583973,1.583973,0,-1,0,1.583973,190.8789,0,0,0,3.023469,1.66734,1.583973,0,0,7.182774,4.160778,1.356129,0,1.356129,8.472387,60.51693,0.1497006,1.74237,2.418775,0,7.184247
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.300021,67.85115,39.8525,0.9015213,0.9015213,0,0,0,0.9015213,366.0503,0,0,0,3.300021,0.9489698,0.9015213,0,0,5.826644,5.381294,2.351052,0,2.351052,10.70279,76.44836,0.149572,0.9916734,2.640017,0,8.681315
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.376088,71.19522,41.84868,0.2880256,0.2880256,0,0,0,0.2880256,1172.148,0,0,0,3.376088,0.3031849,0.2880256,0,0,3.475593,7.497241,3.072903,0,3.072903,13.618,97.27126,0.1494043,0.3168282,2.700871,0,10.87333
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.267804,72.22985,43.60815,0,0,0,0,0,0,0,2.865114,0,0,3.267804,0,0,0,0,0.4026895,10.26285,0.4026895,0,0.4026895,14.00003,100,0.1493823,0,2.614243,0,13.53066
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.975871,71.26412,45.38341,1.498441,1.498441,0,0,0,1.498441,198.5977,1.398564,0,0,2.975871,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1493823,1.648286,2.380697,0,13.60114
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.51659,67.60477,46.29076,0.1554996,0.1554996,0,-1,0,0.1554996,1618.39,2.352906,0,0,2.51659,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1493823,0.1710495,2.013272,0,13.14186
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.878825,61.83688,46.55902,0,0,0,-1,0,0,0,1.878825,0,0,1.878825,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493823,0,1.50306,0,12.5041
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.05871,55.17999,46.95353,0.005478989,0.005478989,0,-1,0,0.005478989,19323.08,1.052942,0,0,1.05871,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1493823,0.006026888,0.8469678,0,11.68398
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,46.33022,46.33022,1.715545,1.715545,0,-1,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1493823,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,44.68909,44.68909,3.911534,3.33,0,-1,0,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0.1493823,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,43.18209,43.18209,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0.1493823,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,41.80923,41.80923,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0.1493823,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,40.47581,40.47581,4.384665,0.8813387,0,-1,0,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0.1493823,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,39.25286,39.25286,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493823,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,38.50331,38.50331,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493823,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,37.94312,37.94312,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493823,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,37.30403,37.30403,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493823,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,36.90164,36.90164,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493823,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,36.50713,36.50713,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493823,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,36.08107,36.08107,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493823,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,35.72602,35.72602,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1495137,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8396015,41.53928,35.56822,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,383.5077,0,0,0,0.8396015,0,0,3.505263,3.33,8.475861,2.997,4.169601,0,4.169601,9.914752,70.81952,0.14956,0.2408196,0.6716812,5,3.836601
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.808828,48.78123,35.30785,2.128361,2.128361,4.50092,0,1.393751,2.128361,84.98691,0,0,0,1.808828,0,0,2.372559,2.253931,4.306259,6.749641,4.062759,0,4.062759,13.76902,98.34998,0.1496975,2.341197,1.447063,5,8.55847
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.533627,55.85798,36.08107,1.520052,1.520052,0,0,0,1.520052,166.6803,0.6900731,0,0,2.533627,1.600055,1.520052,0,0,0.2434995,10.40613,0.2434995,0,0.2434995,14.00003,100,0.1496842,1.672057,2.026902,0,12.93975
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.0295,62.6269,37.85633,0,0,0,-1,0,0,0,3.0295,0,0,3.0295,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496842,0,2.4236,0,13.65477
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.304139,68.03323,39.96297,2.543765,2.543765,0,0,0,2.543765,129.8916,0.6264911,0,0,3.304139,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1496842,2.798142,2.643311,0,13.92941
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.378361,71.39128,41.98281,0.9069363,0.9069363,0,0,0,0.9069363,372.5026,2.423692,0,0,3.378361,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1496842,0.9976299,2.702689,0,14.00364
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.268092,72.45303,43.78173,2.927931,2.927931,0,0,0,2.927931,111.6178,0.1860588,0,0,3.268092,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1496842,3.220725,2.614474,0,13.89337
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.975748,71.44778,45.53332,0.6928887,0.6928887,0,0,0,0.6928887,429.4698,2.246391,0,0,2.975748,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1496842,0.7621775,2.380598,0,13.60102
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.515267,67.79646,46.46434,0.6612912,0.6612912,0,-1,0,0.6612912,380.3569,1.819171,0,0,2.515267,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1496842,0.7274203,2.012214,0,13.14054
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.876842,62.01304,46.7326,0.4329204,0.4329204,0,-1,0,0.4329204,433.5304,1.421136,0,0,1.876842,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1496842,0.4762124,1.501473,0,12.50212
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.056226,55.35162,47.13499,0.2718149,0.2718149,0,-1,0,0.2718149,388.5829,0.7701054,0,0,1.056226,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1496842,0.2989964,0.844981,0,11.6815
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,46.46434,46.46434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496842,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,44.82322,44.82322,1.674457,1.674457,0,-1,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1496842,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,43.29256,43.29256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1496842,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,41.89602,41.89602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1496842,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,40.53894,40.53894,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1496842,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,39.32387,39.32387,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1496842,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,38.56643,38.56643,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1496842,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,37.99046,37.99046,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1496842,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,37.34348,37.34348,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1496842,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,36.94897,36.94897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1496842,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,36.54659,36.54659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1496842,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,36.12841,36.12841,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1496842,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,35.77336,35.77336,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1496842,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.064246,43.24231,35.59189,0.1871618,0.1871618,0,0,0,0.1871618,568.6235,0,0,0,1.064246,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8672335,0,0.8672335,7.14836,51.05961,0.1496371,0.2058779,0.8513966,0,4.408947
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.817943,48.89894,35.3473,0,0,0,0,0,0,0,0,0,0,1.817943,0,0,0,0,7.222293,4.125211,1.817943,0,1.817943,8.873012,63.37853,0.1495384,0,1.454355,0,5.943154
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.541602,55.98449,36.12841,1.661157,1.661157,0,0,0,1.661157,153.0019,0,0,0,2.541602,1.748587,1.661157,0,0,5.404349,5.76136,0.7930155,0,0.7930155,9.625333,68.75224,0.1494953,1.827273,2.033282,0,8.302961
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.035443,62.79067,37.94312,0.7625182,0.7625182,0,-1,0,0.7625182,398.0815,0,0,0,3.035443,0.8026507,0.7625182,0,0,4.611334,6.475073,2.232793,0,2.232793,11.74355,83.8823,0.1493743,0.83877,2.428355,0,9.510517
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.308147,68.21436,40.07343,1.517828,1.517828,0,0,0,1.517828,217.9527,0,0,0,3.308147,1.597713,1.517828,0,0,2.378541,8.484587,1.710433,0,1.710433,13.36621,95.4727,0.1492818,1.669611,2.646518,0,11.79273
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.380512,71.58617,42.11694,0.6977481,0.6977481,0,0,0,0.6977481,484.4889,1.977932,0,0,3.380512,0.7344716,0.6977481,0,0,0.668108,10.02398,0.668108,0,0.668108,14.00003,100,0.1492456,0.7675229,2.704409,0,13.40449
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.269114,72.63452,43.91587,1.774283,1.774283,0,0,0,1.774283,184.2498,1.401448,0,0,3.269114,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1492456,1.951712,2.615291,0,13.89439
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.974866,71.66234,45.71479,0,0,0,0,0,0,0,2.974866,0,0,2.974866,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492456,0,2.379893,0,13.60014
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.514455,67.94672,46.59848,1.02003,1.02003,0,-1,0,1.02003,246.5079,1.440739,0,0,2.514455,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1492456,1.122033,2.011564,0,13.13973
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.874639,62.19601,46.91407,0.4614623,0.4614623,0,-1,0,0.4614623,406.2388,1.388889,0,0,1.874639,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1492456,0.5076085,1.499711,0,12.49991
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.05394,55.47475,47.26913,1.427032,1.427032,0,-1,0,1.427032,73.8554,0,0,0,1.05394,1.502139,1.427032,0,0,0,10.62527,0,0.4481986,-0.4481986,13.52759,96.62541,0.1492456,1.569735,0.843152,0,11.67921
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,46.59848,46.59848,1.434327,1.434327,0,-1,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.4979985,10.17708,0,1.509817,-1.509817,11.9361,85.25767,0.1492456,1.577759,0,0,10.17708
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,44.98102,44.98102,0.5145457,0.5145457,0,-1,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.175573,8.667258,0,0.5416271,-0.5416271,11.36517,81.17964,0.1492456,0.5660003,0,0,8.667258
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,43.40302,43.40302,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.777381,8.125631,0,2.325342,-2.325342,8.914047,63.67164,0.1492456,2.429982,0,0,8.125631
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,41.98281,41.98281,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.361094,5.800289,0,0.6204144,-0.6204144,8.260073,59.0004,0.1492456,0.648333,0,0,5.800289
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,40.63362,40.63362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.050444,5.179875,0,0,0,8.260073,59.0004,0.1492456,0,0,0,5.179875
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,39.41066,39.41066,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.050444,5.179875,0,0.03907505,-0.03907505,8.218884,58.7062,0.1492456,0.04083343,0,0,5.179875
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,38.65322,38.65322,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.093861,5.1408,0,0.007214788,-0.007214788,8.211279,58.65188,0.1492456,0.007539453,0,0,5.1408
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,38.07725,38.07725,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.101877,5.133585,0,0.5304721,-0.5304721,7.652112,54.65784,0.1492456,0.5543433,0,0,5.133585
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,37.41449,37.41449,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.69129,4.603113,0,0.2439817,-0.2439817,7.394933,52.82085,0.1492456,0.2549609,0,0,4.603113
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,36.98843,36.98843,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.962381,4.359131,0,0.1134301,-0.1134301,7.275367,51.96681,0.1492456,0.1185344,0,0,4.359131
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,36.59393,36.59393,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.088415,4.245701,0,0.2495008,-0.2495008,7.012371,50.08826,0.1492456,0.2607283,0,0,4.245701
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,36.16787,36.16787,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.365638,3.9962,0,0.2339266,-0.2339266,6.76579,48.32698,0.1492456,0.2444533,0,0,3.9962
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,35.81281,35.81281,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.625556,3.762274,0,0.4800783,-0.4800783,6.259743,44.71236,0.1492456,0.5016818,0,0,3.762274
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9202276,42.21142,35.63923,0.5346411,0.5346411,0,0,0,0.5346411,172.1206,0,0,0,0.9202276,0.5627801,0.5346411,0,0,8.158977,3.282195,0.3574474,0,0.3574474,6.598848,47.13453,0.1492263,0.5881053,0.7361821,0,4.202423
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.826943,49.02451,35.39464,0,0,0,0,0,0,0,0,0,0,1.826943,0,0,0,0,7.801529,3.603898,1.826943,0,1.826943,8.332038,59.51444,0.1491276,0,1.461555,0,5.430841
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.549272,56.12662,36.19154,0.6475422,0.6475422,0,0,0,0.6475422,393.6842,0,0,0,2.549272,0.6816235,0.6475422,0,0,5.974586,5.248147,1.867648,0,1.867648,10.10385,72.17018,0.1490269,0.7122965,2.039418,0,7.797419
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.041142,62.96177,38.0378,3.085278,3.085278,0,-1,0,3.085278,98.56946,0,0,0.06380605,3.041142,3.247661,3.085278,0,0,4.106937,6.929031,0,0.2065194,-0.2065194,9.886155,70.61525,0.1490269,3.393806,2.432914,0,9.970173
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.311529,68.41872,40.20756,1.628652,1.628652,0,0,0,1.628652,203.3295,0,0,0,3.311529,1.71437,1.628652,0,0,4.336403,6.722511,1.597159,0,1.597159,11.40135,81.43807,0.1489409,1.791517,2.649223,0,10.03404
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.382,71.80412,42.27474,2.094289,2.094289,0,0,0,2.094289,161.4868,0,0,0,3.382,2.204515,2.094289,0,0,2.739244,8.159954,1.177486,0,1.177486,12.51841,89.41706,0.1488775,2.303718,2.7056,0,11.54195
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.269484,72.83893,44.07367,0,0,0,0,0,0,0,1.707726,0,0,3.269484,0,0,0,0,1.561759,9.219691,1.561759,0,1.561759,14.00003,100,0.1487935,0,2.615587,0,12.48918
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.974789,71.8272,45.84892,0.9715207,0.9715207,0,0,0,0.9715207,306.1992,1.952135,0,0,2.974789,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1487935,1.068673,2.379831,0,13.60006
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.512741,68.14388,46.77995,1.004309,1.004309,0,-1,0,1.004309,250.1961,1.455574,0,0,2.512741,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1487935,1.104739,2.010193,0,13.13801
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.872404,62.36987,47.08765,0.3519266,0.3519266,0,-1,0,0.3519266,532.0438,1.501955,0,0,1.872404,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1487935,0.3871193,1.497923,0,12.49768
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.051256,55.63633,47.44271,0.7032238,0.7032238,0,-1,0,0.7032238,149.4909,0.31102,0,0,1.051256,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1487935,0.7735462,0.8410045,0,11.67653
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,46.77995,46.77995,0.0002772121,0.0002772121,0,-1,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1487935,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,45.11515,45.11515,1.323599,1.323599,0,-1,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1487935,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,43.53715,43.53715,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1487935,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,42.0696,42.0696,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1487935,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,40.72041,40.72041,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1487935,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,39.47379,39.47379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1487935,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,38.72423,38.72423,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1487935,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,38.12459,38.12459,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1487935,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,37.45394,37.45394,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1487935,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,37.03577,37.03577,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1487935,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,36.63338,36.63338,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1487935,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,36.21521,36.21521,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1487935,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,35.86015,35.86015,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1487935,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9187998,42.24194,35.67868,0.1096554,0.1096554,0,0,0,0.1096554,837.8975,0,0,0,0.9187998,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8033731,0,0.8033731,7.714209,55.10138,0.1487504,0.1206209,0.7350399,0,4.857787
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.835904,49.14989,35.44198,2.300917,2.300917,0,0,0,2.300917,79.79011,0,4.440892E-16,0,1.835904,2.422018,2.300917,0,0,6.625835,4.662023,0,0.5861137,-0.5861137,7.096391,50.6884,0.1487504,2.531009,1.468723,0,6.497927
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.557113,56.25224,36.23887,1.619119,1.619119,0,0,0,1.619119,157.9324,0,0,0,2.557113,1.704336,1.619119,0,0,7.277073,4.075909,0.8527777,0,0.8527777,7.905406,56.46708,0.1487046,1.781031,2.045691,0,6.633022
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.046892,63.12403,38.12459,0,0,0,-1,0,0,0,0,0,0,3.046892,0,0,0,0,6.424295,4.843409,3.046892,0,3.046892,10.79594,77.11372,0.1485413,0,2.437514,0,7.890301
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.315305,68.5978,40.31802,0.9119567,0.9119567,0,0,0,0.9119567,363.5375,0,0,0,3.315305,0.9599544,0.9119567,0,0,3.377403,7.585612,2.35535,0,2.35535,13.03042,93.07427,0.1484152,1.003152,2.652244,0,10.90092
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.383894,71.99658,42.40887,2.167592,2.167592,0,0,0,2.167592,156.1131,0.08016657,0,0,3.383894,2.281675,2.167592,0,0,1.022053,9.705427,1.022053,0,1.022053,14.00003,100,0.1483606,2.384351,2.707116,0,13.08932
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.269894,73.03391,44.22358,0.2140102,0.2140102,0,0,0,0.2140102,1527.915,3.04462,0,0,3.269894,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1483606,0.2354112,2.615915,0,13.89517
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.972855,72.07938,46.06984,0.4839551,0.4839551,0,0,0,0.4839551,614.2833,2.463429,0,0,2.972855,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1483606,0.5323507,2.378284,0,13.59813
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.510254,68.37994,47.00087,1.938283,1.938283,0,-1,0,1.938283,129.5091,0.4699557,0,0,2.510254,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1483606,2.132112,2.008203,0,13.13553
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.869956,62.5506,47.26913,1.684788,1.684788,0,-1,0,1.684788,110.9906,0.09649517,0,0,1.869956,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1483606,1.853267,1.495965,0,12.49523
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.048386,55.8047,47.62418,1.070287,1.070287,0,-1,0,1.070287,97.95377,0,0,0,1.048386,1.126618,1.070287,0,0,0,10.62527,0,0.07823133,-0.07823133,13.91757,99.41098,0.1483606,1.177315,0.8387089,0,11.67366
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,46.91407,46.91407,1.697166,1.697166,0,-1,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.0869237,10.54704,0,1.786491,-1.786491,12.03444,85.9601,0.1483606,1.866883,0,0,10.54704
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,45.24928,45.24928,0.2909992,0.2909992,0,-1,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.071914,8.760551,0,0.306315,-0.306315,11.71155,83.65379,0.1483606,0.3200991,0,0,8.760551
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,43.62394,43.62394,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.412264,8.454237,0,0.004610046,-0.004610046,11.70669,83.61908,0.1483606,0.004817498,0,0,8.454237
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,42.14061,42.14061,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.417386,8.449627,0,2.329024,-2.329024,9.251687,66.08334,0.1483606,2.43383,0,0,8.449627
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,40.78353,40.78353,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,5.005191,6.120603,0,1.204157,-1.204157,7.982394,57.01699,0.1483606,1.258344,0,0,6.120603
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,39.52113,39.52113,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.343143,4.916445,0,0.2555958,-0.2555958,7.712972,55.09255,0.1483606,0.2670977,0,0,4.916445
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,38.76368,38.76368,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.627139,4.66085,0,0.4974295,-0.4974295,7.188635,51.34729,0.1483606,0.5198138,0,0,4.66085
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,38.17193,38.17193,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.179838,4.16342,0,0.2924484,-0.2924484,6.880368,49.14539,0.1483606,0.3056086,0,0,4.16342
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,37.50128,37.50128,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.504781,3.870971,0,0.4816447,-0.4816447,6.37267,45.51898,0.1483606,0.5033187,0,0,3.870971
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,37.05944,37.05944,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.039942,3.389327,0,0.5027121,-0.5027121,5.842765,41.73395,0.1483606,0.5253341,0,0,3.389327
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,36.65705,36.65705,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.598511,2.886615,0,0.4981672,-0.4981672,5.31765,37.98314,0.1483606,0.5205848,0,0,2.886615
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,36.23887,36.23887,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.15203,2.388448,0,0.2978891,-0.2978891,5.003648,35.74027,0.1483606,0.3112941,0,0,2.388448
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,35.86015,35.86015,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.483018,2.090559,0,0.1899375,-0.1899375,4.803436,34.31019,0.1483606,0.1984847,0,0,2.090559
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9243698,42.28345,35.67868,0.4551477,0.4551477,0,0,0,0.4551477,203.0922,0,0,0,0.9243698,0.4791029,0.4551477,0,0,9.694059,1.900621,0.4452669,0,0.4452669,5.225853,37.32745,0.1483368,0.5006625,0.7394958,0,2.824991
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.845322,49.22714,35.44198,0.2268297,0.2268297,0,0,0,0.2268297,813.5274,0,0,0,1.845322,0.2387681,0.2268297,0,0,9.248793,2.301361,1.606554,0,1.606554,6.749964,48.21393,0.1482511,0.2495127,1.476257,0,4.146683
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.565001,56.36929,36.27832,1.688829,1.688829,0,0,0,1.688829,151.8804,0,0,0,2.565001,1.777715,1.688829,0,0,7.642239,3.747259,0.7872861,0,0.7872861,7.496849,53.54881,0.1482091,1.857712,2.052001,0,6.31226
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.052538,63.28546,38.21138,2.031845,2.031845,0,-1,0,2.031845,150.2348,0,0,0,3.052538,2.138784,2.031845,0,0,6.854953,4.455817,0.9137534,0,0.9137534,8.363711,59.74068,0.1481604,2.23503,2.44203,0,7.508355
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.317929,68.82425,40.47581,1.889219,1.889219,0,0,0,1.889219,175.6244,0,0,0,3.317929,1.988651,1.889219,0,0,5.941199,5.278195,1.329278,0,1.329278,9.624775,68.74825,0.1480896,2.07814,2.654343,0,8.596124
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.384224,72.25244,42.60612,3.770354,3.770354,4.936666,0,1.51271,3.770354,89.7588,0,0,0,3.384224,0,0,1.166312,1.107997,4.611921,6.474545,4.492221,0,4.492221,13.88647,99.18887,0.1482522,4.147389,2.70738,5,9.858769
