Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.26895,73.28409,44.42872,1.968956,1.968956,0,0,0,1.968956,166.0246,1.076665,0,0,3.26895,2.072585,1.968956,0,0,0.1197005,10.51754,0.1197005,0,0.1197005,14.00003,100,0.1482458,2.165851,2.61516,0,13.78649
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.970787,72.3302,46.29076,0.9867274,0.9867274,0,0,0,0.9867274,301.0747,1.932126,0,0,2.970787,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1482458,1.0854,2.376629,0,13.59606
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.507639,68.61474,47.22179,1.084708,1.084708,0,-1,0,1.084708,231.1811,1.365842,0,0,2.507639,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1482458,1.193179,2.006111,0,13.13291
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.866933,62.77021,47.49005,0.3163066,0.3163066,0,-1,0,0.3163066,590.2289,1.533979,0,0,1.866933,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1482458,0.3479372,1.493546,0,12.49221
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.045443,55.96408,47.79776,0.224823,0.224823,0,-1,0,0.224823,465.0073,0.8087874,0,0,1.045443,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1482458,0.2473053,0.8363545,0,11.67072
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,47.08765,47.08765,1.896002,1.896002,0,-1,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1482458,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,45.42286,45.42286,2.413862,2.413862,0,-1,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1482458,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,43.78173,43.78173,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1482458,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,42.27474,42.27474,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1482458,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,40.87821,40.87821,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482458,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,39.60791,39.60791,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482458,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,38.85836,38.85836,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482458,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,38.23505,38.23505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482458,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,37.54862,37.54862,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482458,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,37.09889,37.09889,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482458,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,36.70438,36.70438,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482458,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,36.26254,36.26254,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482458,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,35.88382,35.88382,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1483554,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9339815,42.37986,35.70235,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9339815,0,0,3.505263,3.33,8.475861,2.997,4.263981,0,4.263981,10.00429,71.45906,0.1483739,0,0.7471852,5,3.930981
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.854523,49.32005,35.45776,2.807534,2.807534,5,0,1.53,2.807534,66.05523,0,0,0,1.854523,0,0,2.192466,2.082842,4.211879,6.834583,3.937366,0,3.937366,13.7396,98.13982,0.1485716,3.088288,1.483619,5,8.689107
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.572684,56.49375,36.32566,0.07292561,0.07292561,0,0,0,0.07292561,3527.819,2.221407,0,0,2.572684,0.0767638,0.07292561,0,0,0.2745131,10.37821,0.2745131,0,0.2745131,14.00003,100,0.148557,0.08021817,2.058147,0,12.9509
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.057616,63.47015,38.32184,2.552814,2.552814,0,-1,0,2.552814,119.7743,0.370443,0,0,3.057616,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.148557,2.808096,2.446093,0,13.68289
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.320423,69.04955,40.63362,0,0,0,0,0,0,0,3.320423,0,0,3.320423,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148557,0,2.656338,0,13.9457
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.385313,72.46657,42.76392,0.744884,0.744884,0,0,0,0.744884,454.4751,2.601224,0,0,3.385313,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.148557,0.8193725,2.70825,0,14.01059
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.268042,73.5248,44.62597,0,0,0,0,0,0,0,3.268042,0,0,3.268042,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148557,0,2.614434,0,13.89332
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.969525,72.53131,46.46434,2.162479,2.162479,0,0,0,2.162479,137.3204,0.6932311,0,0,2.969525,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.148557,2.378727,2.37562,0,13.5948
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.504898,68.84831,47.44271,0.433082,0.433082,0,-1,0,0.433082,578.3889,2.049022,0,0,2.504898,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.148557,0.4763902,2.003919,0,13.13017
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.863797,62.98878,47.71097,0.9396089,0.9396089,0,-1,0,0.9396089,198.3588,0.874735,0,0,1.863797,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.148557,1.03357,1.491038,0,12.48907
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.042094,56.17016,48.01868,0.8797505,0.8797505,0,-1,0,0.8797505,118.4534,0.1160412,0,0,1.042094,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.148557,0.9677255,0.8336755,0,11.66737
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,47.26913,47.26913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148557,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,45.58066,45.58066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148557,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,43.91587,43.91587,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.148557,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,42.36153,42.36153,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.148557,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,40.98867,40.98867,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.148557,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,39.70259,39.70259,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.148557,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,38.92148,38.92148,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.148557,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,38.29817,38.29817,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.148557,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,37.61174,37.61174,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.148557,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,37.14623,37.14623,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.148557,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,36.72805,36.72805,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148557,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,36.27832,36.27832,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148557,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,35.92327,35.92327,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1486704,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9437245,42.50206,35.74969,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,110.0464,0,0,0,0.9437245,0,0,3.505263,3.33,8.475861,2.997,4.273725,0,4.273725,10.01353,71.52509,0.1487805,0.9433269,0.7549796,5,3.940724
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.863584,49.42059,35.48143,2.69645,2.69645,4.918074,0,1.507634,2.69645,69.1125,0,0,0,1.863584,0,0,2.221624,2.110543,4.202136,6.843352,3.974127,0,3.974127,13.78372,98.45495,0.148966,2.966095,1.490867,5,8.706936
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.580277,56.61755,36.373,2.28965,2.28965,0,0,0,2.28965,112.693,0,0,0,2.580277,2.410158,2.28965,0,0,0.2280088,10.42007,0.1701185,0,0.1701185,13.94511,99.60772,0.148957,2.518615,2.064222,0,13.00034
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.062577,63.65388,38.4323,1.16679,1.16679,0,-1,0,1.16679,262.4787,1.776486,0,0,3.062577,1.2282,1.16679,0,0,0.0578903,10.57317,0.0578903,0,0.0578903,14.00003,100,0.1489539,1.283469,2.450061,0,13.63575
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.322955,69.26559,40.78353,2.367144,2.367144,0,0,0,2.367144,140.3783,0.8312249,0,0,3.322955,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1489539,2.603858,2.658364,0,13.94823
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.385903,72.69552,42.9375,1.650155,1.650155,0,0,0,1.650155,205.187,1.648898,0,0,3.385903,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1489539,1.81517,2.708723,0,14.01118
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.267518,73.73988,44.79955,1.018941,1.018941,0,0,0,1.018941,320.6778,2.194948,0,0,3.267518,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1489539,1.120835,2.614014,0,13.89279
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.967973,72.73912,46.64581,2.218617,2.218617,0,0,0,2.218617,133.7758,0.632587,0,0,2.967973,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1489539,2.440479,2.374379,0,13.59325
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.502678,69.04051,47.62418,1.430551,1.430551,0,-1,0,1.430551,174.9451,0.9968351,0,0,2.502678,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1489539,1.573606,2.002142,0,13.12795
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.861104,63.1584,47.88455,0.3107182,0.3107182,0,-1,0,0.3107182,598.9686,1.534033,0,0,1.861104,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1489539,0.3417901,1.488883,0,12.48638
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.03889,56.33565,48.20015,2.539015,2.539015,0,-1,0,2.539015,40.91706,0,4.440892E-16,0,1.03889,2.672647,2.539015,0,0,0,10.62527,0,1.633757,-1.633757,12.2779,87.69909,0.1489539,2.792916,0.8311121,0,11.66416
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,47.44271,47.44271,2.350481,2.350481,0,-1,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.815286,8.991517,0,2.47419,-2.47419,9.669871,69.07037,0.1489539,2.585529,0,0,8.991517
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,45.75424,45.75424,1.029916,1.029916,0,-1,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.564385,6.517327,0,1.084122,-1.084122,8.527107,60.90779,0.1489539,1.132907,0,0,6.517327
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,44.05,44.05,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.768965,5.433206,0,2.441118,-2.441118,5.953943,42.52808,0.1489539,2.550968,0,0,5.433206
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,42.47199,42.47199,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.481318,2.992087,0,0.3190284,-0.3190284,5.617657,40.12604,0.1489539,0.3333847,0,0,2.992087
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,41.07546,41.07546,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.835794,2.673059,0,0.09112174,-0.09112174,5.521606,39.43997,0.1489539,0.09522222,0,0,2.673059
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,39.78938,39.78938,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.937041,2.581937,0,0.4175063,-0.4175063,5.081516,36.29647,0.1489539,0.4362941,0,0,2.581937
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,39.00827,39.00827,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.400937,2.164431,0,0.7401507,-0.7401507,4.301329,30.72371,0.1489539,0.7734575,0,0,2.164431
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,38.36918,38.36918,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.22333,1.42428,0,0.3453515,-0.3453515,3.937296,28.12349,0.1489539,0.3608924,0,0,1.42428
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,37.65908,37.65908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60705,1.078929,0,0,0,3.937296,28.12349,0.1489539,0,0,0,1.078929
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,37.19357,37.19357,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.60705,1.078929,0,0.3577016,-0.3577016,3.560246,25.43027,0.1489539,0.3737982,0,0,1.078929
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,36.74384,36.74384,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,11.0045,0.7212269,0,0.5718071,-0.5718071,2.957508,21.12502,0.1489539,0.5975384,0,0,0.7212269
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,36.30199,36.30199,0.4139852,0.1419488,0,-1,0,0.1419488,0,0,0.2720363,0.3134348,0,0.1494198,0.1419488,0,0,11.63984,0.1494198,0,0.1494198,-0.1494198,2.800006,20,0.1489539,0.4553837,0,0,0.1494198
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,35.92327,35.92327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489539,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.238884,44.74073,35.74969,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,258.3401,0,0,0,1.238884,0,0,3.505263,3.33,11.80586,0,4.568884,0,4.568884,7.134429,50.96011,0.1490068,0.5275109,0.991107,5,1.238884
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.87258,49.52069,35.5051,0,0,3.505263,0,1.121937,0,0,0,0,0,1.87258,0,0,3.505263,3.33,7.236976,4.111995,5.20258,0,5.20258,12.07003,86.21433,0.1489745,0,1.498064,5,5.984576
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.307841,63.63438,36.39668,0.5061381,0.5061381,0,0,0,0.5061381,653.5452,0.740668,0,0,3.307841,0.532777,0.5061381,0,0,2.034396,8.794317,2.034396,0,2.034396,14.00003,100,0.1488671,0.5567519,2.646273,0,12.10216
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.067874,63.81243,38.51909,1.258505,1.258505,0,-1,0,1.258505,243.7713,1.743132,0,0,3.067874,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1488671,1.384355,2.454299,0,13.69315
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.325697,69.46425,40.91766,1.334195,1.334195,0,0,0,1.334195,249.2662,1.921281,0,0,3.325697,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1488671,1.467614,2.660558,0,13.95097
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.033207,80.77289,43.0953,2.821804,2.821804,0,0,0,2.821804,142.9301,1.062888,0,0,4.033207,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1488671,3.103984,3.226566,0,14.65848
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.995712,82.91193,44.95735,2.434454,2.434454,0,0,0,2.434454,164.1317,1.433128,0,0,3.995712,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1488671,2.6779,3.196569,0,14.62099
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.682537,81.38466,46.8194,1.457307,1.457307,0,0,0,1.457307,252.6947,2.14853,0,0,3.682537,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1488671,1.603037,2.946029,0,14.30781
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.149319,76.27158,47.8451,2.53125,2.53125,0,-1,0,2.53125,124.4175,0.4848452,0,0,3.149319,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1488671,2.784375,2.519455,0,13.77459
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.858216,63.33503,48.06602,0.9321032,0.9321032,0,-1,0,0.9321032,199.3573,0.8770546,0,0,1.858216,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1488671,1.025313,1.486573,0,12.48349
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.243587,58.23875,48.37373,1.239301,1.239301,0,-1,0,1.239301,100.3458,0,0,0,1.243587,1.304527,1.239301,0,0,0,10.62527,0,0.06094027,-0.06094027,13.93579,99.54117,0.1488671,1.363231,0.9948695,0,11.86886
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,47.62418,47.62418,2.604125,2.604125,0,-1,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.06771141,10.56433,0,2.741184,-2.741184,11.04633,78.9022,0.1488671,2.864537,0,0,10.56433
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,45.88837,45.88837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.113471,7.82315,0,0,0,11.04633,78.9022,0.1488671,0,0,0,7.82315
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,44.19991,44.19991,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.113471,7.82315,0,1.711899,-1.711899,9.24183,66.01293,0.1488671,1.788935,0,0,7.82315
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,42.55878,42.55878,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,5.015582,6.111251,0,2.253762,-2.253762,6.866156,49.04387,0.1488671,2.355181,0,0,6.111251
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,41.13858,41.13858,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.519762,3.857489,0,2.789311,-2.789311,3.925963,28.04254,0.1488671,2.91483,0,0,3.857489
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,39.82883,39.82883,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.619,1.068177,0,0.558709,-0.558709,3.337032,23.8359,0.1488671,0.5838509,0,0,1.068177
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,39.05561,39.05561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23978,0.5094681,0,0,0,3.337032,23.8359,0.1488671,0,0,0,0.5094681
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,38.40863,38.40863,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.23978,0.5094681,0,0.03338277,-0.03338277,3.301844,23.58455,0.1488671,0.03488499,0,0,0.5094681
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,37.69853,37.69853,0.5697945,0.4522811,0,-1,0,0.4522811,0,0,0.1175135,0.1744929,0,0.4760853,0.4522811,0,0,11.27688,0.4760853,0,0.4760853,-0.4760853,2.800006,20,0.1488671,0.626774,0,0,0.4760853
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,37.21724,37.21724,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488671,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,36.76751,36.76751,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488671,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,36.32566,36.32566,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488671,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,35.94695,35.94695,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1490172,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9634026,42.67401,35.77336,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9634026,0,0,3.505263,3.33,8.475861,2.997,4.293403,0,4.293403,10.0322,71.65843,0.1490328,0,0.770722,5,3.960402
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.881505,49.62032,35.52877,0.8401237,0.8401237,3.26218,0,1.055575,0.8401237,223.9557,0,0,0,1.881505,0,0,2.422056,2.300953,4.182457,6.861063,4.182457,0,4.182457,14.00003,100,0.1490282,0.924136,1.505204,5,8.742567
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.595293,56.85487,36.45979,0,0,0,0,0,0,0,2.595293,0,0,2.595293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490282,0,2.076234,0,13.22057
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.072432,64.00214,38.63744,0.6201016,0.6201016,0,-1,0,0.6201016,495.4724,2.419693,0,0,3.072432,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1490282,0.6821117,2.457946,0,13.69771
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.3283,69.66161,41.05179,0.6648028,0.6648028,0,0,0,0.6648028,500.6447,2.628508,0,0,3.3283,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1490282,0.7312831,2.66264,0,13.95357
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.182619,83.01534,43.25311,0.7931749,0.7931749,0,0,0,0.7931749,527.3262,3.347698,0,0,4.182619,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1490282,0.8724924,3.346095,0,14.80789
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.266229,74.15769,45.13882,0.8061192,0.8061192,0,0,0,0.8061192,405.1794,2.417683,0,0,3.266229,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1490282,0.8867311,2.612983,0,13.8915
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.963689,73.19099,47.04821,3.41349,3.41349,1.25,0,0.50625,3.41349,86.82285,0.6863316,0,0,2.963689,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1490282,3.754839,2.370951,5,13.58896
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.498007,69.41331,47.97923,0.8088408,0.8088408,0,-1,0,0.8088408,308.8379,1.646596,0,0,2.498007,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1490282,0.8897249,1.998406,0,13.12328
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.855319,63.50273,48.2396,0.6127133,0.6127133,0,-1,0,0.6127133,302.8038,1.210358,0,0,1.855319,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1490282,0.6739846,1.484255,0,12.48059
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.032265,56.65635,48.5552,1.728551,1.728551,0,-1,0,1.728551,59.71851,0,0,0,1.032265,1.819527,1.728551,0,0,0,10.62527,0,0.7872624,-0.7872624,13.17018,94.07253,0.1490282,1.901406,0.8258117,0,11.65754
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,47.75042,47.75042,0.4519986,0.4519986,0,-1,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.874736,9.838012,0,0.475788,-0.475788,12.66866,90.49022,0.1490282,0.4971984,0,0,9.838012
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,46.06984,46.06984,1.461164,1.461164,0,-1,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.403389,9.362224,0,1.538067,-1.538067,11.04739,78.90978,0.1490282,1.60728,0,0,9.362224
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,44.33404,44.33404,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.112353,7.824157,0,1.528985,-1.528985,9.4357,67.39772,0.1490282,1.597789,0,0,7.824157
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,42.69291,42.69291,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.811224,6.295172,0,1.32392,-1.32392,8.040166,57.42964,0.1490282,1.383496,0,0,6.295172
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,41.23326,41.23326,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.282247,4.971252,0,3.505263,-3.505263,4.345294,31.03775,0.1490282,4.088822,0,0,4.971252
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,39.89985,39.89985,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.17698,1.465989,0,0.1518327,-0.1518327,4.185248,29.89457,0.1490282,0.1586652,0,0,1.465989
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,39.07928,39.07928,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.34569,1.314157,0,0.3633933,-0.3633933,3.802198,27.1585,0.1490282,0.379746,0,0,1.314157
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,38.4323,38.4323,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.74946,0.9507633,0,0.4031722,-0.4031722,3.377217,24.12293,0.1490282,0.421315,0,0,0.9507633
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,37.7222,37.7222,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.19743,0.5475911,0,0.3313159,-0.3313159,3.02798,21.62838,0.1490282,0.3462252,0,0,0.5475911
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,37.25669,37.25669,0.7124881,0.2054614,0,-1,0,0.2054614,0,0,0.5070268,0.5782756,0,0.2162751,0.2054614,0,0,11.56555,0.2162751,0,0.2162751,-0.2162751,2.800006,20,0.1490282,0.7837369,0,0,0.2162751
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,36.81485,36.81485,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490282,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,36.373,36.373,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490282,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,35.99428,35.99428,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1491823,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9730079,42.78725,35.81281,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,320.1338,4.440892E-16,0,0,0.9730079,0,0,3.505263,3.33,8.475861,2.997,4.303008,0,4.303008,10.04131,71.72352,0.1492296,0.3343316,0.7784063,5,3.970008
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.890178,49.73537,35.56822,0.7338361,0.7338361,3.136651,0,1.021306,0.7338361,257.575,0,0,0,1.890178,0,0,2.402815,2.282674,4.172853,6.869707,4.172853,0,4.172853,14.00003,100,0.1492119,0.8072196,1.512142,5,8.759885
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.602579,56.97629,36.50713,0.5199965,0.5199965,0,0,0,0.5199965,500.4993,2.055214,0,0,2.602579,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1492119,0.5719961,2.082063,0,13.22785
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.077473,64.15849,38.72423,0.7961847,0.7961847,0,-1,0,0.7961847,386.5275,2.239384,0,0,3.077473,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1492119,0.8758032,2.461979,0,13.70275
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.330762,69.85766,41.18592,0,0,0,0,0,0,0,3.330762,0,0,3.330762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492119,0,2.66461,0,13.95604
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.388089,73.31741,43.40302,1.108264,1.108264,0,0,0,1.108264,305.7114,2.221495,0,0,3.388089,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1492119,1.21909,2.710471,0,14.01336
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.265289,74.36848,45.3124,0,0,0,0,0,0,0,3.265289,0,0,3.265289,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492119,0,2.612231,0,13.89056
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.961903,73.38668,47.22179,0,0,0,0,0,0,0,2.961903,0,0,2.961903,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492119,0,2.369522,0,13.58718
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.494788,69.64214,48.20015,0,0,0,-1,0,0,0,2.494788,0,0,2.494788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492119,0,1.99583,0,13.12006
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.852236,63.67752,48.42107,1.308877,1.308877,0,-1,0,1.308877,141.5134,0.4744707,0,0,1.852236,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1492119,1.439764,1.481789,0,12.47751
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.02886,56.8117,48.72878,1.092566,1.092566,0,-1,0,1.092566,94.16914,0,0,0,1.02886,1.15007,1.092566,0,0,0,10.62527,0,0.1212096,-0.1212096,13.87226,99.08739,0.1492119,1.201823,0.8230882,0,11.65413
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,47.93189,47.93189,2.170348,2.170348,0,-1,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.1346773,10.50406,0,2.284577,-2.284577,11.46411,81.88631,0.1492119,2.387383,0,0,10.50406
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,46.20397,46.20397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.673096,8.219488,0,0,0,11.46411,81.88631,0.1492119,0,0,0,8.219488
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,44.46817,44.46817,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.673096,8.219488,0,0.3762978,-0.3762978,11.06745,79.05309,0.1492119,0.3932312,0,0,8.219488
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,42.77971,42.77971,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.091205,7.84319,0,2.030681,-2.030681,8.926928,63.76364,0.1492119,2.122062,0,0,7.84319
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,41.32005,41.32005,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.347517,5.812509,0,3.505263,-3.505263,5.232056,37.37175,0.1492119,3.87903,0,0,5.812509
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,39.96297,39.96297,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.242254,2.307246,0,0.4314067,-0.4314067,4.777313,34.1236,0.1492119,0.45082,0,0,2.307246
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,39.11873,39.11873,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.721595,1.875839,0,0.4729335,-0.4729335,4.278798,30.56278,0.1492119,0.4942155,0,0,1.875839
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,38.47964,38.47964,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.24708,1.402905,0,0.4692469,-0.4692469,3.784168,27.02972,0.1492119,0.490363,0,0,1.402905
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,37.74587,37.74587,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.76846,0.9336585,0,0.5015285,-0.5015285,3.255511,23.2536,0.1492119,0.5240973,0,0,0.9336585
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,37.28036,37.28036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.32572,0.4321299,0,0,0,3.255511,23.2536,0.1492119,0,0,0,0.4321299
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,36.83852,36.83852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.32572,0.4321299,0,0,0,3.255511,23.2536,0.1492119,0,0,0,0.4321299
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,36.373,36.373,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.32572,0.4321299,0,0.1480597,-0.1480597,3.099442,22.13883,0.1492119,0.1547224,0,0,0.4321299
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,35.99428,35.99428,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.49023,0.2840703,3.33,0,3.33,6.258557,44.70389,0.1493352,0.5950555,0,5,0.2840703
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.32493,45.47343,35.81281,0.175726,0.175726,3.680989,0,1.16991,0.175726,753.9749,4.440892E-16,0,0,1.32493,0,0,3.505263,3.33,8.160227,3.28107,4.65493,0,4.65493,10.67461,76.24707,0.14935,0.1932986,1.059944,5,4.606
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.899196,49.8099,35.56822,0.8396323,0.8396323,2.530265,0,0.8557624,0.8396323,226.1938,0,0,0,1.899196,0,0,1.690633,1.606101,3.505297,7.470507,3.505297,0,3.505297,14.00003,100,0.1493027,0.9235955,1.519357,5,9.369703
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.610249,57.0647,36.52291,1.534985,1.534985,0,0,0,1.534985,170.0504,0.9944752,0,0,2.610249,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1493027,1.688484,2.088199,0,13.23552
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.081916,64.33784,38.83469,0,0,0,-1,0,0,0,3.081916,0,0,3.081916,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493027,0,2.465533,0,13.70719
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.332559,70.07658,41.34372,1.187799,1.187799,0,0,0,1.187799,280.566,2.082245,0,0,3.332559,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1493027,1.306578,2.666047,0,13.95783
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.387928,73.54877,43.58448,0,0,0,0,0,0,0,3.387928,0,0,3.387928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493027,0,2.710342,0,14.0132
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.264035,74.58591,45.49387,0.5877457,0.5877457,0,0,0,0.5877457,555.3483,2.645356,0,0,3.264035,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1493027,0.6465203,2.611228,0,13.88931
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.959988,73.58105,47.39537,0.8970273,0.8970273,0,0,0,0.8970273,329.9775,2.015749,0,0,2.959988,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1493027,0.9867301,2.367991,0,13.58526
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.49223,69.82164,48.37373,1.401653,1.401653,0,-1,0,1.401653,177.8065,1.016806,0,0,2.49223,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1493027,1.541818,1.993784,0,13.1175
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.848603,63.8914,48.64199,0.5960885,0.5960885,0,-1,0,0.5960885,310.1223,1.221142,0,0,1.848603,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1493027,0.6556974,1.478883,0,12.47388
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.025341,56.9744,48.91025,1.945122,1.945122,0,-1,0,1.945122,52.71343,0,2.220446E-16,0,1.025341,2.047497,1.945122,0,0,0,10.62527,0,1.022156,-1.022156,12.92258,92.30396,0.1493027,2.139635,0.8202726,0,11.65061
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,48.06602,48.06602,1.947902,1.947902,0,-1,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.135729,9.603118,0,2.050423,-2.050423,10.76124,76.86588,0.1493027,2.142692,0,0,9.603118
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,46.37755,46.37755,0.4011863,0.4011863,0,-1,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.413977,7.552695,0,0.4223014,-0.4223014,10.3161,73.68628,0.1493027,0.441305,0,0,7.552695
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,44.62597,44.62597,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.883201,7.130394,0,1.178479,-1.178479,9.073874,64.81326,0.1493027,1.231511,0,0,7.130394
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,42.91383,42.91383,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.192622,5.951914,0,0.906387,-0.906387,8.118458,57.98887,0.1493027,0.9471744,0,0,5.951914
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,41.43051,41.43051,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.199719,5.045527,0,1.61811,-1.61811,6.412821,45.80577,0.1493027,1.690925,0,0,5.045527
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,40.05764,40.05764,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,7.997619,3.427418,0,0.407928,-0.407928,5.982827,42.73439,0.1493027,0.4262848,0,0,3.427418
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,39.21341,39.21341,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.450871,3.01949,0,0.5097843,-0.5097843,5.445467,38.89611,0.1493027,0.5327246,0,0,3.01949
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,38.54276,38.54276,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.017299,2.509705,0,0.3932797,-0.3932797,5.030914,35.93503,0.1493027,0.4109773,0,0,2.509705
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,37.81688,37.81688,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.454276,2.116426,0,0.1351226,-0.1351226,4.888482,34.91766,0.1493027,0.1412031,0,0,2.116426
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,37.3277,37.3277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.604413,1.981303,0,0,0,4.888482,34.91766,0.1493027,0,0,0,1.981303
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,36.87797,36.87797,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.604413,1.981303,0,0.4044904,-0.4044904,4.462112,31.87216,0.1493027,0.4226924,0,0,1.981303
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,36.39668,36.39668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.05385,1.576813,0,0,0,4.462112,31.87216,0.1493027,0,0,0,1.576813
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,36.04162,36.04162,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.05385,1.576813,0,0.3693112,-0.3693112,4.072824,29.09154,0.1493027,0.3859302,0,0,1.576813
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.9923272,42.95704,35.83648,0.1839365,0.1839365,0,0,0,0.1839365,539.4944,0,0,0,0.9923272,0.1936174,0.1839365,0,0,10.46419,1.207501,0.7987099,0,0.7987099,4.830546,34.50383,0.149261,0.2023301,0.7938618,0,2.199829
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.908123,49.88375,35.56822,0.8339738,0.8339738,0,0,0,0.8339738,228.799,0,0,0,1.908123,0.8778671,0.8339738,0,0,9.665483,1.92634,1.030256,0,1.030256,5.807933,41.48516,0.1492072,0.9173712,1.526499,0,3.834464
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.617676,57.16015,36.54659,0,0,0,0,0,0,0,0,0,0,2.617676,0,0,0,0,8.635226,2.853571,2.617676,0,2.617676,8.291279,59.2233,0.1490707,0,2.094141,0,5.471247
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.086683,64.4918,38.92148,1.223562,1.223562,0,-1,0,1.223562,252.2702,0,0,0,3.086683,1.287961,1.223562,0,0,6.01755,5.209479,1.798723,0,1.798723,9.997698,71.41198,0.1489771,1.345919,2.469347,0,8.296163
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.334381,70.28602,41.49363,1.900293,1.900293,0,0,0,1.900293,175.4667,0,0,0,3.334381,2.000308,1.900293,0,0,4.218827,6.82833,1.334073,0,1.334073,11.26331,80.45205,0.1489077,2.090322,2.667504,0,10.16271
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.387801,73.77058,43.75807,1.768794,1.768794,0,0,0,1.768794,191.5317,0,0,0,3.387801,1.861888,1.768794,0,0,2.884754,8.028996,1.525912,0,1.525912,12.71092,90.79208,0.1488284,1.945673,2.71024,0,11.4168
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.262818,74.79379,45.66745,1.029731,1.029731,0,0,0,1.029731,316.8612,0.8200485,0,0,3.262818,1.083927,1.029731,0,0,1.358842,9.402316,1.358842,0,1.358842,14.00003,100,0.1487579,1.132704,2.610255,0,12.66513
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.95779,73.78214,47.57684,0,0,0,0,0,0,0,2.95779,0,0,2.95779,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487579,0,2.366232,0,13.58306
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.488789,70.04823,48.59465,1.336364,1.336364,0,-1,0,1.336364,186.2358,1.08209,0,0,2.488789,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1487579,1.470001,1.991031,0,13.11406
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.845344,64.06451,48.82346,1.165897,1.165897,0,-1,0,1.165897,158.2768,0.6180838,0,0,1.845344,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1487579,1.282486,1.476275,0,12.47062
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.021811,57.12863,49.08383,0.4247555,0.4247555,0,-1,0,0.4247555,240.5645,0.5747001,0,0,1.021811,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1487579,0.467231,0.8174489,0,11.64709
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,48.2396,48.2396,0.1539527,0.1539527,0,-1,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1487579,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,46.51168,46.51168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1487579,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,44.7601,44.7601,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1487579,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,43.0243,43.0243,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1487579,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,41.5173,41.5173,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1487579,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,40.12077,40.12077,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1487579,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,39.27654,39.27654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1487579,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,38.5901,38.5901,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1487579,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,37.85633,37.85633,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1487579,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,37.36715,37.36715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1487579,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,36.90164,36.90164,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1487579,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,36.41246,36.41246,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1487579,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,36.04162,36.04162,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1487579,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.00195,43.02938,35.83648,0.5502263,0.5502263,0,0,0,0.5502263,182.0978,0,0,0,1.00195,0.5791855,0.5502263,0,0,10.12802,1.510056,0.4227646,0,0.4227646,4.792815,34.23432,0.148736,0.6052489,0.8015602,0,2.512007
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.916953,49.95687,35.56822,0.2380894,0.2380894,0,0,0,0.2380894,805.14,0,0,0,1.916953,0.2506204,0.2380894,0,0,9.705256,1.890545,1.666332,0,1.666332,6.373636,45.52588,0.1486496,0.2618983,1.533562,0,3.807498
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.624979,57.25457,36.57026,1.165248,1.165248,0,0,0,1.165248,225.2721,0,0,0,2.624979,1.226577,1.165248,0,0,8.038922,3.390244,1.398402,0,1.398402,7.700277,55.00187,0.1485773,1.281773,2.099983,0,6.015223
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.091307,64.64447,39.00827,2.027536,2.027536,0,-1,0,2.027536,152.4662,0,0,0,3.091307,2.134248,2.027536,0,0,6.640521,4.648806,0.9570588,0,0.9570588,8.608223,61.48718,0.1485278,2.230289,2.473046,0,7.740113
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.336401,70.47785,41.62776,1.053665,1.053665,0,0,0,1.053665,316.6472,0,0,0,3.336401,1.109121,1.053665,0,0,5.683462,5.510159,2.227279,0,2.227279,10.72121,76.57989,0.1484127,1.159032,2.66912,0,8.84656
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.387889,73.9747,43.91587,1.108526,1.108526,0,0,0,1.108526,305.6211,0,0,0,3.387889,1.166869,1.108526,0,0,3.456182,7.51471,2.22102,0,2.22102,12.82825,91.63017,0.1482981,1.219378,2.710311,0,10.9026
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.261287,75.00829,45.84892,0.4124856,0.4124856,0,0,0,0.4124856,790.6428,1.591929,0,0,3.261287,0.4341953,0.4124856,0,0,1.235162,9.513628,1.235162,0,1.235162,14.00003,100,0.1482345,0.4537341,2.60903,0,12.77491
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.955625,73.97385,47.75042,0.5663415,0.5663415,0,0,0,0.5663415,521.8805,2.359477,0,0,2.955625,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1482345,0.6229756,2.3645,0,13.5809
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.485887,70.23357,48.77612,1.515797,1.515797,0,-1,0,1.515797,163.9987,0.8903111,0,0,2.485887,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1482345,1.667377,1.988709,0,13.11116
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.842094,64.22886,48.99704,2.412987,2.412987,0,-1,0,2.412987,76.34083,0,0,0,1.842094,2.539987,2.412987,0,0,0,10.62527,0,0.6978921,-0.6978921,13.26439,94.74541,0.1482345,2.654286,1.473676,0,12.46737
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.018471,57.24266,49.21796,0,0,0,-1,0,0,0,0.2430357,0,0,1.018471,0,0,0,0,0.7754357,9.927382,0.7754357,0,0.7754357,14.00003,100,0.1481945,0,0.8147771,0,10.94585
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,48.37373,48.37373,1.411382,1.411382,0,-1,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1481945,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,46.64581,46.64581,2.148239,2.148239,0,-1,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1481945,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,44.87056,44.87056,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1481945,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,43.11897,43.11897,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1481945,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,41.60409,41.60409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1481945,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,40.18389,40.18389,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1481945,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,39.32387,39.32387,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1481945,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,38.65322,38.65322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1481945,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,37.90367,37.90367,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1481945,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,37.39082,37.39082,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1481945,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,36.92531,36.92531,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1481945,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,36.43613,36.43613,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1481945,0.3183078,0,0,3.398548
