Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,36.0574,36.0574,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1481945,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.011366,43.12505,35.86015,0.2407016,0.2407016,0,0,0,0.2407016,420.1741,0,0,0,1.011366,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7579958,0,0.7579958,6.511713,46.51214,0.1481555,0.2647718,0.8090928,0,3.850404
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.925414,50.05315,35.59189,1.526593,1.526593,0,0,0,1.526593,126.1249,0,0,0,1.925414,1.60694,1.526593,0,0,7.893377,3.521235,0.3184737,0,0.3184737,6.813843,48.67021,0.1481391,1.679252,1.540331,0,5.446648
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.632152,57.34789,36.59393,0.5429274,0.5429274,0,0,0,0.5429274,484.8073,0,0,0,2.632152,0.5715025,0.5429274,0,0,7.574903,3.807861,2.060649,0,2.060649,8.768746,62.63378,0.1480332,0.5972201,2.105721,0,6.440012
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.942064,74.13657,39.11873,1.350999,1.350999,0,-1,0,1.350999,291.7888,0,0,0,3.942064,1.422104,1.350999,0,0,5.514255,5.662445,2.51996,0,2.51996,11.15939,79.70977,0.1479039,1.486099,3.153651,0,9.604508
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.338269,70.66822,41.76189,2.436467,2.436467,0,0,0,2.436467,137.0127,0,0,0,3.338269,2.564703,2.436467,0,0,2.994295,7.930409,0.7735663,0,0.7735663,11.89326,84.95168,0.1478642,2.680114,2.670615,0,11.26868
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.387467,74.19347,44.08945,1.574373,1.574373,0,0,0,1.574373,215.1629,0,0,0,3.387467,1.657235,1.574373,0,0,2.220729,8.626618,1.730232,0,1.730232,13.5347,96.67625,0.1477756,1.73181,2.709974,0,12.01409
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.259794,75.21326,46.0225,0.5320669,0.5320669,0,0,0,0.5320669,612.6662,2.209227,0,0,3.259794,0.5600705,0.5320669,0,0,0.4904964,10.18383,0.4904964,0,0.4904964,14.00003,100,0.1477505,0.5852736,2.607835,0,13.44362
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.952233,74.2207,47.97923,2.757854,2.757854,0,0,0,2.757854,107.0482,0.04922929,0,0,2.952233,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1477505,3.033639,2.361787,0,13.57751
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.483011,70.40984,48.9497,1.515648,1.515648,0,-1,0,1.515648,163.825,0.8875913,0,0,2.483011,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1477505,1.667213,1.986409,0,13.10828
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.838769,64.39246,49.17062,0.6521651,0.6521651,0,-1,0,0.6521651,281.9484,1.15228,0,0,1.838769,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1477505,0.7173815,1.471015,0,12.46404
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.014798,57.40395,49.39943,2.0482,2.0482,0,-1,0,2.0482,49.54585,0,4.440892E-16,0,1.014798,2.156,2.0482,0,0,0,10.62527,0,1.141202,-1.141202,12.7971,91.40765,0.1477505,2.25302,0.8118384,0,11.64007
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2750821,50.62908,48.5552,1.541731,1.541731,0,-1,0,1.541731,17.84242,0,0,0,0.2750821,1.622874,1.541731,0,0,1.268002,9.484073,0,1.347792,-1.347792,11.3764,81.25983,0.1477505,1.695904,0.2200657,0,9.759154
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,46.8194,46.8194,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.765549,8.13628,0,2.247708,-2.247708,9.007106,64.33634,0.1477505,2.348855,0,0,8.13628
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,45.00469,45.00469,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.263001,5.888573,0,1.555968,-1.555968,7.366971,52.62112,0.1477505,1.625987,0,0,5.888573
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,43.25311,43.25311,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,6.991856,4.332604,0,0.972464,-0.972464,6.341905,45.29923,0.1477505,1.016225,0,0,4.332604
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,41.73822,41.73822,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.072371,3.36014,0,0.4760671,-0.4760671,5.840086,41.71481,0.1477505,0.4974901,0,0,3.36014
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,40.29435,40.29435,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.601335,2.884073,0,0.1498872,-0.1498872,5.682091,40.58628,0.1477505,0.1566322,0,0,2.884073
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,39.43433,39.43433,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.767876,2.734186,0,0.8888128,-0.8888128,4.7452,33.89421,0.1477505,0.9288094,0,0,2.734186
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,38.7479,38.7479,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.755445,1.845373,0,0.5671352,-0.5671352,4.147387,29.62413,0.1477505,0.5926563,0,0,1.845373
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,37.99046,37.99046,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.3856,1.278238,0,0.5041115,-0.5041115,3.616007,25.82857,0.1477505,0.5267965,0,0,1.278238
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,37.43816,37.43816,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.94572,0.7741265,0,0.2292094,-0.2292094,3.374399,24.1028,0.1477505,0.2395238,0,0,0.7741265
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,36.97264,36.97264,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.2004,0.5449171,0,0.4077723,-0.4077723,2.944569,21.03259,0.1477505,0.426122,0,0,0.5449171
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,36.48346,36.48346,0.2978882,0.1302876,0,-1,0,0.1302876,0,0,0.1676006,0.1973895,0,0.1371448,0.1302876,0,0,11.65348,0.1371448,0,0.1371448,-0.1371448,2.800006,20,0.1477505,0.3276771,0,0,0.1371448
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,36.08107,36.08107,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1478346,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.020698,43.22016,35.88382,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,302.8105,0,0,0,1.020698,0,0,3.505263,3.33,8.475861,2.997,4.350698,0,4.350698,10.08656,72.04668,0.147884,0.3707822,0.8165582,5,4.017698
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.934024,50.12462,35.59189,2.214974,2.214974,4.296556,0,1.33796,2.214974,87.31589,0,0,0,1.934024,0,0,2.081581,1.977502,4.125163,6.912628,3.911526,0,3.911526,13.79735,98.55234,0.1480033,2.436472,1.54722,5,8.846652
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.638935,57.45612,36.63338,0.5287774,0.5287774,0,0,0,0.5287774,499.0636,1.868691,0,0,2.638935,0.5566077,0.5287774,0,0,0.213636,10.433,0.213636,0,0.213636,14.00003,100,0.1479923,0.5816551,2.111148,0,13.07194
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.099485,64.97803,39.21341,0.1565273,0.1565273,0,-1,0,0.1565273,1980.156,2.93472,0,0,3.099485,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1479923,0.1721801,2.479588,0,13.72476
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.339983,70.85708,41.89602,1.159143,1.159143,0,0,0,1.159143,288.1424,2.119833,0,0,3.339983,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1479923,1.275058,2.671987,0,13.96526
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.38726,74.39453,44.24725,0.08522251,0.08522251,0,0,0,0.08522251,3974.607,3.297552,0,0,3.38726,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1479923,0.09374475,2.709808,0,14.01253
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.257989,75.42483,46.20397,0.1701199,0.1701199,0,0,0,0.1701199,1915.114,3.078915,0,0,3.257989,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1479923,0.1871319,2.606391,0,13.88326
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.949825,74.40983,48.15281,0.7259302,0.7259302,0,0,0,0.7259302,406.3511,2.185688,0,0,2.949825,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1479923,0.7985231,2.35986,0,13.5751
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.479907,70.59312,49.13117,1.044351,1.044351,0,-1,0,1.044351,237.459,1.380589,0,0,2.479907,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1479923,1.148787,1.983925,0,13.10518
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.835281,64.56337,49.35209,0,0,0,-1,0,0,0,1.835281,0,0,1.835281,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479923,0,1.468225,0,12.46056
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.011136,57.55694,49.57301,1.32465,1.32465,0,-1,0,1.32465,76.33232,0,0,0,1.011136,1.394369,1.32465,0,0,0,10.62527,0,0.3832325,-0.3832325,13.59607,97.11456,0.1479923,1.457116,0.8089092,0,11.63641
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1050851,49.47562,48.68933,0,0,0,-1,0,0,0,0,0,0,0.1050851,0,0,0,0,0.4258139,10.24204,0.1050851,0,0.1050851,13.69576,97.82664,0.147987,0,0.0840681,0,10.34713
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,46.95353,46.95353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3207287,10.33662,0,0,0,13.69576,97.82664,0.147987,0,0,0,10.33662
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,45.13882,45.13882,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.3207287,10.33662,0,0.05840055,-0.05840055,13.6342,97.38694,0.147987,0.06102857,0,0,10.33662
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,43.36356,43.36356,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.3856182,10.27822,0,2.737239,-2.737239,10.7489,76.77767,0.147987,2.860415,0,0,10.27822
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,41.8329,41.8329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.426995,7.540979,0,0,0,10.7489,76.77767,0.147987,0,0,0,7.540979
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,40.38903,40.38903,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.426995,7.540979,0,0.2118714,-0.2118714,10.52556,75.18244,0.147987,0.2214057,0,0,7.540979
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,39.52113,39.52113,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.662408,7.329107,0,0.3602524,-0.3602524,10.14582,72.47002,0.147987,0.3764637,0,0,7.329107
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,38.81102,38.81102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.062688,6.968855,0,0,0,10.14582,72.47002,0.147987,0,0,0,6.968855
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,38.0378,38.0378,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.062688,6.968855,0,0.5260963,-0.5260963,9.591269,68.50893,0.147987,0.5497706,0,0,6.968855
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,37.47761,37.47761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.647239,6.442759,0,0,0,9.591269,68.50893,0.147987,0,0,0,6.442759
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,37.0121,37.0121,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.647239,6.442759,0,0.336908,-0.336908,9.236137,65.97227,0.147987,0.3520688,0,0,6.442759
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,36.50713,36.50713,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,5.021582,6.105851,0,0.5921867,-0.5921867,8.611917,61.51358,0.147987,0.6188352,0,0,6.105851
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008504779,36.18692,36.12841,0.3537677,0.3537677,0,0,0,0.3537677,2.404058,0,5.551115E-17,0,0.008504779,0.372387,0.3537677,0,0,5.679567,5.513664,0,0.3638822,-0.3638822,8.228353,58.77383,0.147987,0.3891445,0.006803823,0,5.522169
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.029938,43.31469,35.90749,0.1968939,0.1968939,0,0,0,0.1968939,523.0933,0,0,0,1.029938,0.2072567,0.1968939,0,0,6.08388,5.149782,0.8226818,0,0.8226818,9.008817,64.34856,0.147945,0.2165833,0.8239508,0,6.17972
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.941984,50.24309,35.63923,3.209482,3.209482,5,0,1.53,3.209482,60.50769,0,0,0,1.941984,0,0,1.790518,1.700992,5.261199,5.890195,3.642975,0,3.642975,12.46485,89.03444,0.1481391,3.530431,1.553587,5,7.832179
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.645829,57.5471,36.65705,1.777117,1.777117,0,0,0,1.777117,148.8832,0,0,0,2.645829,1.87065,1.777117,0,0,1.618223,9.168873,0.7751797,0,0.7751797,13.20025,94.28728,0.1480996,1.954829,2.116663,0,11.8147
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.103655,65.12659,39.3002,0.4264638,0.4264638,0,-1,0,0.4264638,727.7652,1.811702,0,0,3.103655,0.4489093,0.4264638,0,0,0.8430435,9.866535,0.8430435,0,0.8430435,14.00003,100,0.1480566,0.4691102,2.482924,0,12.97019
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.341016,71.06863,42.05382,1.73109,1.73109,0,0,0,1.73109,193.0007,1.518816,0,0,3.341016,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1480566,1.904199,2.672813,0,13.96629
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.386905,74.59403,44.40505,0.9350735,0.9350735,0,0,0,0.9350735,362.2073,2.402617,0,0,3.386905,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1480566,1.028581,2.709524,0,14.01218
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.25728,75.57838,46.33022,0.564021,0.564021,0,0,0,0.564021,577.5105,2.663574,0,0,3.25728,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1480566,0.6204231,2.605824,0,13.88256
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.947141,74.60575,48.33428,1.618971,1.618971,0,0,0,1.618971,182.0379,1.242961,0,0,2.947141,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1480566,1.780868,2.357713,0,13.57242
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.476062,70.81557,49.35209,2.940231,2.940231,0,-1,0,2.940231,84.21319,0,0,0,2.476062,3.09498,2.940231,0,0,0,10.62527,0,0.6189176,-0.6189176,13.34763,95.34003,0.1480566,3.234254,1.98085,0,13.10134
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.831819,64.72565,49.52567,1.723887,1.723887,0,-1,0,1.723887,106.261,0,0,0,1.831819,1.814618,1.723887,0,0,0.6876863,10.00636,0.01720137,0,0.01720137,13.36395,95.4566,0.1480558,1.896276,1.465455,0,11.83818
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.007398,57.71758,49.75448,1.813337,1.813337,0,-1,0,1.813337,55.55492,0,0,0,1.007398,1.908775,1.813337,0,0,0.6704849,10.02184,0,0.9013777,-0.9013777,12.41381,88.66993,0.1480558,1.99467,0.8059182,0,11.02924
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06620632,49.35791,48.86291,0.4824653,0.4824653,0,-1,0,0.4824653,13.7225,0,0,0,0.06620632,0.5078582,0.4824653,0,0,1.672016,9.120461,0,0.4416519,-0.4416519,11.94827,85.34464,0.1480558,0.5307118,0.05296506,0,9.186666
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,47.08765,47.08765,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.16274,8.678808,0,3.073727,-3.073727,8.70828,62.20187,0.1480558,3.212045,0,0,8.678808
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,45.28873,45.28873,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.577992,5.605081,0,0.8852211,-0.8852211,7.775175,55.53685,0.1480558,0.925056,0,0,5.605081
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,43.4977,43.4977,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.561571,4.71986,0,0.3906225,-0.3906225,7.363422,52.59577,0.1480558,0.4082005,0,0,4.71986
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,41.94336,41.94336,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,6.995596,4.329237,0,1.015733,-1.015733,6.292746,44.94809,0.1480558,1.061441,0,0,4.329237
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,40.47581,40.47581,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,8.124189,3.313504,0,0.6116666,-0.6116666,5.647993,40.34272,0.1480558,0.6391916,0,0,3.313504
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,39.59213,39.59213,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,8.803819,2.701838,0,0.4954677,-0.4954677,5.125724,36.61224,0.1480558,0.5177638,0,0,2.701838
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,38.87414,38.87414,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.354338,2.20637,0,0.1583528,-0.1583528,4.958805,35.41997,0.1480558,0.1654787,0,0,2.20637
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,38.07725,38.07725,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.530286,2.048017,0,0.2901285,-0.2901285,4.652983,33.23552,0.1480558,0.3031843,0,0,2.048017
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,37.52495,37.52495,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,9.852651,1.757889,0,0.2761095,-0.2761095,4.361938,31.15664,0.1480558,0.2885344,0,0,1.757889
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,37.03577,37.03577,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.15944,1.481779,0,0.1285204,-0.1285204,4.226466,30.18898,0.1480558,0.1343038,0,0,1.481779
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,36.52291,36.52291,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.30224,1.353259,0,0.5403829,-0.5403829,3.656852,26.12032,0.1480558,0.5647001,0,0,1.353259
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.00965869,36.19486,36.12841,0.2292369,0.2292369,0,0,0,0.2292369,4.21341,0,2.775558E-17,0,0.00965869,0.241302,0.2292369,0,0,10.90267,0.8128758,0,0.2316433,-0.2316433,3.412678,24.37623,0.1480558,0.2521605,0.007726952,0,0.8225345
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.039217,43.38474,35.90749,0.3778028,0.3778028,0,0,0,0.3778028,275.0687,0,0,0,1.039217,0.3976872,0.3778028,0,0,11.16005,0.5812325,0.6415302,0,0.6415302,4.021287,28.72342,0.1480231,0.4155831,0.8313739,0,1.62045
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.950614,50.2887,35.61556,2.020146,2.020146,5,0,1.53,2.020146,96.55805,0,0,0,1.950614,0,0,2.979854,2.830861,10.51852,1.15861,4.781475,0,4.781475,8.557393,61.12411,0.1481707,2.222161,1.560491,5,3.109224
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.652195,57.66089,36.70438,0.4317389,0.4317389,3.678946,0,1.169352,0.4317389,614.3053,0,0,0,2.652195,0,0,3.247207,3.084846,5.737041,5.461937,5.737041,0,5.737041,14.00003,100,0.1481319,0.4749128,2.121756,5,8.114132
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.107197,65.29787,39.41066,0.6965646,0.6965646,0,-1,0,0.6965646,446.0744,2.373971,0,0,3.107197,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1481319,0.766221,2.485757,0,13.73247
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.342065,71.27055,42.20373,1.20268,1.20268,0,0,0,1.20268,277.8849,2.076087,0,0,3.342065,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1481319,1.322948,2.673652,0,13.96734
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.386036,74.80814,44.57863,1.967198,1.967198,0,0,0,1.967198,172.1248,1.315301,0,0,3.386036,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1481319,2.163918,2.708829,0,14.01131
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.254147,75.83552,46.55902,1.744355,1.744355,0,0,0,1.744355,186.5531,1.417984,0,0,3.254147,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1481319,1.91879,2.603318,0,13.87942
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.944499,74.79237,48.50786,0.7008467,0.7008467,0,0,0,0.7008467,420.1346,2.206766,0,0,2.944499,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1481319,0.7709314,2.355599,0,13.56977
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.4729,70.98888,49.52567,0.6254599,0.6254599,0,-1,0,0.6254599,395.373,1.814521,0,0,2.4729,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1481319,0.6880059,1.97832,0,13.09817
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.828205,64.8953,49.70714,1.114036,1.114036,0,-1,0,1.114036,164.1065,0.6555356,0,0,1.828205,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1481319,1.22544,1.462564,0,12.45348
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.003685,57.87004,49.92806,2.053663,2.053663,0,-1,0,2.053663,48.87291,0,0,0,1.003685,2.16175,2.053663,0,0,0,10.62527,0,1.158066,-1.158066,12.77932,91.28067,0.1481319,2.259029,0.8029479,0,11.62896
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04825179,49.40525,49.04438,1.476611,1.476611,0,-1,0,1.476611,3.267739,0,4.440892E-16,0,0.04825179,1.554327,1.476611,0,0,1.28674,9.467209,0,1.506075,-1.506075,11.19178,79.9411,0.1481319,1.624272,0.03860143,0,9.51546
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,47.26913,47.26913,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,2.960157,7.961133,0,0.4805318,-0.4805318,10.68525,76.32307,0.1481319,0.5021557,0,0,7.961133
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,45.45442,45.45442,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.494081,7.480601,0,2.898896,-2.898896,7.629547,54.49665,0.1481319,3.029346,0,0,7.480601
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,43.62394,43.62394,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.715076,4.581705,0,3.505263,-3.505263,3.934675,28.10477,0.1481319,3.744193,0,0,4.581705
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,42.0696,42.0696,4.782644,1.02262,0,-1,0,1.02262,0,0,3.760024,4.238288,0,1.076442,1.02262,0,0,10.60981,1.076442,0,1.076442,-1.076442,2.800006,20,0.1481319,5.260909,0,0,1.076442
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,40.58628,40.58628,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481319,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,39.65525,39.65525,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481319,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,38.94515,38.94515,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481319,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,38.14826,38.14826,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481319,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,37.54862,37.54862,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481319,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,37.05944,37.05944,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481319,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,36.52291,36.52291,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481319,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01154458,36.20784,36.12841,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.31966,4.440892E-16,0,0,0.01154458,0,0,3.505263,3.33,11.80586,0,3.341545,0,3.341545,5.970073,42.6433,0.1482483,0.5474526,0.009235666,5,0.01154458
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.048393,43.45407,35.90749,0,0,3.505263,0,1.121937,0,0,0,0,0,1.048393,0,0,3.505263,3.33,8.464315,3.00739,4.378393,0,4.378393,10.12378,72.31258,0.1482603,0,0.8387146,5,4.055783
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.958845,50.35724,35.61556,0,0,2.239028,0,0.7762547,0,0,0,0,0,1.958845,0,0,2.239028,2.127077,4.085922,6.947944,4.085922,0,4.085922,14.00003,100,0.1481559,0,1.567076,5,8.90679
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.658789,57.74929,36.72805,0,0,0,0,0,0,0,2.658789,0,0,2.658789,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481559,0,2.127031,0,13.28406
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.111046,65.44347,39.49746,0.5068148,0.5068148,0,-1,0,0.5068148,613.8428,2.577557,0,0,3.111046,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1481559,0.5574963,2.488837,0,13.73632
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.342779,71.47894,42.36153,0.3212553,0.3212553,0,0,0,0.3212553,1040.536,3.004615,0,0,3.342779,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1481559,0.3533808,2.674223,0,13.96805
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.384837,75.02877,44.7601,2.170775,2.170775,0,0,0,2.170775,155.9275,1.09981,0,0,3.384837,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1481559,2.387853,2.707869,0,14.01011
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.252114,76.03464,46.7326,2.250777,2.250777,0,0,0,2.250777,144.4885,0.8828748,0,0,3.252114,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1481559,2.475855,2.601691,0,13.87739
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.941586,74.98582,48.68933,2.901835,2.901835,0,0,0,2.901835,101.3699,0,0,0,2.941586,3.054563,2.901835,0,0,0,10.62527,0,0.1129769,-0.1129769,13.88094,99.14938,0.1481559,3.192019,2.353269,0,13.56686
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.469521,71.16931,49.70714,1.130889,1.130889,0,-1,0,1.130889,218.3699,1.153582,0,0,2.469521,1.190409,1.130889,0,0,0.1255299,10.5123,0.1255299,0,0.1255299,14.00003,100,0.1481495,1.243978,1.975617,0,12.98182
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.824627,65.05643,49.88073,0.5666663,0.5666663,0,-1,0,0.5666663,321.9932,1.228136,0,0,1.824627,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1481495,0.6233329,1.459702,0,12.4499
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.9999093,58.03027,50.10954,0.8952435,0.8952435,0,-1,0,0.8952435,111.6913,0.05754779,0,0,0.9999093,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1481495,0.9847678,0.7999274,0,11.62518
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03743708,49.4507,49.17062,1.435026,1.435026,0,-1,0,1.435026,2.608808,0,2.220446E-16,0,0.03743708,1.510554,1.435026,0,0,0,10.62527,0,1.473117,-1.473117,12.44723,88.90858,0.1481495,1.578529,0.02994967,0,10.66271
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,47.39537,47.39537,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.636796,9.152158,0,0.4926732,-0.4926732,11.9279,85.19914,0.1481495,0.5148436,0,0,9.152158
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,45.53332,45.53332,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.184211,8.659484,0,1.718466,-1.718466,10.11648,72.26044,0.1481495,1.795797,0,0,8.659484
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,43.7344,43.7344,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.093618,6.941018,0,0.1864931,-0.1864931,9.9199,70.85629,0.1481495,0.1948853,0,0,6.941018
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,42.16428,42.16428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.300832,6.754525,0,0,0,9.9199,70.85629,0.1481495,0,0,0,6.754525
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,40.6494,40.6494,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.300832,6.754525,0,0.1331545,-0.1331545,9.779543,69.85374,0.1481495,0.1391464,0,0,6.754525
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,39.74205,39.74205,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.448782,6.621371,0,0.329105,-0.329105,9.432636,67.37584,0.1481495,0.3439147,0,0,6.621371
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,39.00827,39.00827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.814454,6.292265,0,0,0,9.432636,67.37584,0.1481495,0,0,0,6.292265
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,38.18771,38.18771,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.814454,6.292265,0,0.6366565,-0.6366565,8.761541,62.58231,0.1481495,0.665306,0,0,6.292265
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,37.57229,37.57229,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.52185,5.655609,0,0.4846996,-0.4846996,8.250623,58.9329,0.1481495,0.506511,0,0,5.655609
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,37.08311,37.08311,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.060405,5.170909,0,0.8478883,-0.8478883,7.35687,52.54897,0.1481495,0.8860433,0,0,5.170909
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,36.54659,36.54659,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.002503,4.323021,0,0.3183585,-0.3183585,7.021291,50.15198,0.1481495,0.3326846,0,0,4.323021
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01378128,36.22324,36.12841,0.5801117,0.5801117,0,0,0,0.5801117,2.375624,0,1.110223E-16,0,0.01378128,0.6106439,0.5801117,0,0,7.356235,4.004663,0,0.5968627,-0.5968627,6.392142,45.65807,0.1481495,0.6381229,0.01102502,0,4.018444
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.057597,43.49882,35.88382,0.5589125,0.5589125,0,0,0,0.5589125,189.2242,0,0,0,1.057597,0.5883289,0.5589125,0,0,8.019416,3.4078,0.4692686,0,0.4692686,6.837329,48.83797,0.1481258,0.6148037,0.8460779,0,4.465397
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.967207,50.40072,35.59189,0,0,0,0,0,0,0,0,0,0,1.967207,0,0,0,0,7.550147,3.830142,1.967207,0,1.967207,8.703587,62.16835,0.1480264,0,1.573766,0,5.797349
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.665994,57.78816,36.70438,1.835276,1.835276,0,0,0,1.835276,145.2639,0,0,0,2.665994,1.931869,1.835276,0,0,5.58294,5.600628,0.7341243,0,0.7341243,9.400038,67.14299,0.1479893,2.018803,2.132795,0,8.266622
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.115046,65.5714,39.56846,1.460643,1.460643,0,-1,0,1.460643,213.2654,0,0,0,3.115046,1.537519,1.460643,0,0,4.848815,6.26134,1.577527,0,1.577527,10.89661,77.83279,0.1479097,1.606707,2.492037,0,9.376387
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.344388,71.63724,42.47199,0,0,0,0,0,0,0,0.07309941,0,0,3.344388,0,0,0,0,3.271288,7.681115,3.271288,0,3.271288,14.00003,100,0.147745,0,2.67551,0,11.0255
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.384584,75.19927,44.89423,1.302317,1.302317,0,0,0,1.302317,259.8894,2.013724,0,0,3.384584,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.147745,1.432549,2.707667,0,14.00986
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.250833,76.19191,46.86673,0.6613668,0.6613668,0,0,0,0.6613668,491.5325,2.554657,0,0,3.250833,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.147745,0.7275034,2.600666,0,13.87611
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.938722,75.17001,48.86291,0,0,0,0,0,0,0,2.938722,0,0,2.938722,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147745,0,2.350977,0,13.564
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.466187,71.34084,49.88073,0,0,0,-1,0,0,0,2.466187,0,0,2.466187,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147745,0,1.97295,0,13.09146
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.820908,65.22503,50.06219,1.338224,1.338224,0,-1,0,1.338224,136.069,0.412251,0,0,1.820908,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.147745,1.472046,1.456726,0,12.44618
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9964104,58.14273,50.24366,1.246187,1.246187,0,-1,0,1.246187,79.95671,0,0,0,0.9964104,1.311776,1.246187,0,0,0,10.62527,0,0.3153657,-0.3153657,13.6676,97.62554,0.147745,1.370806,0.7971284,0,11.62169
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02984687,49.57557,49.35209,0,0,0,-1,0,0,0,0,0,0,0.02984687,0,0,0,0,0.3504063,10.30991,0.02984687,0,0.02984687,13.69592,97.8278,0.1477435,0,0.0238775,0,10.33976
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,47.5295,47.5295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3205595,10.33677,0,0,0,13.69592,97.8278,0.1477435,0,0,0,10.33677
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,45.66745,45.66745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3205595,10.33677,0,0,0,13.69592,97.8278,0.1477435,0,0,0,10.33677
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,43.82907,43.82907,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.3205595,10.33677,0,2.86593,-2.86593,10.67496,76.24958,0.1477435,2.994897,0,0,10.33677
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,42.25107,42.25107,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.504927,7.47084,0,0.6052392,-0.6052392,10.03698,71.6926,0.1477435,0.632475,0,0,7.47084
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,40.72041,40.72041,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.177414,6.865601,0,0.2172014,-0.2172014,9.808034,70.05724,0.1477435,0.2269755,0,0,6.865601
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,39.81305,39.81305,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.418749,6.648399,0,0.09128568,-0.09128568,9.71181,69.36993,0.1477435,0.09539354,0,0,6.648399
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,39.05561,39.05561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.520178,6.557114,0,0,0,9.71181,69.36993,0.1477435,0,0,0,6.557114
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,38.23505,38.23505,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.520178,6.557114,0,0.5261262,-0.5261262,9.157225,65.40862,0.1477435,0.5498019,0,0,6.557114
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,37.61174,37.61174,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.104763,6.030988,0,0.2026627,-0.2026627,8.9436,63.88272,0.1477435,0.2117825,0,0,6.030988
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,37.08311,37.08311,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.329944,5.828325,0,0.1575053,-0.1575053,8.777575,62.69683,0.1477435,0.1645931,0,0,5.828325
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,36.54659,36.54659,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.50495,5.67082,0,0.2822168,-0.2822168,8.480092,60.57196,0.1477435,0.2949166,0,0,5.67082
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02024392,36.26775,36.12841,0.4035779,0.4035779,0,0,0,0.4035779,5.016113,0,5.551115E-17,0,0.02024392,0.4248188,0.4035779,0,0,5.818524,5.388603,0,0.4045749,-0.4045749,8.053633,57.52583,0.1477435,0.4439356,0.01619514,0,5.408847
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.146747,44.17632,35.88382,0.4299402,0.4299402,0,0,0,0.4299402,266.7224,0,0,0,1.146747,0.4525686,0.4299402,0,0,6.268051,4.984028,0.694178,0,0.694178,8.712188,62.22979,0.1477086,0.4729342,0.9173973,0,6.130774
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.340179,53.55569,35.56822,2.482377,2.482377,0,0,0,2.482377,94.27172,0,0,0,2.340179,2.613028,2.482377,0,0,5.573874,5.608788,0,0.2728488,-0.2728488,8.42458,60.17545,0.1477086,2.730615,1.872144,0,7.948967
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.527466,56.54908,36.72805,2.230193,2.230193,0,0,0,2.230193,113.3295,0,0,0,2.527466,2.347572,2.230193,0,0,5.877039,5.335939,0.1798942,0,0.1798942,8.595243,61.39446,0.1476995,2.453213,2.021973,0,7.863405
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.670373,71.6713,39.65525,1.909671,1.909671,0,-1,0,1.909671,192.1992,0,0,0,3.670373,2.01018,1.909671,0,0,5.697145,5.497844,1.660193,0,1.660193,10.17024,72.64442,0.1476161,2.100638,2.936299,0,9.168218
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.344778,71.84238,42.62979,0,0,0,0,0,0,0,0,0,0,3.344778,0,0,0,0,4.036952,6.992018,3.344778,0,3.344778,13.34337,95.30963,0.1474483,0,2.675822,0,10.3368
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.383819,75.38436,45.04414,0.7903513,0.7903513,0,0,0,0.7903513,428.1411,1.859697,0,0,3.383819,0.8319487,0.7903513,0,0,0.6921734,10.00232,0.6921734,0,0.6921734,14.00003,100,0.1474136,0.8693864,2.707055,0,13.38614
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.248362,76.39623,47.04821,1.245185,1.245185,0,0,0,1.245185,260.8737,1.93764,0,0,3.248362,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1474136,1.369704,2.59869,0,13.87364
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.935591,75.36108,49.04438,0.8798224,0.8798224,0,0,0,0.8798224,333.6573,2.009462,0,0,2.935591,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1474136,0.9678047,2.348473,0,13.56087
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.821336,75.35312,50.06219,0.08131874,0.08131874,0,-1,0,0.08131874,3469.478,2.735737,0,0,2.821336,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1474136,0.08945061,2.257069,0,13.44661
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.817144,65.39318,50.24366,1.259296,1.259296,0,-1,0,1.259296,144.2984,0.4915695,0,0,1.817144,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1474136,1.385225,1.453715,0,12.44242
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9923888,58.34249,50.46458,1.233197,1.233197,0,-1,0,1.233197,80.47287,0,0,0,0.9923888,1.298102,1.233197,0,0,0,10.62527,0,0.3057131,-0.3057131,13.67778,97.69822,0.1474136,1.356517,0.7939111,0,11.61766
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02397924,49.70537,49.52567,0,0,0,-1,0,0,0,0,0,0,0.02397924,0,0,0,0,0.3396812,10.31956,0.02397924,0,0.02397924,13.70053,97.86071,0.1474124,0,0.01918339,0,10.34354
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,47.71097,47.71097,2.990776,2.990776,0,-1,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.315702,10.34114,0,3.148185,-3.148185,10.38205,74.15734,0.1474124,3.289853,0,0,10.34114
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,45.84892,45.84892,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.813685,7.192957,0,3.505263,-3.505263,6.687177,47.76545,0.1474124,4.695073,0,0,7.192957
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,43.96321,43.96321,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.708422,3.687694,0,1.625639,-1.625639,4.973603,35.52566,0.1474124,1.698793,0,0,3.687694
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,42.33786,42.33786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.514688,2.062055,0,0,0,4.973603,35.52566,0.1474124,0,0,0,2.062055
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,40.8072,40.8072,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.514688,2.062055,0,0.4007107,-0.4007107,4.551217,32.50863,0.1474124,0.4187427,0,0,2.062055
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,39.87617,39.87617,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.959922,1.661344,0,0.4783171,-0.4783171,4.047026,28.90727,0.1474124,0.4998413,0,0,1.661344
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,39.10295,39.10295,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.49139,1.183027,0,0.07503393,-0.07503393,3.967933,28.34232,0.1474124,0.07841046,0,0,1.183027
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,38.28239,38.28239,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.57476,1.107993,0,0.07985181,-0.07985181,3.883762,27.7411,0.1474124,0.08344514,0,0,1.107993
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,37.63541,37.63541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66348,1.028142,0,0,0,3.883762,27.7411,0.1474124,0,0,0,1.028142
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,37.12256,37.12256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66348,1.028142,0,0,0,3.883762,27.7411,0.1474124,0,0,0,1.028142
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,36.57026,36.57026,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.66348,1.028142,0,0.1848411,-0.1848411,3.688922,26.34939,0.1474124,0.193159,0,0,1.028142
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02365123,36.29122,36.12841,0.1160645,0.1160645,0,0,0,0.1160645,20.37766,0,1.387779E-17,0,0.02365123,0.1221732,0.1160645,0,0,10.86886,0.8433005,0,0.09852193,-0.09852193,3.585071,25.6076,0.1474124,0.127671,0.01892099,0,0.8669518
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.07551,43.60957,35.86015,0.6934305,0.6934305,0,0,0,0.6934305,155.1,0,0,0,1.07551,0.7299269,0.6934305,0,0,10.97833,0.7447786,0.3455836,0,0.3455836,3.91292,27.94938,0.1473951,0.7627736,0.8604084,0,1.820289
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.983403,50.49214,35.55244,1.5108,1.5108,4.640399,0,1.431829,1.5108,131.2816,0,0,0,1.983403,0,0,3.129599,2.973119,10.63274,1.055804,4.956522,0,4.956522,8.61509,61.53624,0.1474961,1.66188,1.586722,5,3.039207
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.678768,57.93387,36.72805,0,0,3.155216,0,1.026374,0,0,0,0,0,2.678768,0,0,3.155216,2.997455,5.676223,5.516674,5.676223,0,5.676223,14.00003,100,0.1474084,0,2.143014,5,8.195441
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.122388,65.83055,39.71838,1.210123,1.210123,0,-1,0,1.210123,258.0224,1.848574,0,0,3.122388,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1474084,1.331135,2.49791,0,13.74766
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.346596,71.97311,42.71658,1.097201,1.097201,0,0,0,1.097201,305.0122,2.191648,0,0,3.346596,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1474084,1.206921,2.677276,0,13.97187
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.383822,75.5274,45.1546,1.849246,1.849246,0,0,0,1.849246,182.9839,1.437247,0,0,3.383822,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1474084,2.034171,2.707058,0,14.0091
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.247884,76.50215,47.13499,2.629184,2.629184,0,0,0,2.629184,123.532,0.4803216,0,0,3.247884,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1474084,2.892103,2.598307,0,13.87316
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.933464,75.49458,49.17062,2.175896,2.175896,0,0,0,2.175896,134.8163,0.6430466,0,0,2.933464,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1474084,2.393486,2.346771,0,13.55874
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.459799,71.64928,50.19632,0.1932714,0.1932714,0,-1,0,0.1932714,1272.718,2.256356,0,0,2.459799,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1474084,0.2125986,1.967839,0,13.08507
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.813432,65.55294,50.41724,0.9174758,0.9174758,0,-1,0,0.9174758,197.6545,0.8476682,0,0,1.813432,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1474084,1.009223,1.450746,0,12.43871
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9888933,58.4549,50.59872,1.228101,1.228101,0,-1,0,1.228101,80.52215,0,0,0,0.9888933,1.292738,1.228101,0,0,0,10.62527,0,0.3038446,-0.3038446,13.67975,97.71229,0.1474084,1.350911,0.7911146,0,11.61417
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01912506,49.80321,49.65981,0.8915779,0.8915779,0,-1,0,0.8915779,2.145081,0,1.110223E-16,0,0.01912506,0.9385031,0.8915779,0,0,0.3376051,10.32143,0,0.919378,-0.919378,12.71064,90.79009,0.1474084,0.9807357,0.01530005,0,10.34055
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,47.8451,47.8451,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.359136,9.402052,0,1.972038,-1.972038,10.63193,75.94218,0.1474084,2.06078,0,0,9.402052
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,45.97516,45.97516,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.55029,7.430013,0,3.163029,-3.163029,7.297801,52.12705,0.1474084,3.305366,0,0,7.430013
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,44.05,44.05,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.064767,4.266984,0,2.12405,-2.12405,5.058857,36.13462,0.1474084,2.219632,0,0,4.266984
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,42.42465,42.42465,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.424822,2.142934,0,1.530808,-1.530808,3.445243,24.60883,0.1474084,1.599694,0,0,2.142934
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,40.85454,40.85454,0.8083008,0.5815201,0,-1,0,0.5815201,0,0,0.2267807,0.3076108,0,0.6121264,0.5815201,0,0,11.12572,0.6121264,0,0.6121264,-0.6121264,2.800006,20,0.1474084,0.8891309,0,0,0.6121264
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,39.89985,39.89985,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474084,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,39.10295,39.10295,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474084,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,38.28239,38.28239,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474084,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,37.61174,37.61174,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474084,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,37.09889,37.09889,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474084,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,36.54659,36.54659,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474084,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02719632,36.26826,36.08107,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.577113,0,0,0,0.02719632,0,0,3.505263,3.33,11.80586,0,3.357196,0,3.357196,5.984921,42.74936,0.1475223,0.5364057,0.02175706,5,0.02719632
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.0771,43.57183,35.81281,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,666.5696,0,0,0,1.0771,0,0,3.505263,3.33,8.448664,3.021477,4.4071,0,4.4071,10.16586,72.61317,0.1475503,0.1777475,0.8616803,5,4.098577
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.324741,53.34938,35.5051,0.0942554,0.0942554,1.901437,0,0.6840924,0.0942554,2466.427,0,0,0,2.324741,0,0,1.807182,1.716823,4.041564,6.987867,4.041564,0,4.041564,14.00003,100,0.1474159,0.1036809,1.859792,5,9.312608
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.351132,64.459,36.70438,0,0,0,0,0,0,0,3.351132,0,0,3.351132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474159,0,2.680906,0,13.97641
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.126358,65.92946,39.76571,2.036765,2.036765,0,-1,0,2.036765,153.4962,0.9823947,0,0,3.126358,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1474159,2.240441,2.501086,0,13.75163
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.347191,72.15067,42.85071,1.028611,1.028611,0,0,0,1.028611,325.4089,2.264443,0,0,3.347191,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1474159,1.131472,2.677753,0,13.97247
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.382581,75.71738,45.3124,0,0,0,0,0,0,0,3.382581,0,0,3.382581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474159,0,2.706065,0,14.00786
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.911802,85.11963,47.30858,1.746822,1.746822,0,0,0,1.746822,223.9382,2.073042,0,0,3.911802,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1474159,1.921504,3.129441,0,14.53708
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.930128,75.68339,49.35209,1.579455,1.579455,0,0,0,1.579455,185.5152,1.267544,0,0,2.930128,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1474159,1.7374,2.344102,0,13.5554
