Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.456239,71.81841,50.36991,0.5506873,0.5506873,0,-1,0,0.5506873,446.0315,1.876568,0,0,2.456239,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1474159,0.605756,1.964991,0,13.08151
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.810141,65.6724,50.55138,0,0,0,-1,0,0,0,1.810141,0,0,1.810141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474159,0,1.448112,0,12.43542
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9851736,58.60707,50.7723,0,0,0,-1,0,0,0,0.9851736,0,0,0.9851736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474159,0,0.7881389,0,11.61045
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02018974,49.94547,49.79393,1.802269,1.802269,0,-1,0,1.802269,1.12024,0,2.220446E-16,0,0.02018974,1.897125,1.802269,0,0,0,10.62527,0,1.876935,-1.876935,12.02156,85.86815,0.1474159,1.982496,0.01615179,0,10.64546
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,47.97923,47.97923,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.085484,8.748339,0,3.505263,-3.505263,8.326693,59.47626,0.1474159,3.792028,0,0,8.748339
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,46.10929,46.10929,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.980221,5.243076,0,0.5093304,-0.5093304,7.789811,55.6414,0.1474159,0.5322503,0,0,5.243076
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,44.16046,44.16046,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.546143,4.733745,0,0.03083179,-0.03083179,7.757312,55.40926,0.1474159,0.03221922,0,0,4.733745
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,42.51933,42.51933,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.580401,4.702913,0,0.5809796,-0.5809796,7.144906,51.03493,0.1474159,0.6071237,0,0,4.702913
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,40.91766,40.91766,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.225934,4.121934,0,0.5771615,-0.5771615,6.536524,46.68936,0.1474159,0.6031338,0,0,4.121934
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,39.94719,39.94719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.867224,3.544772,0,0,0,6.536524,46.68936,0.1474159,0,0,0,3.544772
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,39.1424,39.1424,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.867224,3.544772,0,0.2340694,-0.2340694,6.289793,44.927,0.1474159,0.2446025,0,0,3.544772
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,38.29817,38.29817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.127301,3.310703,0,0,0,6.289793,44.927,0.1474159,0,0,0,3.310703
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,37.61174,37.61174,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.127301,3.310703,0,0.7684732,-0.7684732,5.479751,39.141,0.1474159,0.8030545,0,0,3.310703
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,37.08311,37.08311,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.98116,2.54223,0,0.1134388,-0.1134388,5.360176,38.2869,0.1474159,0.1185436,0,0,2.54223
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,36.50713,36.50713,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.107203,2.428791,0,0.4929815,-0.4929815,4.840528,34.57513,0.1474159,0.5151656,0,0,2.428791
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03768848,36.30108,36.04162,0.4525748,0.4525748,0,0,0,0.4525748,8.327569,0,5.551115E-17,0,0.03768848,0.4763945,0.4525748,0,0,9.654961,1.935809,0,0.438706,-0.438706,4.378091,31.27202,0.1474159,0.4978323,0.03015078,0,1.973498
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.093423,43.62915,35.74969,0.5352384,0.5352384,0,0,0,0.5352384,204.2871,0,0,0,1.093423,0.5634089,0.5352384,0,0,10.14241,1.497103,0.5300142,0,0.5300142,4.880907,34.86355,0.1473896,0.5887623,0.8747385,0,2.590527
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.999797,50.50658,35.44198,2.242,2.242,5,0,1.53,2.242,89.19701,-4.440892E-16,0,0,1.999797,0,0,2.758,2.6201,9.612398,1.974116,4.619897,0,4.619897,9.263726,66.16933,0.1475433,2.4662,1.599837,5,3.973913
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.69164,58.02538,36.70438,1.576304,1.576304,3.762122,0,1.192059,1.576304,170.7564,0,0,0,2.69164,0,0,2.185818,2.076527,4.992501,6.132023,4.768167,0,4.768167,13.78721,98.47984,0.1475629,1.733934,2.153312,5,8.823664
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.129838,66.04281,39.82883,2.214954,2.214954,0,-1,0,2.214954,141.3049,0.5739738,0,0,3.129838,2.331531,2.214954,0,0,0.224334,10.42337,0.224334,0,0.224334,14.00003,100,0.1475518,2.43645,2.503871,0,13.55321
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.347623,72.32652,42.98484,1.778033,1.778033,0,0,0,1.778033,188.2768,1.47601,0,0,3.347623,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1475518,1.955836,2.678099,0,13.9729
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.381562,75.88958,45.45442,2.36252,2.36252,0,0,0,2.36252,143.1337,0.8946993,0,0,3.381562,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1475518,2.598771,2.70525,0,14.00684
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.242488,76.89568,47.49005,1.974808,1.974808,0,0,0,1.974808,164.1926,1.163743,0,0,3.242488,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1475518,2.172289,2.593991,0,13.86776
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.926852,75.86305,49.52567,0.6138223,0.6138223,0,0,0,0.6138223,476.824,2.280724,0,0,2.926852,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1475518,0.6752046,2.341482,0,13.55213
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.452483,71.99484,50.55138,1.955322,1.955322,0,-1,0,1.955322,125.4261,0.3942497,0,0,2.452483,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1475518,2.150854,1.961986,0,13.07776
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.806367,65.8315,50.72496,0.526224,0.526224,0,-1,0,0.526224,343.2696,1.252447,0,0,1.806367,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1475518,0.5788464,1.445093,0,12.43164
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9814731,58.75935,50.94588,1.523414,1.523414,0,-1,0,1.523414,64.42592,0,0,0,0.9814731,1.603593,1.523414,0,0,0,10.62527,0,0.6221201,-0.6221201,13.34426,95.31593,0.1475518,1.675755,0.7851785,0,11.60675
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02207583,50.1413,49.9754,2.175455,2.175455,0,-1,0,2.175455,1.014769,0,4.440892E-16,0,0.02207583,2.289952,2.175455,0,0,0.6912445,10.00315,0,2.267876,-2.267876,10.9537,78.24059,0.1475518,2.393,0.01766067,0,10.02523
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,48.10547,48.10547,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.211107,7.735278,0,3.505263,-3.505263,7.258832,51.8487,0.1475518,5.511045,0,0,7.735278
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,46.20397,46.20397,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.105844,4.230014,0,1.280656,-1.280656,5.908903,42.20637,0.1475518,1.338285,0,0,4.230014
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,44.27092,44.27092,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.528794,2.949359,0,0.3228243,-0.3228243,5.568616,39.77575,0.1475518,0.3373514,0,0,2.949359
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,42.60612,42.60612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.887488,2.626535,0,0,0,5.568616,39.77575,0.1475518,0,0,0,2.626535
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,40.98867,40.98867,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.887488,2.626535,0,0.09065219,-0.09065219,5.473061,39.09321,0.1475518,0.09473154,0,0,2.626535
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,40.0103,40.0103,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,8.988213,2.535882,0,0.612362,-0.612362,4.827574,34.4826,0.1475518,0.6399183,0,0,2.535882
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,39.18974,39.18974,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.668615,1.923521,0,0.01915611,-0.01915611,4.807382,34.33838,0.1475518,0.02001813,0,0,1.923521
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,38.32184,38.32184,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.689899,1.904364,0,0.2952669,-0.2952669,4.496143,32.11525,0.1475518,0.308554,0,0,1.904364
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,37.63541,37.63541,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,10.01797,1.609098,0,0.2803452,-0.2803452,4.200634,30.00447,0.1475518,0.2929608,0,0,1.609098
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,37.08311,37.08311,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.32947,1.328752,0,0.1898563,-0.1898563,4.000507,28.575,0.1475518,0.1983998,0,0,1.328752
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,36.50713,36.50713,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.54042,1.138896,0,0.08757194,-0.08757194,3.908199,27.91565,0.1475518,0.09151268,0,0,1.138896
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04757367,36.34555,36.01795,0.1107091,0.1107091,0,0,0,0.1107091,42.97179,0,0,0,0.04757367,0.1165359,0.1107091,0,0,10.63772,1.051324,0,0.06896219,-0.06896219,3.835506,27.39642,0.1475518,0.12178,0.03805893,0,1.098898
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.271313,44.96566,35.72602,0.1047602,0.1047602,0,0,0,0.1047602,1213.545,0,0,0,1.271313,0.1102739,0.1047602,0,0,10.71435,0.9823619,1.161039,0,1.161039,4.936965,35.26396,0.1474942,0.1152363,1.01705,0,2.253675
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.007657,50.51976,35.39464,1.770062,1.770062,0,0,0,1.770062,113.423,0,0,0,2.007657,1.863223,1.770062,0,0,9.553308,2.027297,0.1444336,0,0.1444336,5.073986,36.24268,0.1474871,1.947068,1.606125,0,4.034954
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.697619,58.08081,36.70438,0.9920258,0.9920258,0,0,0,0.9920258,271.9303,0,0,0,2.697619,1.044238,0.9920258,0,0,9.408875,2.157287,1.653381,0,1.653381,6.642521,47.44649,0.1474052,1.091228,2.158095,0,4.854906
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.132985,66.16251,39.89985,0.8669164,0.8669164,0,-1,0,0.8669164,361.3942,0,0,0,3.132985,0.9125435,0.8669164,0,0,7.755493,3.64533,2.220442,0,2.220442,8.749018,62.49286,0.1472954,0.953608,2.506388,0,6.778316
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.347892,72.50067,43.11897,0.3497626,0.3497626,0,0,0,0.3497626,957.1899,0,0,0,3.347892,0.3681711,0.3497626,0,0,5.535051,5.643728,2.979721,0,2.979721,11.57583,82.68433,0.1471484,0.3847388,2.678314,0,8.99162
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.379848,76.08446,45.62011,1.189785,1.189785,0,0,0,1.189785,284.0721,0,0,0,3.379848,1.252406,1.189785,0,0,2.555331,8.325477,2.127442,0,2.127442,13.5941,97.1005,0.1470436,1.308764,2.703878,0,11.70532
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.24058,77.04591,47.62418,0.4110599,0.4110599,0,0,0,0.4110599,788.3475,2.379997,0,0,3.24058,0.4326946,0.4110599,0,0,0.4278884,10.24017,0.4278884,0,0.4278884,14.00003,100,0.1470225,0.4521658,2.592464,0,13.48075
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.924273,76.00134,49.65981,1.857162,1.857162,0,0,0,1.857162,157.4593,0.9693664,0,0,2.924273,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1470225,2.042878,2.339419,0,13.54955
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.449437,72.12243,50.6855,2.853603,2.853603,0,-1,0,2.853603,85.83662,0,0,0,2.449437,3.003793,2.853603,0,0,0,10.62527,0,0.5543562,-0.5543562,13.41569,95.82613,0.1470225,3.138964,1.959549,0,13.07471
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.80248,65.99834,50.90643,0.835913,0.835913,0,-1,0,0.835913,215.6301,0.3066201,0,0,1.80248,0.8799084,0.835913,0,0,0.6159513,10.07092,0.6159513,0,0.6159513,14.00003,100,0.1469922,0.9195043,1.441984,0,11.8734
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9780323,58.87209,51.08001,0.9462724,0.9462724,0,-1,0,0.9462724,103.3563,0,0,0,0.9780323,0.9960762,0.9462724,0,0,0,10.62527,0,0.01804396,-0.01804396,13.98101,99.86414,0.1469922,1.0409,0.7824258,0,11.60331
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02405034,50.29045,50.10954,0.9295934,0.9295934,0,-1,0,0.9295934,2.587189,0,1.110223E-16,0,0.02405034,0.9785194,0.9295934,0,0,0.02004884,10.60723,0,0.954469,-0.954469,12.97491,92.67773,0.1469922,1.022553,0.01924027,0,10.63128
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,48.2396,48.2396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.08057,9.652761,0,0,0,12.97491,92.67773,0.1469922,0,0,0,9.652761
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,46.33022,46.33022,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.08057,9.652761,0,0.7260261,-0.7260261,12.20961,87.21133,0.1469922,0.7586973,0,0,9.652761
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,44.35771,44.35771,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.887266,8.926735,0,3.505263,-3.505263,8.514739,60.81944,0.1469922,4.120133,0,0,8.926735
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,42.69291,42.69291,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.782002,5.421472,0,1.717644,-1.717644,6.704183,47.88693,0.1469922,1.794938,0,0,5.421472
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,41.05179,41.05179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.690495,3.703828,0,0,0,6.704183,47.88693,0.1469922,0,0,0,3.703828
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,40.03397,40.03397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.690495,3.703828,0,0,0,6.704183,47.88693,0.1469922,0,0,0,3.703828
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,39.21341,39.21341,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.690495,3.703828,0,0.6092976,-0.6092976,6.061927,43.29939,0.1469922,0.636716,0,0,3.703828
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,38.32184,38.32184,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.367493,3.09453,0,0.1761135,-0.1761135,5.876287,41.9734,0.1469922,0.1840386,0,0,3.09453
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,37.63541,37.63541,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.563174,2.918417,0,0.2188672,-0.2188672,5.645581,40.3255,0.1469922,0.2287163,0,0,2.918417
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,37.08311,37.08311,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.80636,2.69955,0,0.5048921,-0.5048921,5.113378,36.52406,0.1469922,0.5276122,0,0,2.69955
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,36.45979,36.45979,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.367352,2.194658,0,0.05447448,-0.05447448,5.055957,36.1139,0.1469922,0.05692583,0,0,2.194658
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05968305,36.35796,35.94695,0.3697455,0.3697455,0,0,0,0.3697455,16.14166,0,0,0,0.05968305,0.3892058,0.3697455,0,0,9.427879,2.140183,0,0.3295227,-0.3295227,4.708609,33.63285,0.1469922,0.40672,0.04774644,0,2.199866
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.110621,43.66828,35.6629,0.778201,0.778201,0,0,0,0.778201,142.7164,0,0,0,1.110621,0.819159,0.778201,0,0,9.794015,1.81066,0.2914617,0,0.2914617,4.985114,35.60789,0.1469778,0.8560211,0.8884966,0,2.921281
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.015621,50.50754,35.32363,1.771804,1.771804,0,0,0,1.771804,113.7609,0,0,0,2.015621,1.865057,1.771804,0,0,9.502554,2.072976,0.1505642,0,0.1505642,5.127952,36.62815,0.1469704,1.948985,1.612497,0,4.088598
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.704198,58.08642,36.65705,0.9496276,0.9496276,0,0,0,0.9496276,284.764,0,0,0,2.704198,0.999608,0.9496276,0,0,9.35199,2.208484,1.70459,0,1.70459,6.745068,48.17896,0.1468866,1.04459,2.163358,0,4.912682
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.136433,66.2563,39.94719,1.675165,1.675165,0,-1,0,1.675165,187.2312,0,0,0,3.136433,1.763332,1.675165,0,0,7.647399,3.742615,1.373101,0,1.373101,8.047706,57.4835,0.1468192,1.842682,2.509146,0,6.879047
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.179466,82.90302,43.20576,0,0,0,0,0,0,0,0,0,0,4.179466,0,0,0,0,6.274299,4.978405,4.179466,0,4.179466,12.0127,85.80479,0.1466143,0,3.343572,0,9.157871
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.77767,81.09275,45.71479,0,0,0,0,0,0,0,1.682837,0,0,3.77767,0,0,0,0,2.094833,8.739924,2.094833,0,2.094833,14.00003,100,0.1465119,0,3.022136,0,12.5176
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.996693,86.95261,47.75042,0.5316415,0.5316415,0,0,0,0.5316415,751.7648,3.437071,0,0,3.996693,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1465119,0.5848056,3.197355,0,14.62197
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.921603,76.13862,49.79393,3.081256,3.081256,1.25,0,0.50625,3.081256,94.81858,0.9939653,0,0,2.921603,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1465119,3.389382,2.337283,5,13.54688
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.445689,72.28954,50.85909,0.9816183,0.9816183,0,-1,0,0.9816183,249.1487,1.412407,0,0,2.445689,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1465119,1.07978,1.956551,0,13.07096
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.799119,66.11703,51.04056,0.1975623,0.1975623,0,-1,0,0.1975623,910.6589,1.591159,0,0,1.799119,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1465119,0.2173186,1.439295,0,12.42439
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9746224,58.98505,51.21414,1.662702,1.662702,0,-1,0,1.662702,58.61677,0,0,0,0.9746224,1.750213,1.662702,0,0,0,10.62527,0,0.7755906,-0.7755906,13.18248,94.16041,0.1465119,1.828973,0.7796979,0,11.5999
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02401603,50.42448,50.24366,1.182335,1.182335,0,-1,0,1.182335,2.031237,0,2.220446E-16,0,0.02401603,1.244563,1.182335,0,0,0.8617673,9.849684,0,1.220547,-1.220547,11.89591,84.97064,0.1465119,1.300569,0.01921283,0,9.873699
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,48.33428,48.33428,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.217931,8.629136,0,0.9744803,-0.9744803,10.86872,77.63357,0.1465119,1.018332,0,0,8.629136
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,46.42489,46.42489,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.300687,7.654656,0,1.909478,-1.909478,8.855954,63.25669,0.1465119,1.995405,0,0,7.654656
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,44.42872,44.42872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.42233,5.745177,0,0,0,8.855954,63.25669,0.1465119,0,0,0,5.745177
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,42.74025,42.74025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.42233,5.745177,0,0,0,8.855954,63.25669,0.1465119,0,0,0,5.745177
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,41.09913,41.09913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.42233,5.745177,0,0,0,8.855954,63.25669,0.1465119,0,0,0,5.745177
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,40.05764,40.05764,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.42233,5.745177,0,0.4545797,-0.4545797,8.376785,59.83406,0.1465119,0.4750358,0,0,5.745177
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,39.21341,39.21341,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.927418,5.290598,0,0.3446455,-0.3446455,8.013497,57.23915,0.1465119,0.3601546,0,0,5.290598
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,38.34551,38.34551,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.310358,4.945952,0,0.2933577,-0.2933577,7.704271,55.0304,0.1465119,0.3065588,0,0,4.945952
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,37.63541,37.63541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.636311,4.652595,0,0,0,7.704271,55.0304,0.1465119,0,0,0,4.652595
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,37.08311,37.08311,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.636311,4.652595,0,0.4531938,-0.4531938,7.226562,51.6182,0.1465119,0.4735875,0,0,4.652595
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,36.45979,36.45979,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.139859,4.199401,0,0.7930183,-0.7930183,6.390648,45.6474,0.1465119,0.8287041,0,0,4.199401
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.0666847,36.38258,35.92327,0,0,0,0,0,0,0,0,0,0,0.0666847,0,0,0,0,8.02099,3.406383,0.0666847,0,0.0666847,6.453911,46.09927,0.1465086,0,0.05334776,0,3.473067
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.38412,45.72397,35.61556,0.04929994,0.04929994,0,0,0,0.04929994,2807.55,0,0,0,1.38412,0.05189468,0.04929994,0,0,7.954306,3.466399,1.332226,0,1.332226,7.717771,55.12683,0.1464435,0.05422994,1.107296,0,4.850519
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.023041,50.52581,35.28418,0.6004705,0.6004705,0,0,0,0.6004705,336.9093,0,0,0,2.023041,0.6320742,0.6004705,0,0,6.62208,4.665402,1.390967,0,1.390967,9.037358,64.55243,0.1463756,0.6605176,1.618433,0,6.688443
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.710466,58.09839,36.6176,0,0,0,0,0,0,0,0,0,0,2.710466,0,0,0,0,5.231113,5.917272,2.710466,0,2.710466,11.60873,82.91934,0.1462435,0,2.168373,0,8.627738
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.140341,66.31608,39.96297,1.395499,1.395499,0,-1,0,1.395499,225.0336,0,0,0,3.140341,1.468946,1.395499,0,0,2.520648,8.356691,1.671395,0,1.671395,13.19436,94.24521,0.1461622,1.535049,2.512273,0,11.49703
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.350072,72.7468,43.29256,0,0,0,0,0,0,0,2.50082,0,0,3.350072,0,0,0,0,0.8492528,9.860947,0.8492528,0,0.8492528,14.00003,100,0.1461208,0,2.680058,0,13.21102
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.37838,76.36427,45.84892,0.2974216,0.2974216,0,0,0,0.2974216,1135.889,3.065305,0,0,3.37838,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1461208,0.3271638,2.702704,0,14.00365
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.236587,77.33428,47.88455,0,0,0,0,0,0,0,3.236587,0,0,3.236587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461208,0,2.589269,0,13.86186
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.917896,76.32327,49.9754,2.193077,2.193077,0,0,0,2.193077,133.0503,0.6093943,0,0,2.917896,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1461208,2.412385,2.334317,0,13.54317
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.442531,72.41593,50.99322,0,0,0,-1,0,0,0,2.442531,0,0,2.442531,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461208,0,1.954025,0,13.06781
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.795746,66.2356,51.17469,1.214915,1.214915,0,-1,0,1.214915,147.8084,0.516888,0,0,1.795746,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1461208,1.336406,1.436597,0,12.42102
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9709712,59.14595,51.39561,1.297819,1.297819,0,-1,0,1.297819,74.81561,2.220446E-16,0,0,0.9709712,1.366125,1.297819,0,0,0,10.62527,0,0.3951542,-0.3951542,13.5835,97.0248,0.1461208,1.427601,0.776777,0,11.59625
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02824778,50.58281,50.36991,0.1859629,0.1859629,0,-1,0,0.1859629,15.19001,0,0,0,0.02824778,0.1957505,0.1859629,0,0,0.4390602,10.23012,0,0.1675027,-0.1675027,13.40694,95.76363,0.1461208,0.2045592,0.02259823,0,10.25837
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,48.46841,48.46841,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.6251743,10.06262,0,2.388822,-2.388822,10.8889,77.77768,0.1461208,2.496319,0,0,10.06262
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,46.51168,46.51168,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.279421,7.673796,0,0.7405675,-0.7405675,10.10827,72.20178,0.1461208,0.7738931,0,0,7.673796
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,44.53918,44.53918,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.102273,6.933228,0,0.5010855,-0.5010855,9.580079,68.429,0.1461208,0.5236343,0,0,6.933228
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.659035,6.432143,0,0,0,9.580079,68.429,0.1461208,0,0,0,6.432143
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,41.13858,41.13858,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.659035,6.432143,0,0.464247,-0.464247,9.09072,64.93359,0.1461208,0.4851381,0,0,6.432143
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,40.0971,40.0971,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.174865,5.967896,0,0.2088262,-0.2088262,8.870598,63.36129,0.1461208,0.2182234,0,0,5.967896
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,39.25286,39.25286,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.406894,5.759069,0,0.1687726,-0.1687726,8.692696,62.09056,0.1461208,0.1763673,0,0,5.759069
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,38.36918,38.36918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.594419,5.590297,0,0,0,8.692696,62.09056,0.1461208,0,0,0,5.590297
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,37.63541,37.63541,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.594419,5.590297,0,0.8516993,-0.8516993,7.794926,55.67793,0.1461208,0.8900257,0,0,5.590297
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,37.05944,37.05944,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.540751,4.738598,0,0.3348628,-0.3348628,7.44195,53.15668,0.1461208,0.3499316,0,0,4.738598
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,36.41246,36.41246,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.912821,4.403735,0,0.3930506,-0.3930506,7.027638,50.19732,0.1461208,0.4107379,0,0,4.403735
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07293236,36.38617,35.88382,0.3432619,0.3432619,0,0,0,0.3432619,21.24686,0,0,0,0.07293236,0.3613283,0.3432619,0,0,7.349544,4.010684,0,0.2883959,-0.2883959,6.723642,48.02592,0.1461208,0.3775881,0.05834589,0,4.083617
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9250673,42.17339,35.56822,0.4928037,0.4928037,0,0,0,0.4928037,187.7152,0,0,0,0.9250673,0.5187408,0.4928037,0,0,7.669984,3.722288,0.4063266,0,0.4063266,7.109118,50.77931,0.1461011,0.5420841,0.7400538,0,4.647356
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.598944,55.47082,35.23684,1.587935,1.587935,0,0,0,1.587935,163.6681,0,0,0,2.598944,1.67151,1.587935,0,0,7.263658,4.087982,0.9274332,0,0.9274332,7.988958,57.06387,0.146056,1.746728,2.079155,0,6.686926
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.715895,58.14882,36.6176,0,0,0,0,0,0,0,0,0,0,2.715895,0,0,0,0,6.336225,4.922672,2.715895,0,2.715895,10.56548,75.46758,0.1459242,0,2.172716,0,7.638567
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.142954,66.43051,40.03397,0,0,0,-1,0,0,0,0,0,0,3.142954,0,0,0,0,3.62033,7.366978,3.142954,0,3.142954,13.54715,96.76516,0.145772,0,2.514363,0,10.50993
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.350387,72.89151,43.40302,1.052394,1.052394,0,0,0,1.052394,318.3586,1.765228,0,0,3.350387,1.107783,1.052394,0,0,0.4773755,10.19564,0.4773755,0,0.4773755,14.00003,100,0.1457489,1.157633,2.68031,0,13.54602
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.377161,76.51395,45.97516,1.461198,1.461198,0,0,0,1.461198,231.1228,1.839058,0,0,3.377161,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1457489,1.607318,2.701729,0,14.00243
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.23433,77.48054,48.01868,1.706093,1.706093,0,0,0,1.706093,189.5752,1.438442,0,0,3.23433,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1457489,1.876703,2.587464,0,13.8596
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.916004,76.41024,50.06219,0.9784675,0.9784675,0,0,0,0.9784675,298.0175,1.886038,0,0,2.916004,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1457489,1.076314,2.332803,0,13.54128
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.108012,79.98605,51.12735,0,0,0,-1,0,0,0,3.108012,0,0,3.108012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457489,0,2.48641,0,13.73329
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.289198,71.20971,51.30882,2.141767,2.141767,0,-1,0,2.141767,106.8836,0.03470599,0,0,2.289198,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1457489,2.355944,1.831358,0,12.91447
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9864857,59.3686,51.4824,0,0,0,-1,0,0,0,0.9864857,0,0,0.9864857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457489,0,0.7891885,0,11.61176
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02711481,50.66906,50.46458,1.062629,1.062629,0,-1,0,1.062629,2.551672,0,0,0,0.02711481,1.118557,1.062629,0,0,0,10.62527,0,1.091442,-1.091442,12.84955,91.7823,0.1457489,1.168892,0.02169185,0,10.65239
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,48.5552,48.5552,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.212713,9.533833,0,3.505263,-3.505263,9.154675,65.39041,0.1457489,3.834898,0,0,9.533833
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,46.59848,46.59848,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.10745,6.028569,0,3.03792,-3.03792,5.952427,42.51725,0.1457489,3.174626,0,0,6.028569
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,44.6023,44.6023,3.265695,2.841117,0,-1,0,2.841117,0,0,0.4245782,0.7511476,0,2.990649,2.841117,0,0,8.482917,2.990649,0,2.990649,-2.990649,2.800006,20,0.1457489,3.592264,0,0,2.990649
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,42.87438,42.87438,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457489,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,41.18592,41.18592,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457489,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,40.12077,40.12077,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457489,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,39.25286,39.25286,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457489,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,38.34551,38.34551,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457489,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,37.61174,37.61174,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457489,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,37.0121,37.0121,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457489,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,36.39668,36.39668,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457489,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1005586,36.52972,35.83648,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,75.60995,4.440892E-16,0,0,0.1005586,0,0,3.505263,3.33,11.80586,0,3.430559,0,3.430559,6.054519,43.24648,0.1458233,0.1462962,0.08044687,5,0.1005586
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.087185,43.32449,35.5051,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,296.2961,4.440892E-16,0,0,1.087185,0,0,3.505263,3.33,8.375301,3.087503,4.417185,0,4.417185,10.24503,73.17863,0.1458734,0.4036177,0.8697479,5,4.174687
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.999755,50.18238,35.15005,1.300353,1.300353,3.160796,0,1.027897,1.300353,153.7856,0,0,0,1.999755,0,0,1.860444,1.767421,3.958117,7.062969,3.767177,0,3.767177,13.81889,98.70613,0.1458833,1.430388,1.599804,5,9.062724
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.29126,63.6509,36.54659,1.211007,1.211007,0,0,0,1.211007,271.7788,1.825576,0,0,3.29126,1.274744,1.211007,0,0,0.1909403,10.45343,0.1909403,0,0.1909403,14.00003,100,0.1458741,1.332108,2.633008,0,13.74469
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.146346,66.49476,40.05764,0.9552027,0.9552027,0,-1,0,0.9552027,329.3904,2.140869,0,0,3.146346,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1458741,1.050723,2.517076,0,13.77162
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.35143,72.99406,43.47403,1.329717,1.329717,0,0,0,1.329717,252.0408,1.951728,0,0,3.35143,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1458741,1.462689,2.681144,0,13.9767
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.37654,76.6297,46.06984,1.176181,1.176181,0,0,0,1.176181,287.0765,2.138455,0,0,3.37654,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1458741,1.2938,2.701232,0,14.00181
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.231962,77.62551,48.15281,1.047755,1.047755,0,0,0,1.047755,308.4656,2.129062,0,0,3.231962,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1458741,1.15253,2.585569,0,13.85724
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.913082,76.54467,50.19632,0.6379421,0.6379421,0,0,0,0.6379421,456.6373,2.241564,0,0,2.913082,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1458741,0.7017364,2.330465,0,13.53836
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.762768,76.12379,51.21414,1.209205,1.209205,0,-1,0,1.209205,228.478,1.48992,0,0,2.762768,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1458741,1.330126,2.210215,0,13.38804
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.33565,71.78629,51.39561,0.4782502,0.4782502,0,-1,0,0.4782502,488.3742,1.832229,0,0,2.33565,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1458741,0.5260752,1.86852,0,12.96092
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.005273,59.61942,51.56919,0.6612442,0.6612442,0,-1,0,0.6612442,152.0275,0.3092264,0,0,1.005273,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1458741,0.7273686,0.8042183,0,11.63055
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.0304655,50.78129,50.55138,0,0,0,-1,0,0,0,0.0304655,0,0,0.0304655,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458741,0,0.0243724,0,10.65574
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,48.59465,48.59465,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1458741,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,46.69315,46.69315,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1458741,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,44.67331,44.67331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1458741,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,42.9375,42.9375,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1458741,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,41.20959,41.20959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1458741,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,40.14444,40.14444,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1458741,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,39.25286,39.25286,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1458741,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,38.34551,38.34551,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1458741,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,37.58807,37.58807,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1458741,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,36.98843,36.98843,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1458741,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,36.32566,36.32566,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1458741,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09862074,36.45292,35.77336,0.7235723,0.7235723,0,0,0,0.7235723,13.6297,0,0,0,0.09862074,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6630343,-0.6630343,6.80422,48.60147,0.1458741,0.7959296,0.0788966,0,4.560387
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.27712,44.68346,35.41831,0,0,0,0,0,0,0,0,0,0,1.27712,0,0,0,0,7.585048,3.798731,1.27712,0,1.27712,8.015803,57.25562,0.1458125,0,1.021696,0,5.075852
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.452293,53.9638,35.06326,1.359783,1.359783,0,0,0,1.359783,180.3444,0,0,0,2.452293,1.431351,1.359783,0,0,6.307927,4.94814,1.020942,0,1.020942,8.984354,64.17383,0.1457634,1.495762,1.961834,0,7.400433
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.02932,60.96895,36.48346,0,0,0,0,0,0,0,0,0,0,3.02932,0,0,0,0,5.286985,5.866988,3.02932,0,3.02932,11.85822,84.7014,0.1456176,0,2.423456,0,8.896308
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.150038,66.533,40.05764,2.549501,2.549501,0,-1,0,2.549501,123.5551,0,0,0,3.150038,2.683685,2.549501,0,0,2.257664,8.593376,0.4663533,0,0.4663533,12.30064,87.86154,0.1455952,2.804451,2.520031,0,11.74341
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.352493,73.08678,43.53715,0.6610421,0.6610421,0,0,0,0.6610421,507.1526,0.8653476,0,0,3.352493,0.6958338,0.6610421,0,0,1.791311,9.013094,1.791311,0,1.791311,14.00003,100,0.1455092,0.7271463,2.681994,0,12.36559
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.778673,70.12186,46.15663,2.287366,2.287366,0,0,0,2.287366,121.4792,0.3709199,0,0,2.778673,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1455092,2.516103,2.222939,0,13.40395
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.815087,85.11423,48.2396,3.336063,3.336063,1.25,0,0.50625,3.336063,114.359,1.619231,0,0,3.815087,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1455092,3.66967,3.05207,5,14.44036
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.910083,76.67822,50.33046,1.635312,1.635312,0,0,0,1.635312,177.9527,1.188701,0,0,2.910083,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1455092,1.798844,2.328066,0,13.53536
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.658477,75.19918,51.39561,1.955135,1.955135,0,-1,0,1.955135,135.9741,0.6004397,0,0,2.658477,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1455092,2.150649,2.126781,0,13.28375
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.005866,68.64584,51.52974,1.130372,1.130372,0,-1,0,1.130372,177.4518,0.8160003,0,0,2.005866,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1455092,1.243409,1.604692,0,12.63114
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9616987,59.39264,51.70332,1.700315,1.700315,0,-1,0,1.700315,56.56003,0,0,0,0.9616987,1.789805,1.700315,0,0,0,10.62527,0,0.8281068,-0.8281068,13.12713,93.76501,0.1455092,1.870347,0.769359,0,11.58697
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03492013,50.90191,50.63816,0,0,0,-1,0,0,0,0,0,0,0.03492013,0,0,0,0,0.9201186,9.797168,0.03492013,0,0.03492013,13.16026,94.00163,0.1455075,0,0.0279361,0,9.832088
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,48.68933,48.68933,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.8851985,9.828595,0,2.09987,-2.09987,10.9468,78.19125,0.1455075,2.194365,0,0,9.828595
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,46.7326,46.7326,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.218388,7.728725,0,1.914477,-1.914477,8.928761,63.77674,0.1455075,2.000628,0,0,7.728725
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,44.71276,44.71276,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.345584,5.814249,0,1.827996,-1.827996,7.001884,50.01336,0.1455075,1.910256,0,0,5.814249
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,42.96117,42.96117,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.376691,3.986252,0,3.076374,-3.076374,3.759101,26.85067,0.1455075,3.214811,0,0,3.986252
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,41.20959,41.20959,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.79488,0.9098781,0,0.216611,-0.216611,3.530773,25.21976,0.1455075,0.2263585,0,0,0.9098781
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,40.12077,40.12077,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.03556,0.6932671,0,0.2058225,-0.2058225,3.313817,23.67008,0.1455075,0.2150846,0,0,0.6932671
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,39.22919,39.22919,0.8916072,0.4630724,0,-1,0,0.4630724,0,0,0.4285348,0.5176955,0,0.4874446,0.4630724,0,0,11.26426,0.4874446,0,0.4874446,-0.4874446,2.800006,20,0.1455075,0.9807679,0,0,0.4874446
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,38.32184,38.32184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455075,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,37.57229,37.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455075,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,36.94897,36.94897,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455075,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,36.27832,36.27832,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455075,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09775226,36.37561,35.70235,0,0,0,0,0,0,0,0,0,0,0.09775226,0,0,0,0,11.80586,0,0.09775226,0,0.09775226,2.892741,20.6624,0.1455029,0,0.0782018,0,0.09775226
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.151364,43.64514,35.3473,0,0,0,0,0,0,0,0,0,0,1.151364,0,0,0,0,11.70811,0.08797703,1.151364,0,1.151364,3.985021,28.46438,0.1454476,0,0.921091,0,1.239341
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.052432,50.44736,34.99225,0,0,0,0,0,0,0,0,0,0,2.052432,0,0,0,0,10.55674,1.124204,2.052432,0,2.052432,5.932129,42.37226,0.1453493,0,1.641945,0,3.176636
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.734445,58.08067,36.41246,1.419033,1.419033,0,0,0,1.419033,192.6978,0,0,0,2.734445,1.493719,1.419033,0,0,8.504313,2.971393,1.240726,0,1.240726,7.109185,50.77979,0.1452899,1.560936,2.187556,0,5.705838
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.153552,66.5694,40.05764,1.650567,1.650567,0,-1,0,1.650567,191.0587,0,0,0,3.153552,1.737439,1.650567,0,0,7.263587,4.088047,1.416113,0,1.416113,8.452627,60.37579,0.1452222,1.815624,2.522841,0,7.241598
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.930575,80.15099,43.60815,2.30188,2.30188,0,0,0,2.30188,170.755,0,0,0,3.930575,2.423032,2.30188,0,0,5.847474,5.362548,1.507543,0,1.507543,9.882809,70.59135,0.1451502,2.532068,3.14446,0,9.293123
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.118284,86.48765,46.24342,2.246607,2.246607,0,0,0,2.246607,183.3113,0,0,0,4.118284,2.364849,2.246607,0,0,4.339931,6.719337,1.753435,0,1.753435,11.54626,82.47314,0.1450665,2.471267,3.294627,0,10.83762
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.227968,77.86324,48.37373,1.36829,1.36829,0,0,0,1.36829,235.9125,0,0,0,3.227968,1.440306,1.36829,0,0,2.586495,8.297428,1.787662,0,1.787662,13.24219,94.58688,0.1449813,1.505119,2.582374,0,11.5254
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.907012,76.81094,50.46458,1.508934,1.508934,0,0,0,1.508934,192.6533,0.5198271,0,0,2.907012,1.588351,1.508934,0,0,0.7988329,9.906324,0.7988329,0,0.7988329,14.00003,100,0.1449432,1.659827,2.325609,0,12.81334
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.430223,72.86841,51.4824,0.6650987,0.6650987,0,-1,0,0.6650987,365.3929,1.73012,0,0,2.430223,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1449432,0.7316086,1.944179,0,13.0555
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.783321,66.61354,51.61653,0,0,0,-1,0,0,0,1.783321,0,0,1.783321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449432,0,1.426657,0,12.4086
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9588149,59.45991,51.79011,1.924369,1.924369,0,-1,0,1.924369,49.82491,0,2.220446E-16,0,0.9588149,2.025651,1.924369,0,0,0,10.62527,0,1.066836,-1.066836,12.87548,91.96756,0.1449432,2.116806,0.7670519,0,11.58409
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.0371392,51.00565,50.72496,1.055378,1.055378,0,-1,0,1.055378,3.519041,0,2.220446E-16,0,0.0371392,1.110925,1.055378,0,0,1.185374,9.558437,0,1.073785,-1.073785,11.74361,83.88279,0.1449432,1.160916,0.02971136,0,9.595577
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,48.72878,48.72878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.378469,8.484653,0,0,0,11.74361,83.88279,0.1449432,0,0,0,8.484653
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,46.77995,46.77995,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.378469,8.484653,0,0.5303461,-0.5303461,11.18458,79.8897,0.1449432,0.5542117,0,0,8.484653
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,44.73643,44.73643,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.967742,7.954306,0,0.6982982,-0.6982982,10.44851,74.63206,0.1449432,0.7297216,0,0,7.954306
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,42.98484,42.98484,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.743629,7.256008,0,2.613601,-2.613601,7.693533,54.9537,0.1449432,2.731213,0,0,7.256008
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,41.23326,41.23326,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.64763,4.642407,0,0.6138761,-0.6138761,7.046451,50.33169,0.1449432,0.6415005,0,0,4.642407
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,40.0971,40.0971,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.329714,4.028532,0,0.3123202,-0.3123202,6.717236,47.98016,0.1449432,0.3263746,0,0,4.028532
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,39.21341,39.21341,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.676736,3.716211,0,0.4044282,-0.4044282,6.290931,44.93513,0.1449432,0.4226275,0,0,3.716211
