Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,38.29817,38.29817,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.126101,3.311783,0,0.3008485,-0.3008485,5.973809,42.66998,0.1449432,0.3143867,0,0,3.311783
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,37.52495,37.52495,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.460378,3.010935,0,0.07936563,-0.07936563,5.890151,42.07242,0.1449432,0.08293708,0,0,3.010935
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,36.90164,36.90164,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.548561,2.931569,0,0.2137929,-0.2137929,5.664793,40.46273,0.1449432,0.2234135,0,0,2.931569
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,36.23887,36.23887,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.786109,2.717776,0,0.2274194,-0.2274194,5.425072,38.75043,0.1449432,0.2376533,0,0,2.717776
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1091545,36.39109,35.63923,0.2062851,0.2062851,0,0,0,0.2062851,52.91438,0,0,0,0.1091545,0.2171423,0.2062851,0,0,9.038797,2.490357,0,0.1079878,-0.1079878,5.311243,37.93737,0.1449432,0.2269137,0.0873236,0,2.599511
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.103526,43.21563,35.28418,0.1393478,0.1393478,0,0,0,0.1393478,791.9216,0,0,0,1.103526,0.1466819,0.1393478,0,0,9.158784,2.382369,0.9568436,0,0.9568436,6.218984,44.42123,0.1448977,0.1532826,0.8828204,0,3.485894
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.429539,53.55616,34.88179,0.267096,0.267096,0,0,0,0.267096,909.6124,0,0,0,2.429539,0.2811537,0.267096,0,0,8.201941,3.243528,2.148385,0,2.148385,8.257121,58.97932,0.1447956,0.2938057,1.943631,0,5.673067
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.739758,58.08379,36.373,2.029516,2.029516,0,0,0,2.029516,134.9957,0,0,0,2.739758,2.136332,2.029516,0,0,6.053555,5.177074,0.603426,0,0.603426,8.829581,63.06831,0.1447669,2.232467,2.191807,0,7.916832
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.156885,66.60397,40.05764,1.313562,1.313562,0,-1,0,1.313562,240.3301,0,0,0,3.156885,1.382697,1.313562,0,0,5.450129,5.720158,1.774188,0,1.774188,10.51272,75.09074,0.1446827,1.444918,2.525508,0,8.877043
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.354499,73.25083,43.64761,1.669975,1.669975,0,0,0,1.669975,200.8712,0,0,0,3.354499,1.757868,1.669975,0,0,3.675941,7.316927,1.596631,0,1.596631,12.02742,85.90997,0.1446069,1.836972,2.683599,0,10.67143
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.374428,76.94344,46.33022,0.6097335,0.6097335,0,0,0,0.6097335,553.4268,0.653293,0,0,3.374428,0.6418247,0.6097335,0,0,2.079311,8.753895,2.079311,0,2.079311,14.00003,100,0.1445085,0.6707068,2.699543,0,12.12832
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.226171,77.96413,48.46841,0.6189687,0.6189687,0,0,0,0.6189687,521.2172,2.574625,0,0,3.226171,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1445085,0.6808655,2.580937,0,13.85145
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.90482,76.89451,50.55138,0,0,0,0,0,0,0,2.90482,0,0,2.90482,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445085,0,2.323856,0,13.53009
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.426866,72.9926,51.61653,0.214639,0.214639,0,-1,0,0.214639,1130.674,2.20093,0,0,2.426866,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1445085,0.2361029,1.941493,0,13.05214
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.779969,66.73215,51.75066,1.499878,1.499878,0,-1,0,1.499878,118.6742,0.2011493,0,0,1.779969,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1445085,1.649866,1.423975,0,12.40524
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.029417,60.15902,51.88479,0.6981857,0.6981857,0,-1,0,0.6981857,147.4417,0.2944844,0,0,1.029417,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1445085,0.7680044,0.8235334,0,11.65469
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03935077,51.11726,50.81964,0.7693144,0.7693144,0,-1,0,0.7693144,5.115044,0,1.110223E-16,0,0.03935077,0.8098046,0.7693144,0,0,0,10.62527,0,0.7704539,-0.7704539,13.1879,94.19909,0.1445085,0.8462458,0.03148061,0,10.66463
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,48.82346,48.82346,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8560598,9.85482,0,0.6170266,-0.6170266,12.5375,89.55336,0.1445085,0.6447927,0,0,9.85482
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,46.86673,46.86673,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.541645,9.237794,0,0.3361025,-0.3361025,12.18321,87.02277,0.1445085,0.3512272,0,0,9.237794
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,44.79955,44.79955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.915092,8.901691,0,0,0,12.18321,87.02277,0.1445085,0,0,0,8.901691
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,43.00851,43.00851,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.915092,8.901691,0,0.5187964,-0.5187964,11.63635,83.11664,0.1445085,0.5421422,0,0,8.901691
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,41.23326,41.23326,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.491533,8.382895,0,0.2672337,-0.2672337,11.35466,81.10458,0.1445085,0.2792592,0,0,8.382895
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,40.0971,40.0971,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.788459,8.115662,0,0.1522246,-0.1522246,11.1942,79.95844,0.1445085,0.1590747,0,0,8.115662
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,39.21341,39.21341,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.957597,7.963437,0,0.4517566,-0.4517566,10.71801,76.55708,0.1445085,0.4720857,0,0,7.963437
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,38.28239,38.28239,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.459549,7.51168,0,0.1637827,-0.1637827,10.54537,75.32391,0.1445085,0.1711529,0,0,7.51168
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,37.47761,37.47761,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64153,7.347897,0,0.2611154,-0.2611154,10.27013,73.35793,0.1445085,0.2728656,0,0,7.347897
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,36.83852,36.83852,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.931658,7.086782,0,0.06674087,-0.06674087,10.19978,72.85542,0.1445085,0.06974421,0,0,7.086782
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,36.16787,36.16787,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.005815,7.020041,0,0.6101288,-0.6101288,9.556646,68.26162,0.1445085,0.6375846,0,0,7.020041
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1218422,36.39169,35.55244,0.2456148,0.2456148,0,0,0,0.2456148,49.60702,0,2.775558E-17,0,0.1218422,0.2585419,0.2456148,0,0,4.683735,6.409912,0,0.1366997,-0.1366997,9.412552,67.23238,0.1445085,0.2701763,0.09747374,0,6.531754
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.322385,44.77271,35.17372,0.1867839,0.1867839,0,0,0,0.1867839,707.9758,0,0,0,1.322385,0.1966146,0.1867839,0,0,4.835624,6.273212,1.12577,0,1.12577,10.48055,74.86093,0.1444552,0.2054623,1.057908,0,7.595597
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.066845,50.32221,34.77133,0.8338788,0.8338788,0,0,0,0.8338788,247.8592,0,0,0,2.066845,0.8777671,0.8338788,0,0,3.709854,7.286406,1.189078,0,1.189078,11.60861,82.91848,0.144399,0.9172666,1.653476,0,9.353251
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.745401,58.05292,36.30199,1.623989,1.623989,0,0,0,1.623989,169.053,0,0,0,2.745401,1.709462,1.623989,0,0,2.520776,8.356576,1.035939,0,1.035939,12.59139,89.93831,0.1443501,1.786387,2.196321,0,11.10198
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.160519,66.61247,40.03397,1.588044,1.588044,0,-1,0,1.588044,199.0196,0.004057285,0,0,3.160519,1.671625,1.588044,0,0,1.484837,9.288921,1.484837,0,1.484837,14.00003,100,0.14428,1.746848,2.528415,0,12.44944
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.355982,73.29791,43.67128,1.35683,1.35683,0,0,0,1.35683,247.3399,1.92774,0,0,3.355982,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.14428,1.492513,2.684786,0,13.98126
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.373279,77.05309,46.42489,3.066023,3.066023,1.25,0,0.50625,3.066023,110.0213,1.461675,0,0,3.373279,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.14428,3.372626,2.698623,5,13.99855
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.967481,87.70901,48.5552,1.196626,1.196626,0,0,0,1.196626,331.5556,2.707875,0,0,3.967481,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.14428,1.316289,3.173985,0,14.59276
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.399374,82.93377,50.63816,0,0,0,0,0,0,0,3.399374,0,0,3.399374,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14428,0,2.719499,0,14.02465
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.840622,77.60289,51.70332,0,0,0,-1,0,0,0,2.840622,0,0,2.840622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14428,0,2.272497,0,13.4659
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.26597,71.59158,51.83745,0,0,0,-1,0,0,0,2.26597,0,0,2.26597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14428,0,1.812776,0,12.89124
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.230568,61.98863,51.97158,2.3348,2.3348,0,-1,0,2.3348,52.70548,0,0,0,1.230568,2.457685,2.3348,0,0,0,10.62527,0,1.227117,-1.227117,12.70653,90.76077,0.14428,2.56828,0.9844543,0,11.85584
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04155782,51.22096,50.90643,1.557378,1.557378,0,-1,0,1.557378,2.668449,0,2.220446E-16,0,0.04155782,1.639345,1.557378,0,0,1.363463,9.398157,0,1.597787,-1.597787,11.02232,78.73068,0.14428,1.713115,0.03324626,0,9.439715
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,48.86291,48.86291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.138782,7.80037,0,0,0,11.02232,78.73068,0.14428,0,0,0,7.80037
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,46.91407,46.91407,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.138782,7.80037,0,0.5793545,-0.5793545,10.41162,74.3686,0.14428,0.6054254,0,0,7.80037
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,44.82322,44.82322,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.782509,7.221016,0,2.458464,-2.458464,7.820176,55.85828,0.14428,2.569095,0,0,7.221016
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,43.0243,43.0243,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.514136,4.762551,0,1.613453,-1.613453,6.119447,43.71024,0.14428,1.686059,0,0,4.762551
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,41.23326,41.23326,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.306862,3.149098,0,0.1104972,-0.1104972,6.002972,42.87829,0.14428,0.1154696,0,0,3.149098
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,40.0971,40.0971,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.429637,3.038601,0,0.01845725,-0.01845725,5.983517,42.73932,0.14428,0.01928783,0,0,3.038601
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,39.18974,39.18974,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.450145,3.020144,0,0.1649745,-0.1649745,5.809618,41.49719,0.14428,0.1723983,0,0,3.020144
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,38.25872,38.25872,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.63345,2.855169,0,0.340073,-0.340073,5.45115,38.93671,0.14428,0.3553763,0,0,2.855169
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,37.43816,37.43816,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.011309,2.515096,0,0.3946572,-0.3946572,5.035145,35.96525,0.14428,0.4124168,0,0,2.515096
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,36.79118,36.79118,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.449817,2.120439,0,0.6549225,-0.6549225,4.344796,31.03419,0.14428,0.6843941,0,0,2.120439
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,36.10474,36.10474,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.17751,1.465516,0,0.2467245,-0.2467245,4.084725,29.17655,0.14428,0.2578271,0,0,1.465516
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1473411,36.47316,35.45776,0.7384353,0.7384353,0,0,0,0.7384353,19.95315,0,0,0,0.1473411,0.7773003,0.7384353,0,0,10.45165,1.218792,0,0.6299592,-0.6299592,3.42069,24.43345,0.14428,0.8122789,0.1178729,0,1.366133
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.314936,44.59752,35.06326,0.2272347,0.2272347,0,0,0,0.2272347,578.6686,0,0,0,1.314936,0.2391944,0.2272347,0,0,11.1516,0.5888327,1.075741,0,1.075741,4.441227,31.72299,0.1442292,0.2499581,1.051949,0,1.903768
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.073745,50.257,34.66087,0.4607875,0.4607875,0,0,0,0.4607875,450.0437,0,0,0,2.073745,0.4850395,0.4607875,0,0,10.07586,1.557,1.588706,0,1.588706,5.948406,42.48853,0.1441544,0.5068663,1.658996,0,3.630745
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.751108,58.0041,36.21521,1.306185,1.306185,0,0,0,1.306185,210.6217,0,0,0,2.751108,1.374931,1.306185,0,0,8.487155,2.986835,1.376177,0,1.376177,7.253963,51.81391,0.1440896,1.436803,2.200887,0,5.737944
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.723435,72.71613,39.98664,0,0,0,-1,0,0,0,0,0,0,3.723435,0,0,0,0,7.110978,4.225394,3.723435,0,3.723435,10.78632,77.04501,0.1439146,0,2.978748,0,7.94883
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.588675,76.02777,43.69495,0,0,0,0,0,0,0,0.2011324,0,0,3.588675,0,0,0,0,3.387542,7.576486,3.387542,0,3.387542,14.00003,100,0.1437558,0,2.87094,0,11.16516
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.130724,86.99503,46.46434,1.13652,1.13652,0,0,0,1.13652,363.4539,2.934388,0,0,4.130724,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1437558,1.250171,3.304579,0,14.756
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.223702,78.09781,48.59465,1.062221,1.062221,0,0,0,1.062221,303.4871,2.105575,0,0,3.223702,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1437558,1.168443,2.578962,0,13.84898
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.900245,77.05943,50.72496,1.225136,1.225136,0,0,0,1.225136,236.7284,1.610628,0,0,2.900245,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1437558,1.347649,2.320196,0,13.52552
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.422256,73.10364,51.75066,1.227644,1.227644,0,-1,0,1.227644,197.3092,1.129998,0,0,2.422256,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1437558,1.350409,1.937804,0,13.04753
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.774855,66.83411,51.88479,0,0,0,-1,0,0,0,1.774855,0,0,1.774855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437558,0,1.419884,0,12.40013
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9508183,59.62551,52.01103,1.7117,1.7117,0,-1,0,1.7117,55.54819,0,2.220446E-16,0,0.9508183,1.801789,1.7117,0,0,0,10.62527,0,0.8509709,-0.8509709,13.10303,93.59286,0.1437558,1.88287,0.7606546,0,11.57609
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04378007,51.23781,50.90643,0.1319235,0.1319235,0,-1,0,0.1319235,33.18596,0,0,0,0.04378007,0.1388668,0.1319235,0,0,0.9455233,9.774303,0,0.09508672,-0.09508672,13.0028,92.87692,0.1437558,0.1451158,0.03502405,0,9.818084
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,48.86291,48.86291,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,1.051175,9.679216,0,3.505263,-3.505263,9.307924,66.48504,0.1437558,4.611681,0,0,9.679216
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,46.86673,46.86673,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.945912,6.173954,0,2.221737,-2.221737,6.966007,49.7571,0.1437558,2.321715,0,0,6.173954
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,44.79955,44.79955,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.414509,3.952216,0,3.505263,-3.505263,3.271136,23.36521,0.1437558,4.340469,0,0,3.952216
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,43.00851,43.00851,0.6220315,0.4246055,0,-1,0,0.4246055,0,0,0.197426,0.2596292,0,0.4469531,0.4246055,0,0,11.30925,0.4469531,0,0.4469531,-0.4469531,2.800006,20,0.1437558,0.6842346,0,0,0.4469531
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,41.20959,41.20959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437558,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,40.05764,40.05764,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437558,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,39.1424,39.1424,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437558,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,38.21138,38.21138,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437558,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,37.39082,37.39082,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437558,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,36.72805,36.72805,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437558,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,36.04162,36.04162,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437558,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1911327,36.68991,35.37097,0.195015,0.195015,3.700278,0,1.175176,0.195015,98.00926,0,0,0,0.1911327,0,0,3.505263,3.33,11.80586,0,3.521133,0,3.521133,6.140445,43.86024,0.1438329,0.2145165,0.1529062,5,0.1911327
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8269815,40.80716,34.9528,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,190.7072,4.440892E-16,0,0,0.8269815,0,0,3.505263,3.33,8.284727,3.169019,4.156981,0,4.156981,10.0841,72.02917,0.1439037,0.4770034,0.6615852,5,3.996001
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.861348,48.37879,34.55041,0.01161964,0.01161964,2.397301,0,0.8194633,0.01161964,16018.98,0,0,0,1.861348,0,0,2.385682,2.266398,4.127746,6.910303,4.127746,0,4.127746,14.00003,100,0.1438239,0.01278161,1.489079,5,8.771651
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.021601,43.48351,36.12841,2.608385,2.608385,0,0,0,2.608385,39.16603,0,0,0,1.021601,2.745668,2.608385,0,0,0,10.62527,0,1.724067,-1.724067,12.1827,87.01912,0.1438239,2.869223,0.8172807,0,11.64688
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.094147,65.84087,39.96297,0.2308277,0.2308277,0,-1,0,0.2308277,1340.457,0.9355403,0,0,3.094147,0.2429766,0.2308277,0,0,1.91563,8.901207,1.91563,0,1.91563,14.00003,100,0.1437345,0.2539105,2.475318,0,11.99535
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.853359,58.44109,43.71862,0,0,0,0,0,0,0,1.853359,0,0,1.853359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437345,0,1.482687,0,12.47863
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.95318,72.41248,46.51168,1.399588,1.399588,0,0,0,1.399588,211.0035,1.479929,0,0,2.95318,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1437345,1.539547,2.362544,0,13.57845
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.153056,57.80949,48.68933,0,0,0,0,0,0,0,1.153056,0,0,1.153056,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437345,0,0.9224444,0,11.77833
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.188567,69.57298,50.7723,0.3006402,0.3006402,0,0,0,0.3006402,727.9689,1.872104,0,0,2.188567,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1437345,0.3307042,1.750854,0,12.81384
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.984304,68.73286,51.79011,0,0,0,-1,0,0,0,1.984304,0,0,1.984304,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437345,0,1.587443,0,12.60958
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.197779,61.65158,51.92424,0.1655751,0.1655751,0,-1,0,0.1655751,723.4054,1.023489,0,0,1.197779,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1437345,0.1821326,0.9582231,0,11.82305
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9979538,60.07507,52.05837,1.863068,1.863068,0,-1,0,1.863068,53.56509,0,0,0,0.9979538,1.961124,1.863068,0,0,0,10.62527,0,0.9631698,-0.9631698,12.98476,92.74809,0.1437345,2.049374,0.7983631,0,11.62323
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04127617,51.25835,50.94588,1.355279,1.355279,0,-1,0,1.355279,3.045585,0,2.220446E-16,0,0.04127617,1.426609,1.355279,0,0,1.070189,9.662105,0,1.385333,-1.385333,11.52449,82.31761,0.1437345,1.490807,0.03302094,0,9.703381
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,48.86291,48.86291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.609448,8.276772,0,0,0,11.52449,82.31761,0.1437345,0,0,0,8.276772
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,46.86673,46.86673,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.609448,8.276772,0,0.8214763,-0.8214763,10.65858,76.13254,0.1437345,0.8584427,0,0,8.276772
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,44.78377,44.78377,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.522199,7.455295,0,3.505263,-3.505263,6.963705,49.74065,0.1437345,4.302492,0,0,7.455295
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,42.98484,42.98484,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.416936,3.950032,0,2.587606,-2.587606,4.236129,30.258,0.1437345,2.704048,0,0,3.950032
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,41.18592,41.18592,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.29205,1.362426,0,0.2878583,-0.2878583,3.932699,28.09065,0.1437345,0.3008119,0,0,1.362426
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,40.03397,40.03397,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.6119,1.074568,0,0.3672625,-0.3672625,3.545571,25.32545,0.1437345,0.3837894,0,0,1.074568
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,39.11873,39.11873,0.7293766,0.6719398,0,-1,0,0.6719398,0,0,0.05743674,0.1303744,0,0.707305,0.6719398,0,0,11.01997,0.707305,0,0.707305,-0.707305,2.800006,20,0.1437345,0.8023142,0,0,0.707305
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,38.17193,38.17193,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437345,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,37.34348,37.34348,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437345,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,36.68072,36.68072,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437345,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,35.97062,35.97062,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437345,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.160171,36.38741,35.28418,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,29.10848,4.440892E-16,0,0,0.160171,0,0,3.505263,3.33,11.80586,0,3.490171,0,3.490171,6.111073,43.65043,0.1438477,0.605281,0.1281368,5,0.160171
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.02314,42.16307,34.85812,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,299.6665,0,0,0,1.02314,0,0,3.505263,3.33,8.315689,3.141154,4.35314,0,4.35314,10.24082,73.1486,0.1438999,0.3755689,0.8185123,5,4.164294
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.147884,50.63359,34.43995,1.205156,1.205156,3.11533,0,1.015485,1.205156,178.2245,0,0,0,2.147884,0,0,1.910174,1.814665,3.962549,7.05898,3.962549,0,3.962549,14.00003,100,0.1438985,1.325672,1.718307,5,9.206864
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.604692,56.47364,36.0574,0.00959058,0.00959058,0,0,0,0.00959058,27158.86,2.594597,0,0,2.604692,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1438985,0.01054964,2.083754,0,13.22997
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.775045,73.26526,39.94719,1.378928,1.378928,0,-1,0,1.378928,273.7666,2.323541,0,0,3.775045,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1438985,1.516821,3.020036,0,14.40032
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.110812,82.70246,43.71862,1.812391,1.812391,0,0,0,1.812391,226.817,2.203031,0,0,4.110812,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1438985,1.99363,3.288649,0,14.73609
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.073961,86.24561,46.51168,0,0,0,0,0,0,0,4.073961,0,0,4.073961,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438985,0,3.259169,0,14.69923
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.221573,78.19479,48.68933,0,0,0,0,0,0,0,3.221573,0,0,3.221573,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438985,0,2.577258,0,13.84685
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.897967,77.09272,50.7723,2.406804,2.406804,0,0,0,2.406804,120.4073,0.3644899,0,0,2.897967,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1438985,2.647484,2.318374,0,13.52324
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.322905,72.17484,51.83745,0.8236647,0.8236647,0,-1,0,0.8236647,282.0207,1.455889,0,0,2.322905,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1438985,0.9060312,1.858324,0,12.94818
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.162746,70.70383,51.97158,0,0,0,-1,0,0,0,2.162746,0,0,2.162746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438985,0,1.730197,0,12.78802
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.147377,61.3574,52.05837,0,0,0,-1,0,0,0,1.147377,0,0,1.147377,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438985,0,0.9179016,0,11.77265
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04818513,51.35823,50.99322,0.7153801,0.7153801,0,-1,0,0.7153801,6.735599,0,1.110223E-16,0,0.04818513,0.7530317,0.7153801,0,0,0,10.62527,0,0.7048466,-0.7048466,13.25705,94.69305,0.1438985,0.7869181,0.0385481,0,10.67346
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,48.86291,48.86291,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7831628,9.920427,0,1.18814,-1.18814,12.00464,85.74729,0.1438985,1.241607,0,0,9.920427
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,46.86673,46.86673,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.103319,8.732287,0,3.505263,-3.505263,8.309772,59.3554,0.1438985,3.734083,0,0,8.732287
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,44.78377,44.78377,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.998055,5.227024,0,0.6874022,-0.6874022,7.585187,54.1798,0.1438985,0.7183353,0,0,5.227024
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,42.98484,42.98484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.761836,4.539622,0,0,0,7.585187,54.1798,0.1438985,0,0,0,4.539622
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,41.16225,41.16225,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.761836,4.539622,0,0.5087122,-0.5087122,7.048957,50.34959,0.1438985,0.5316043,0,0,4.539622
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,39.98664,39.98664,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.327072,4.03091,0,0.2628652,-0.2628652,6.771873,48.37043,0.1438985,0.2746942,0,0,4.03091
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,39.05561,39.05561,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.619144,3.768044,0,0.2322893,-0.2322893,6.527019,46.62147,0.1438985,0.2427424,0,0,3.768044
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,38.12459,38.12459,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.877244,3.535755,0,0.3783664,-0.3783664,6.128185,43.77267,0.1438985,0.3953929,0,0,3.535755
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,37.28036,37.28036,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.29765,3.157389,0,0.3079848,-0.3079848,5.803541,41.45378,0.1438985,0.3218441,0,0,3.157389
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,36.6176,36.6176,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.639856,2.849404,0,0.1705614,-0.1705614,5.623754,40.16959,0.1438985,0.1782367,0,0,2.849404
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007588502,35.95963,35.90749,0,0,0,-1,0,0,0,0,0,0,0.007588502,0,0,0,0,8.829369,2.678842,0.007588502,0,0.007588502,5.630952,40.22101,0.1438981,0,0.006070802,0,2.686431
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1446346,36.2083,35.21317,0.3580299,0.3580299,0,0,0,0.3580299,40.39735,0,5.551115E-17,0,0.1446346,0.3768736,0.3580299,0,0,8.82178,2.685672,0,0.232239,-0.232239,5.386151,38.47243,0.1438981,0.3938329,0.1157077,0,2.830307
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.195265,43.37058,34.77133,0.07738353,0.07738353,0,0,0,0.07738353,1544.599,0,0,0,1.195265,0.08145635,0.07738353,0,0,9.079823,2.453433,1.113809,0,1.113809,6.442803,46.01993,0.1438464,0.08512188,0.9562123,0,3.648699
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.092886,50.07445,34.35316,0.9466531,0.9466531,0,0,0,0.9466531,221.0827,0,0,0,2.092886,0.996477,0.9466531,0,0,7.966014,3.455861,1.096409,0,1.096409,7.482948,53.44952,0.1437955,1.041318,1.674309,0,5.548748
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.766754,57.86228,35.97062,1.192718,1.192718,0,0,0,1.192718,231.9704,0,0,0,2.766754,1.255493,1.192718,0,0,6.869605,4.442629,1.511261,0,1.511261,8.916656,63.69027,0.1437253,1.31199,2.213403,0,7.209383
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.174062,66.58747,39.89985,1.626282,1.626282,0,-1,0,1.626282,195.1729,0,0,0,3.174062,1.711876,1.626282,0,0,5.358345,5.802764,1.462186,0,1.462186,10.30381,73.59847,0.1436575,1.78891,2.539249,0,8.976826
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.361454,73.42051,43.71862,0,0,0,0,0,0,0,0,0,0,3.361454,0,0,0,0,3.896159,7.118731,3.361454,0,3.361454,13.49276,96.37668,0.1435019,0,2.689163,0,10.48018
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.373159,77.22633,46.55902,2.652168,2.652168,0,0,0,2.652168,127.1849,0.04669739,0,0,3.373159,2.791756,2.652168,0,0,0.5347053,10.14404,0.5347053,0,0.5347053,14.00003,100,0.1434772,2.917385,2.698527,0,13.5172
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.220555,78.23364,48.72878,0.4795493,0.4795493,0,0,0,0.4795493,671.5795,2.715766,0,0,3.220555,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1434772,0.5275042,2.576444,0,13.84583
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.896278,77.13268,50.81964,1.673746,1.673746,0,0,0,1.673746,173.0416,1.13444,0,0,2.896278,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1434772,1.841121,2.317022,0,13.52155
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.417074,73.15244,51.83745,2.173924,2.173924,0,-1,0,2.173924,111.1849,0.1287331,0,0,2.417074,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1434772,2.391316,1.933659,0,13.04235
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.768718,66.87338,51.97158,1.065846,1.065846,0,-1,0,1.065846,165.9449,0.6467741,0,0,1.768718,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1434772,1.172431,1.414974,0,12.39399
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9443039,59.67035,52.10571,1.009595,1.009595,0,-1,0,1.009595,93.53298,0,0,0,0.9443039,1.062731,1.009595,0,0,0,10.62527,0,0.1184272,-0.1184272,13.87519,99.10834,0.1434772,1.110554,0.7554431,0,11.56958
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05038993,51.37498,50.99322,3.498956,3.33,0,-1,0,3.33,1.513211,0,0.1689562,0.5188518,0.05038993,3.505263,3.33,0,0,0.1315858,10.50685,0,3.454873,-3.454873,10.23344,73.09584,0.1434772,3.848852,0.04031194,0,10.55724
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,48.86291,48.86291,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,3.970334,7.051974,0,1.946678,-1.946678,8.18146,58.43888,0.1434772,2.034278,0,0,7.051974
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,46.86673,46.86673,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.133309,5.105296,0,0.974252,-0.974252,7.154508,51.10353,0.1434772,1.018093,0,0,5.105296
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,44.7601,44.7601,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.215811,4.131044,0,3.505263,-3.505263,3.459636,24.71164,0.1434772,4.526854,0,0,4.131044
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,42.96117,42.96117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11055,0.6257807,0,0,0,3.459636,24.71164,0.1434772,0,0,0,0.6257807
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,41.1228,41.1228,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.11055,0.6257807,0,0.1878883,-0.1878883,3.261585,23.29699,0.1434772,0.1963433,0,0,0.6257807
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,39.92352,39.92352,0.4557945,0.4159978,0,-1,0,0.4159978,0,0,0.03979668,0.08537612,0,0.4378924,0.4159978,0,0,11.31931,0.4378924,0,0.4378924,-0.4378924,2.800006,20,0.1434772,0.5013739,0,0,0.4378924
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,39.00827,39.00827,0.2866723,0,0,-1,0,0,0,0,0.2866723,0.3153395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434772,0.3153395,0,0,0
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,38.05358,38.05358,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434772,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,37.21724,37.21724,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434772,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,36.52291,36.52291,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434772,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01005519,35.88186,35.81281,0.3095026,0.00955243,0,-1,0,0.00955243,105.2632,0,0.2999502,0.3385424,0.01005519,0.01005519,0.00955243,0,0,11.80586,0,0,0,0,2.800006,20,0.1434772,0.3404529,0.008044153,0,0.01005519
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1588787,36.19576,35.10271,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,40.16444,0,0,0,0.1588787,0,0,3.505263,3.33,11.80586,0,3.488879,0,3.488879,6.109847,43.64167,0.1435749,0.4351276,0.127103,5,0.1588787
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.201939,43.30451,34.66087,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,315.7822,0,0,0,1.201939,0,0,3.505263,3.33,8.316981,3.139991,4.531939,0,4.531939,10.40922,74.35143,0.1436227,0.4186851,0.9615513,5,4.34193
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.098926,50.00187,34.2427,0,0,1.77486,0,0.6495367,0,0,0,0,0,2.098926,0,0,1.77486,1.686117,3.785043,7.218736,3.785043,0,3.785043,14.00003,100,0.1434994,0,1.679141,5,9.317661
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.499833,64.94611,35.86015,0.2916358,0.2916358,0,0,0,0.2916358,1200.069,3.192848,0,0,3.499833,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1434994,0.3207994,2.799866,0,14.12511
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.795042,73.34258,39.82883,0,0,0,-1,0,0,0,3.795042,0,0,3.795042,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434994,0,3.036034,0,14.42032
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.363791,73.38628,43.67128,1.337979,1.337979,0,0,0,1.337979,251.4084,1.955392,0,0,3.363791,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1434994,1.471777,2.691032,0,13.98906
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.484704,78.50192,46.51168,1.793065,1.793065,0,0,0,1.793065,194.3434,1.597267,0,0,3.484704,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1434994,1.972372,2.787763,0,14.10998
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.293194,79.04796,48.68933,0,0,0,0,0,0,0,3.293194,0,0,3.293194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434994,0,2.634555,0,13.91847
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.12102,79.74551,50.81964,0.8227068,0.8227068,0,0,0,0.8227068,379.3599,2.255012,0,0,3.12102,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1434994,0.9049774,2.496816,0,13.74629
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.415801,73.13911,51.83745,1.369736,1.369736,0,-1,0,1.369736,176.3697,0.9739727,0,0,2.415801,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1434994,1.50671,1.93264,0,13.04107
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.767081,66.85796,51.97158,0.5014638,0.5014638,0,-1,0,0.5014638,352.3846,1.239225,0,0,1.767081,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1434994,0.5516101,1.413665,0,12.39236
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9768558,59.94596,52.10571,0,0,0,-1,0,0,0,0.9768558,0,0,0.9768558,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434994,0,0.7814847,0,11.60213
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1209748,51.86537,50.94588,0,0,0,-1,0,0,0,0.1209748,0,0,0.1209748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434994,0,0.09677982,0,10.74625
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,48.82346,48.82346,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1434994,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,46.8194,46.8194,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1434994,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,44.73643,44.73643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1434994,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,42.91383,42.91383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1434994,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,41.09913,41.09913,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1434994,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,39.89985,39.89985,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1434994,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,38.96882,38.96882,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1434994,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,38.01413,38.01413,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1434994,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,37.14623,37.14623,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1434994,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,36.45979,36.45979,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1434994,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03566783,35.99478,35.74969,0.07479371,0.07479371,0,-1,0,0.07479371,47.68827,0,0,0,0.03566783,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04306239,-0.04306239,5.831435,41.65302,0.1434994,0.08227308,0.02853426,0,2.954597
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.163886,36.14305,35.01592,0.2405902,0.2405902,0,0,0,0.2405902,68.11835,0,0,0,0.163886,0.2532528,0.2405902,0,0,8.610454,2.875866,0,0.08936677,-0.08936677,5.737234,40.98016,0.1434994,0.2646492,0.1311088,0,3.039752
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.315695,44.05744,34.55041,0.3792792,0.3792792,0,0,0,0.3792792,346.8936,0,0,0,1.315695,0.3992413,0.3792792,0,0,8.709749,2.7865,0.916454,0,0.916454,6.606658,47.19032,0.1434572,0.4172071,1.052556,0,4.102195
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.288912,51.45942,34.10857,0.4391887,0.4391887,0,0,0,0.4391887,521.1681,0,0,0,2.288912,0.4623039,0.4391887,0,0,7.793296,3.611308,1.826608,0,1.826608,8.339531,59.56796,0.1433731,0.4831076,1.831129,0,5.900219
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.092378,60.69813,35.74969,1.455626,1.455626,0,0,0,1.455626,212.4432,0,0,0,3.092378,1.532238,1.455626,0,0,5.966688,5.255255,1.560141,0,1.560141,9.819611,70.13993,0.1433014,1.601188,2.473903,0,8.347633
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.92601,74.7546,39.71838,0.4436987,0.4436987,0,-1,0,0.4436987,884.8369,0,0,0,3.92601,0.4670512,0.4436987,0,0,4.406548,6.659381,3.458959,0,3.458959,13.10107,93.57886,0.1431428,0.4880686,3.140808,0,10.58539
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.003747,81.12993,43.62394,1.749504,1.749504,0,0,0,1.749504,228.8505,1.214576,0,0,4.003747,1.841583,1.749504,0,0,0.9475888,9.772445,0.9475888,0,0.9475888,14.00003,100,0.1430993,1.924454,3.202998,0,13.77619
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.376177,77.13873,46.46434,1.64136,1.64136,0,0,0,1.64136,205.6938,1.648429,0,0,3.376177,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1430993,1.805496,2.700941,0,14.00145
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.52111,81.8625,48.68933,0,0,0,0,0,0,0,3.52111,0,0,3.52111,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430993,0,2.816888,0,14.14638
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.895606,77.06595,50.7723,1.960713,1.960713,0,0,0,1.960713,147.6813,0.8316975,0,0,2.895606,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1430993,2.156785,2.316485,0,13.52088
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.414527,73.12579,51.83745,1.613608,1.613608,0,-1,0,1.613608,149.6353,0.7159925,0,0,2.414527,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1430993,1.774969,1.931622,0,13.0398
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.766029,66.79508,51.92424,1.470881,1.470881,0,-1,0,1.470881,120.0661,0.2177338,0,0,1.766029,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1430993,1.617969,1.412823,0,12.3913
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9410807,59.5932,52.05837,0,0,0,-1,0,0,0,0.9410807,0,0,0.9410807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430993,0,0.7528646,0,11.56635
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05057988,51.32896,50.94588,0,0,0,-1,0,0,0,0.05057988,0,0,0.05057988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430993,0,0.04046391,0,10.67585
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,48.77612,48.77612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430993,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,46.77995,46.77995,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1430993,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,44.68909,44.68909,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1430993,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,42.87438,42.87438,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1430993,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,41.02812,41.02812,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1430993,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,39.81305,39.81305,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1430993,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,38.87414,38.87414,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1430993,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,37.92734,37.92734,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1430993,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,37.05944,37.05944,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1430993,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,36.373,36.373,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1430993,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01246624,35.72475,35.63923,0.280017,0.280017,0,-1,0,0.280017,4.45196,0,5.551115E-17,0,0.01246624,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2822884,-0.2822884,6.91427,49.38755,0.1430993,0.3080187,0.009972993,0,4.197889
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1757271,36.11381,34.90546,0.2286382,0.2286382,0,0,0,0.2286382,76.85813,0,2.775558E-17,0,0.1757271,0.2406718,0.2286382,0,0,7.469044,3.903135,0,0.06494474,-0.06494474,6.845813,48.89857,0.1430993,0.251502,0.1405817,0,4.078862
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.21477,43.14328,34.41628,0.3025102,0.3025102,0,0,0,0.3025102,401.5632,0,0,0,1.21477,0.3184318,0.3025102,0,0,7.541205,3.83819,0.896338,0,0.896338,7.696154,54.97242,0.1430583,0.3327613,0.9718159,0,5.052959
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.110911,49.80301,33.97444,0.933129,0.933129,0,0,0,0.933129,226.2185,0,0,0,2.110911,0.982241,0.933129,0,0,6.644867,4.644894,1.12867,0,1.12867,8.766904,62.62062,0.1430067,1.026442,1.688729,0,6.755805
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.782015,57.61461,35.63923,1.504773,1.504773,0,0,0,1.504773,184.8794,0,0,0,2.782015,1.583972,1.504773,0,0,5.516197,5.660697,1.198043,0,1.198043,9.903468,70.73891,0.1429519,1.65525,2.225612,0,8.442712
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.185285,66.40185,39.65525,1.627496,1.627496,0,-1,0,1.627496,195.7169,0,0,0,3.185285,1.713154,1.627496,0,0,4.318154,6.738936,1.472131,0,1.472131,11.30005,80.71451,0.1428846,1.790246,2.548228,0,9.92422
