Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.367848,73.32095,43.58448,1.705498,1.705498,0,0,0,1.705498,197.47,0,0,0,3.367848,1.795261,1.705498,0,0,2.846023,8.063853,1.572586,0,1.572586,12.79194,91.37082,0.1428129,1.876048,2.694278,0,11.4317
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.37641,77.14149,46.46434,0.6623679,0.6623679,0,0,0,0.6623679,509.7484,1.405744,0,0,3.37641,0.6972293,0.6623679,0,0,1.273436,9.479181,1.273436,0,1.273436,14.00003,100,0.1427548,0.7286046,2.701128,0,12.85559
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.221627,78.13436,48.64199,1.139507,1.139507,0,0,0,1.139507,282.7212,2.022146,0,0,3.221627,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1427548,1.253458,2.577302,0,13.8469
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.894737,77.0561,50.7723,0,0,0,0,0,0,0,2.894737,0,0,2.894737,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427548,0,2.31579,0,13.52001
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.414024,73.06434,51.79011,2.070098,2.070098,0,-1,0,2.070098,116.614,0.2349733,0,0,2.414024,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1427548,2.277108,1.931219,0,13.0393
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.764495,66.78063,51.92424,0.3337211,0.3337211,0,-1,0,0.3337211,528.7336,1.41321,0,0,1.764495,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1427548,0.3670932,1.411596,0,12.38977
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9397643,59.53217,52.01103,1.080108,1.080108,0,-1,0,1.080108,87.00655,0,0,0,0.9397643,1.136955,1.080108,0,0,0,10.62527,0,0.197191,-0.197191,13.79217,98.5153,0.1427548,1.188118,0.7518115,0,11.56504
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05699204,51.3381,50.90643,2.171598,2.171598,0,-1,0,2.171598,2.624429,0,0,0,0.05699204,2.285892,2.171598,0,0,0.2191011,10.42808,0,2.228901,-2.228901,11.4427,81.73343,0.1427548,2.388758,0.04559363,0,10.48507
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,48.72878,48.72878,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.695657,8.199183,0,2.8063,-2.8063,8.484603,60.60418,0.1427548,2.932584,0,0,8.199183
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,46.69315,46.69315,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.813769,5.392882,0,3.426153,-3.426153,4.87312,34.80793,0.1427548,3.58033,0,0,5.392882
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,44.62597,44.62597,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.620605,1.966729,0,1.132371,-1.132371,3.679497,26.28207,0.1427548,1.183328,0,0,1.966729
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.87879,0.8343586,0,0,0,3.679497,26.28207,0.1427548,0,0,0,0.8343586
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,40.965,40.965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.87879,0.8343586,0,0,0,3.679497,26.28207,0.1427548,0,0,0,0.8343586
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,39.74205,39.74205,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.87879,0.8343586,0,0.3068032,-0.3068032,3.356098,23.97208,0.1427548,0.3206094,0,0,0.8343586
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,38.81102,38.81102,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.21969,0.5275554,0,0.2424975,-0.2424975,3.100483,22.14626,0.1427548,0.2534099,0,0,0.5275554
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,37.83266,37.83266,0.2690645,0.2690645,0,-1,0,0.2690645,0,0,5.551115E-17,0.02516604,0,0.2832258,0.2690645,0,0,11.48913,0.2850578,0,0.2832258,-0.2832258,2.801937,20.01379,0.1427548,0.295971,0,0,0.2850578
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,36.97264,36.97264,0.2063572,0.001740417,0,-1,0,0.001740417,0,0,0.2046168,0.2252525,0,0.001832018,0.001740417,0,0,11.80382,0.001832018,0,0.001832018,-0.001832018,2.800006,20,0.1427548,0.2269929,0,0,0.001832018
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,36.27832,36.27832,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427548,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02637447,35.70968,35.52877,0.574512,0.02505575,0,-1,0,0.02505575,105.2632,0,0.5494562,0.6269521,0.02637447,0.02637447,0.02505575,0,0,11.80586,0,0,0,0,2.800006,20,0.1427548,0.6319632,0.02109958,0,0.02637447
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2167711,36.26328,34.77133,0.243471,0.243471,3.748734,0,1.188404,0.243471,89.03366,0,0,0,0.2167711,0,0,3.505263,3.33,11.80586,0,3.546771,0,3.546771,6.164768,44.03397,0.1428351,0.2678181,0.1734169,5,0.2167711
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.236952,43.15329,34.26637,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,331.8024,0,0,0,1.236952,0,0,3.505263,3.33,8.259089,3.192094,4.566952,0,4.566952,10.49736,74.98099,0.1428812,0.4100775,0.9895613,5,4.429046
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.897532,47.84113,33.79297,1.491048,1.491048,3.195924,0,1.037487,1.491048,127.2616,0,0,0,1.897532,0,0,1.704876,1.619632,3.692137,7.302351,3.517164,0,3.517164,13.83403,98.81432,0.1429091,1.640153,1.518025,5,9.199882
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.277651,44.75463,35.48143,1.239705,1.239705,0,0,0,1.239705,103.0609,0,0,0,1.277651,1.304953,1.239705,0,0,0.1749741,10.4678,0,0.02730183,-0.02730183,13.80525,98.60876,0.1429091,1.363675,1.022121,0,11.74545
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.138026,65.77795,39.54479,1.941143,1.941143,0,-1,0,1.941143,161.6587,0.889408,0,0,3.138026,2.043308,1.941143,0,0,0.2053095,10.4405,0.2053095,0,0.2053095,14.00003,100,0.1428998,2.135257,2.510421,0,13.57852
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.145888,60.84326,43.51348,0.5567668,0.5567668,0,0,0,0.5567668,385.4196,1.559818,0,0,2.145888,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1428998,0.6124435,1.716711,0,12.77116
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.581338,59.03787,46.42489,0,0,0,0,0,0,0,1.581338,0,0,1.581338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428998,0,1.26507,0,12.20661
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.728654,84.50831,48.64199,2.003756,2.003756,0,0,0,2.003756,186.0832,1.619437,0,0,3.728654,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1428998,2.204132,2.982924,0,14.35393
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.893834,77.04587,50.7723,0.4324965,0.4324965,0,0,0,0.4324965,669.1,2.438575,0,0,2.893834,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1428998,0.4757462,2.315068,0,13.51911
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.899491,78.38405,51.79011,1.919656,1.919656,0,-1,0,1.919656,151.0422,0.8788005,0,0,2.899491,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1428998,2.111621,2.319592,0,13.52477
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.763021,66.76675,51.92424,3.768835,3.33,0,-1,0,3.33,52.94356,0,0.4388348,0.8157183,1.763021,3.505263,3.33,0,0,0,10.62527,0,1.742243,-1.742243,12.16354,86.88228,0.1428998,4.145718,1.410416,0,12.3883
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9382906,59.51973,52.01103,1.6409,1.6409,0,-1,0,1.6409,57.18145,0,0,0,0.9382906,1.727263,1.6409,0,0,1.935825,8.883032,0,0.7889727,-0.7889727,11.33189,80.94193,0.1428998,1.80499,0.7506325,0,9.821322
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05916902,51.35464,50.90643,2.153319,2.153319,0,-1,0,2.153319,2.747805,0,4.440892E-16,0,0.05916902,2.266652,2.153319,0,0,2.812461,8.094059,0,2.207483,-2.207483,9.005002,64.32131,0.1428998,2.368651,0.04733521,0,8.153228
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.00793906,48.74845,48.68933,0,0,0,-1,0,0,0,0,0,0,0.00793906,0,0,0,0,5.26522,5.886576,0.00793906,0,0.00793906,9.012533,64.37511,0.1428994,0,0.006351248,0,5.894516
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,46.64581,46.64581,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.257281,5.893722,0,1.227961,-1.227961,7.718149,55.12953,0.1428994,1.283219,0,0,5.893722
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,44.57863,44.57863,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.621682,4.665761,0,2.82434,-2.82434,4.741033,33.86446,0.1428994,2.951436,0,0,4.665761
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,42.74025,42.74025,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.759837,1.84142,0,0.1544202,-0.1544202,4.57826,32.70179,0.1428994,0.1613691,0,0,1.84142
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,40.89399,40.89399,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,9.931416,1.687,0,0.4268813,-0.4268813,4.128287,29.48771,0.1428994,0.446091,0,0,1.687
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,39.67892,39.67892,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.40573,1.260119,0,0.121344,-0.121344,4.00038,28.57408,0.1428994,0.1268045,0,0,1.260119
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,38.72423,38.72423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.54056,1.138775,0,0,0,4.00038,28.57408,0.1428994,0,0,0,1.138775
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,37.74587,37.74587,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.54056,1.138775,0,0.4796728,-0.4796728,3.49476,24.96252,0.1428994,0.5012581,0,0,1.138775
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,36.86219,36.86219,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,11.07352,0.6591021,0,0.1438911,-0.1438911,3.343086,23.87914,0.1428994,0.1503662,0,0,0.6591021
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,36.12841,36.12841,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.2334,0.515211,0,0.06741036,-0.06741036,3.272029,23.37159,0.1428994,0.07044382,0,0,0.515211
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01764612,35.49185,35.37097,0.6830549,0.4421745,0,-1,0,0.4421745,3.990759,0,0.2408804,0.3225969,0.01764612,0.4654468,0.4421745,0,0,11.3083,0.4478007,0,0.4478007,-0.4478007,2.800006,20,0.1428994,0.7513604,0.0141169,0,0.4654468
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1784253,35.82246,34.59775,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,98.34764,0,0,0,0.1784253,0,0,3.505263,3.33,11.80586,0,3.508425,0,3.508425,6.12839,43.77413,0.1429749,0.1995654,0.1427402,5,0.1784253
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.227263,42.88739,34.0849,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,734.6632,0,0,0,1.227263,0,0,3.505263,3.33,8.297435,3.157583,4.557263,0,4.557263,10.45179,74.65549,0.1430013,0.1837562,0.9818102,5,4.384845
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.123342,49.48441,33.59572,1.113882,1.113882,2.815808,0,0.9337156,1.113882,190.6255,0,0,0,2.123342,0,0,1.701926,1.61683,3.740172,7.259119,3.740172,0,3.740172,14.00003,100,0.1429823,1.22527,1.698674,5,9.382462
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.832533,57.69442,35.30785,1.776589,1.776589,0,0,0,1.776589,159.4366,0.9624396,0,0,2.832533,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1429823,1.954248,2.266027,0,13.45781
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.886425,73.89632,39.43433,1.565998,1.565998,0,-1,0,1.565998,248.1756,2.238006,0,0,3.886425,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1429823,1.722598,3.10914,0,14.5117
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.371872,73.22485,43.47403,0.5780794,0.5780794,0,0,0,0.5780794,583.2888,2.763368,0,0,3.371872,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1429823,0.6358873,2.697498,0,13.99715
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.377477,77.10273,46.42489,1.03532,1.03532,0,0,0,1.03532,326.2253,2.287666,0,0,3.377477,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1429823,1.138852,2.701982,0,14.00275
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.220672,78.12309,48.64199,0.1924158,0.1924158,0,0,0,0.1924158,1673.809,3.01813,0,0,3.220672,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1429823,0.2116574,2.576538,0,13.84595
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.892901,77.03529,50.7723,0.5214383,0.5214383,0,0,0,0.5214383,554.7927,2.344019,0,0,2.892901,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1429823,0.5735821,2.314321,0,13.51818
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.411518,73.03814,51.79011,0.2496066,0.2496066,0,-1,0,0.2496066,966.1276,2.148774,0,0,2.411518,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1429823,0.2745672,1.929214,0,13.03679
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.76161,66.75346,51.92424,0.6354557,0.6354557,0,-1,0,0.6354557,277.2199,1.092709,0,0,1.76161,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1429823,0.6990013,1.409288,0,12.38688
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9369351,59.50829,52.01103,0.2305483,0.2305483,0,-1,0,0.2305483,406.3943,0.6942527,0,0,0.9369351,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1429823,0.2536031,0.7495481,0,11.56221
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05455437,51.31959,50.90643,0.8079042,0.8079042,0,-1,0,0.8079042,6.752579,0,1.110223E-16,0,0.05455437,0.8504255,0.8079042,0,0,0,10.62527,0,0.7958711,-0.7958711,13.16111,94.00771,0.1429823,0.8886946,0.04364349,0,10.67983
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009159749,48.71019,48.64199,0,0,0,-1,0,0,0,0,0,0,0.009159749,0,0,0,0,0.8843012,9.829403,0.009159749,0,0.009159749,13.1698,94.06979,0.1429819,0,0.007327799,0,9.838563
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,46.59848,46.59848,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8751415,9.837646,0,1.931543,-1.931543,11.13377,79.52677,0.1429819,2.018462,0,0,9.837646
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,44.51551,44.51551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.0213,7.906104,0,0,0,11.13377,79.52677,0.1429819,0,0,0,7.906104
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,42.66924,42.66924,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.0213,7.906104,0,3.505263,-3.505263,7.438899,53.13489,0.1429819,5.028712,0,0,7.906104
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,40.83087,40.83087,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.916037,4.400841,0,0.08202989,-0.08202989,7.352432,52.51727,0.1429819,0.08572123,0,0,4.400841
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,39.59213,39.59213,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.007182,4.318811,0,0.482975,-0.482975,6.843331,48.88084,0.1429819,0.5047089,0,0,4.318811
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,38.61377,38.61377,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.54382,3.835836,0,0.6026711,-0.6026711,6.20806,44.3432,0.1429819,0.6297913,0,0,3.835836
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,37.63541,37.63541,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.213455,3.233165,0,0.3146021,-0.3146021,5.876441,41.97449,0.1429819,0.3287592,0,0,3.233165
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,36.72805,36.72805,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.563013,2.918563,0,0.800338,-0.800338,5.03281,35.94857,0.1429819,0.8363532,0,0,2.918563
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,35.99428,35.99428,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.452277,2.118225,0,0.4154606,-0.4154606,4.594876,32.82048,0.1429819,0.4341563,0,0,2.118225
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01833497,35.36234,35.23684,0.6855774,0.6855774,0,-1,0,0.6855774,2.674384,0,1.110223E-16,0,0.01833497,0.7216604,0.6855774,0,0,9.9139,1.702764,0,0.7033255,-0.7033255,3.853506,27.52499,0.1429819,0.7541351,0.01466797,0,1.721099
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1845514,35.70581,34.43995,0.01609079,0.01609079,0,0,0,0.01609079,1146.938,0,0,0,0.1845514,0.01693767,0.01609079,0,0,10.69537,0.9994385,0.1676137,0,0.1676137,4.012518,28.66079,0.1429743,0.01769986,0.1476411,0,1.18399
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.233263,42.74076,33.90343,0.3768016,0.3768016,0,0,0,0.3768016,327.2977,0,0,0,1.233263,0.3966332,0.3768016,0,0,10.52776,1.150291,0.8366296,0,0.8366296,4.806215,34.33004,0.1429365,0.4144817,0.9866102,0,2.383554
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.129022,49.33814,33.42213,0,0,0,0,0,0,0,0,0,0,2.129022,0,0,0,0,9.69113,1.903257,2.129022,0,2.129022,6.825983,48.75692,0.1428401,0,1.703218,0,4.032279
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.798088,57.18856,35.15005,1.668586,1.668586,0,0,0,1.668586,167.6922,0,0,0,2.798088,1.756406,1.668586,0,0,7.562108,3.819377,1.041682,0,1.041682,7.814209,55.81566,0.142793,1.835444,2.23847,0,6.617465
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.196701,66.1108,39.32387,1.635648,1.635648,0,-1,0,1.635648,195.4395,0,0,0,3.196701,1.721734,1.635648,0,0,6.520426,4.756891,1.474967,0,1.474967,9.213485,65.81048,0.1427264,1.799212,2.557361,0,7.953592
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.374035,73.15826,43.40302,2.696826,2.696826,0,0,0,2.696826,125.1113,0,0,0,3.374035,2.838764,2.696826,0,0,5.045459,6.084361,0.5352708,0,0.5352708,9.721288,69.43763,0.1427022,2.966509,2.699228,0,9.458396
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.377394,77.10175,46.42489,2.447836,2.447836,0,0,0,2.447836,137.9747,0,0,0,3.377394,2.576669,2.447836,0,0,4.510189,6.566104,0.8007247,0,0.8007247,10.48092,74.86358,0.1426661,2.692619,2.701915,0,9.943499
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.220095,78.11627,48.64199,0,0,0,0,0,0,0,0,0,0,3.220095,0,0,0,0,3.709464,7.286757,3.220095,0,3.220095,13.53577,96.68389,0.142521,0,2.576076,0,10.50685
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.891943,77.02443,50.7723,0.4884861,0.4884861,0,0,0,0.4884861,592.0215,1.888378,0,0,2.891943,0.5141959,0.4884861,0,0,0.489369,10.18484,0.489369,0,0.489369,14.00003,100,0.142499,0.5373347,2.313554,0,13.07678
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.41029,73.02531,51.79011,2.500535,2.500535,0,-1,0,2.500535,96.39097,0,0,0,2.41029,2.632142,2.500535,0,0,0,10.62527,0,0.2218521,-0.2218521,13.76618,98.32963,0.142499,2.750588,1.928232,0,13.03556
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.760711,66.70089,51.88479,0.03404478,0.03404478,0,-1,0,0.03404478,5171.751,1.478372,0,0,1.760711,0.03583661,0.03404478,0,0,0.2465024,10.40342,0.2465024,0,0.2465024,14.00003,100,0.1424879,0.03744926,1.408569,0,12.16413
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.171968,61.52007,52.01103,0,0,0,-1,0,0,0,1.171968,0,0,1.171968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424879,0,0.9375741,0,11.79724
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05847351,51.30188,50.85909,2.062153,2.062153,0,-1,0,2.062153,2.835556,0,0,0,0.05847351,2.170688,2.062153,0,0,0,10.62527,0,2.112214,-2.112214,11.77356,84.09668,0.1424879,2.268368,0.0467788,0,10.68375
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009449649,48.66499,48.59465,2.334664,2.334664,0,-1,0,2.334664,0.4047542,0,0,0,0.009449649,2.457541,2.334664,0,0,2.346905,8.51306,0,2.448091,-2.448091,9.193045,65.66447,0.1424879,2.56813,0.007559719,0,8.52251
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,46.51168,46.51168,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.067006,6.064969,0,2.358173,-2.358173,6.707312,47.90928,0.1424879,2.46429,0,0,6.064969
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,44.4445,44.4445,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.687198,3.706796,0,0.8627586,-0.8627586,5.797884,41.41338,0.1424879,0.9015828,0,0,3.706796
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,42.60612,42.60612,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.645819,2.844038,0,1.318218,-1.318218,4.40836,31.48823,0.1424879,1.377538,0,0,2.844038
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,40.74408,40.74408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11051,1.52582,0,0,0,4.40836,31.48823,0.1424879,0,0,0,1.52582
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,39.49746,39.49746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11051,1.52582,0,0,0,4.40836,31.48823,0.1424879,0,0,0,1.52582
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,38.51909,38.51909,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11051,1.52582,0,0.3679865,-0.3679865,4.020469,28.71758,0.1424879,0.3845459,0,0,1.52582
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,37.52495,37.52495,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.51938,1.157833,0,0.2641633,-0.2641633,3.742016,26.72863,0.1424879,0.2760506,0,0,1.157833
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,36.6176,36.6176,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81289,0.8936698,0,0.2020133,-0.2020133,3.529076,25.20763,0.1424879,0.2111039,0,0,0.8936698
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,35.88382,35.88382,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03735,0.6916565,0,0.1540463,-0.1540463,3.366696,24.04778,0.1424879,0.1609784,0,0,0.6916565
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02059329,35.24356,35.10271,0.1400852,0.1400852,0,-1,0,0.1400852,14.70055,0,2.775558E-17,0,0.02059329,0.1474581,0.1400852,0,0,11.20852,0.5376102,0,0.1268648,-0.1268648,3.232969,23.09259,0.1424879,0.1540937,0.01647463,0,0.5582035
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2164466,35.76735,34.28215,0.07221234,0.07221234,0,0,0,0.07221234,299.7364,0,0,0,0.2164466,0.07601299,0.07221234,0,0,11.34948,0.4107454,0.1404337,0,0.1404337,3.366196,24.04421,0.1424816,0.07943358,0.1731573,0,0.627192
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.626609,45.62535,33.75352,0.1257309,0.1257309,0,0,0,0.1257309,1293.723,0,0,0,1.626609,0.1323483,0.1257309,0,0,11.20904,0.5371357,1.494261,0,1.494261,4.783776,34.16977,0.1424144,0.138304,1.301287,0,2.163745
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.134567,49.18188,33.24067,1.964366,1.964366,0,0,0,1.964366,108.6644,0,0,0,2.134567,2.067754,1.964366,0,0,9.714782,1.88197,0.06681313,0,0.06681313,4.847161,34.62251,0.1424114,2.160803,1.707654,0,4.016537
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.802539,57.07206,35.01592,0,0,0,0,0,0,0,0,0,0,2.802539,0,0,0,0,9.647969,1.942102,2.802539,0,2.802539,7.505883,53.61334,0.1422855,0,2.242031,0,4.744641
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.200645,65.98592,39.18974,0.5422252,0.5422252,0,-1,0,0.5422252,590.2796,0,0,0,3.200645,0.5707634,0.5422252,0,0,6.84543,4.464387,2.629882,0,2.629882,10.00081,71.4342,0.1421676,0.5964478,2.560516,0,7.665032
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.37642,73.07394,43.31622,2.082697,2.082697,0,0,0,2.082697,162.1177,0,0,0,3.37642,2.192313,2.082697,0,0,4.215548,6.831281,1.184108,0,1.184108,11.12415,79.45806,0.1421146,2.290967,2.701136,0,10.2077
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.379428,77.00249,46.33022,1.665799,1.665799,0,0,0,1.665799,202.8712,0,0,0,3.379428,1.753473,1.665799,0,0,3.03144,7.896978,1.625955,0,1.625955,12.66667,90.47601,0.1420418,1.832379,2.703542,0,11.27641
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.220518,78.06023,48.59465,0.4670261,0.4670261,0,0,0,0.4670261,689.58,1.323426,0,0,3.220518,0.4916064,0.4670261,0,0,1.405486,9.360337,1.405486,0,1.405486,14.00003,100,0.141979,0.5137287,2.576415,0,12.58086
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.891907,76.96496,50.72496,3.500359,3.500359,1.25,0,0.50625,3.500359,82.61743,0.5231078,0,0,2.891907,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.141979,3.850395,2.313525,5,13.51718
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.409721,72.97257,51.75066,1.470236,1.470236,0,-1,0,1.470236,163.9003,0.8621043,0,0,2.409721,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.141979,1.61726,1.927777,0,13.035
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.759442,66.68895,51.88479,1.274671,1.274671,0,-1,0,1.274671,138.0311,0.417683,0,0,1.759442,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.141979,1.402138,1.407553,0,12.38472
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9348208,59.44888,51.97158,2.321429,2.321429,0,-1,0,2.321429,40.2692,0,0,0,0.9348208,2.443609,2.321429,0,0,0,10.62527,0,1.508788,-1.508788,12.40963,88.64001,0.141979,2.553572,0.7478566,0,11.56009
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06567948,51.31705,50.81964,0,0,0,-1,0,0,0,0,0,0,0.06567948,0,0,0,0,1.676432,9.116486,0.06567948,0,0.06567948,12.47193,89.08507,0.1419761,0,0.05254358,0,9.182165
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01185934,48.59609,48.50786,0,0,0,-1,0,0,0,0,0,0,0.01185934,0,0,0,0,1.610752,9.175597,0.01185934,0,0.01185934,12.48318,89.16543,0.1419756,0,0.009487474,0,9.187456
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,46.42489,46.42489,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.598893,9.186271,0,0.722301,-0.722301,11.72181,83.72707,0.1419756,0.7548046,0,0,9.186271
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,44.35771,44.35771,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.401449,8.463969,0,0.7657342,-0.7657342,10.91466,77.96169,0.1419756,0.8001922,0,0,8.463969
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,42.51933,42.51933,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.252265,7.698236,0,1.222901,-1.222901,9.625607,68.7542,0.1419756,1.277932,0,0,7.698236
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,40.6494,40.6494,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.611044,6.475334,0,0.1675496,-0.1675496,9.448995,67.49268,0.1419756,0.1750893,0,0,6.475334
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,39.41066,39.41066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.797211,6.307785,0,0,0,9.448995,67.49268,0.1419756,0,0,0,6.307785
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,38.40863,38.40863,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.797211,6.307785,0,0.01297355,-0.01297355,9.435319,67.395,0.1419756,0.01355736,0,0,6.307785
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,37.41449,37.41449,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.811626,6.294811,0,0.2944483,-0.2944483,9.124943,65.17804,0.1419756,0.3076984,0,0,6.294811
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,36.50713,36.50713,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.138791,6.000363,0,0.2104023,-0.2104023,8.90316,63.59387,0.1419756,0.2198703,0,0,6.000363
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,35.74969,35.74969,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.372571,5.78996,0,0.5616766,-0.5616766,8.311101,59.36489,0.1419756,0.5869521,0,0,5.78996
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02282068,35.12456,34.96858,0.01978406,0.01978406,0,-1,0,0.01978406,115.3488,0,0,0,0.02282068,0.02082532,0.01978406,0,0,5.996656,5.228284,0.001995358,0,0.001995358,8.312994,59.37841,0.1419755,0.02176246,0.01825655,0,5.251104
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2267899,35.68764,34.13224,0.009389548,0.009389548,0,0,0,0.009389548,2415.345,0,0,0,0.2267899,0.009883734,0.009389548,0,0,5.99466,5.23008,0.2169062,0,0.2169062,8.518769,60.84823,0.1419658,0.0103285,0.1814319,0,5.45687
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.24416,42.49744,33.59572,0.448824,0.448824,0,0,0,0.448824,277.2043,0,0,0,1.24416,0.4724464,0.448824,0,0,5.777754,5.425295,0.7717134,0,0.7717134,9.25088,66.07758,0.1419313,0.4937064,0.9953278,0,6.669455
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.139587,49.04761,33.08287,1.381985,1.381985,0,0,0,1.381985,154.8199,0,0,0,2.139587,1.454721,1.381985,0,0,5.006041,6.119837,0.6848665,0,0.6848665,9.900602,70.71844,0.1419007,1.520183,1.71167,0,8.259425
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.806782,56.9536,34.88179,0,0,0,0,0,0,0,0,0,0,2.806782,0,0,0,0,4.321175,6.736217,2.806782,0,2.806782,12.56335,89.73803,0.1417756,0,2.245425,0,9.542999
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.20393,65.88345,39.07928,1.16197,1.16197,0,-1,0,1.16197,275.7325,0.4664107,0,0,3.20393,1.223127,1.16197,0,0,1.514392,9.262321,1.514392,0,1.514392,14.00003,100,0.1417082,1.278167,2.563144,0,12.46625
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.378672,72.98811,43.22943,1.403395,1.403395,0,0,0,1.403395,240.7499,1.901414,0,0,3.378672,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1417082,1.543735,2.702938,0,14.00395
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.380073,76.95875,46.29076,0.6375867,0.6375867,0,0,0,0.6375867,530.1354,2.708929,0,0,3.380073,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1417082,0.7013453,2.704058,0,14.00535
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.927877,87.14082,48.5552,1.025724,1.025724,0,0,0,1.025724,382.937,2.848168,0,0,3.927877,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1417082,1.128296,3.142302,0,14.55315
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.467538,83.87302,50.6855,0.003315607,0.003315607,0,0,0,0.003315607,104582.3,3.464048,0,0,3.467538,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1417082,0.003647168,2.774031,0,14.09281
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.409306,72.9121,51.70332,2.218657,2.218657,0,-1,0,2.218657,108.593,0.07387845,0,0,2.409306,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1417082,2.440522,1.927445,0,13.03458
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.758782,66.62981,51.83745,0.5323078,0.5323078,0,-1,0,0.5323078,330.4069,1.198458,0,0,1.758782,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1417082,0.5855386,1.407025,0,12.38406
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9341145,59.39302,51.92424,1.444086,1.444086,0,-1,0,1.444086,64.68553,0,0,0,0.9341145,1.52009,1.444086,0,0,0,10.62527,0,0.5859758,-0.5859758,13.38236,95.58806,0.1417082,1.588494,0.7472916,0,11.55939
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06086154,51.23296,50.7723,1.0844,1.0844,0,-1,0,1.0844,5.612464,0,2.220446E-16,0,0.06086154,1.141473,1.0844,0,0,0.6510842,10.0393,0,1.080612,-1.080612,12.24329,87.4519,0.1417082,1.19284,0.04868924,0,10.10016
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01207042,48.55819,48.46841,0,0,0,-1,0,0,0,0,0,0,0.01207042,0,0,0,0,1.851764,8.958687,0.01207042,0,0.01207042,12.25474,87.53369,0.1417076,0,0.009656339,0,8.970757
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,46.37755,46.37755,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.839694,8.96955,0,0.9141285,-0.9141285,11.29117,80.65102,0.1417076,0.9552643,0,0,8.96955
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,44.29459,44.29459,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.855392,8.055422,0,2.456977,-2.456977,8.701283,62.1519,0.1417076,2.567541,0,0,8.055422
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,42.42465,42.42465,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.585367,5.598444,0,1.157473,-1.157473,7.4812,53.43703,0.1417076,1.20956,0,0,5.598444
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,40.58628,40.58628,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.871449,4.44097,0,0.507066,-0.507066,6.946705,49.61922,0.1417076,0.5298839,0,0,4.44097
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,39.3002,39.3002,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.434855,3.933905,0,0.5793563,-0.5793563,6.33601,45.25713,0.1417076,0.6054273,0,0,3.933905
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,38.32184,38.32184,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.078584,3.354548,0,0.1206856,-0.1206856,6.208797,44.34846,0.1417076,0.1261165,0,0,3.354548
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,37.30403,37.30403,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.212679,3.233863,0,0.417913,-0.417913,5.768277,41.2019,0.1417076,0.4367191,0,0,3.233863
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,36.373,36.373,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.677027,2.81595,0,0.7840258,-0.7840258,4.941842,35.2988,0.1417076,0.819307,0,0,2.81595
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,35.61556,35.61556,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.548167,2.031924,0,0.4284054,-0.4284054,4.490263,32.07324,0.1417076,0.4476837,0,0,2.031924
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04450265,35.14655,34.84234,0.6066509,0.6066509,0,-1,0,0.6066509,7.335793,0,0,0,0.04450265,0.6385798,0.6066509,0,0,10.02417,1.603519,0,0.5940772,-0.5940772,3.86405,27.6003,0.1417076,0.667316,0.03560212,0,1.648021
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.205353,35.40405,33.99811,0.3404028,0.3404028,0,0,0,0.3404028,60.32648,5.551115E-17,0,0,0.205353,0.3583188,0.3404028,0,0,10.68426,1.009441,0,0.1529657,-0.1529657,3.70281,26.44859,0.1417076,0.3744431,0.1642824,0,1.214794
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.249265,42.36892,33.43792,0.1076218,0.1076218,0,0,0,0.1076218,1160.792,0,0,0,1.249265,0.1132861,0.1076218,0,0,10.85422,0.8564757,1.135979,0,1.135979,4.780494,34.14632,0.1416571,0.1183839,0.9994119,0,2.105741
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.144275,48.91932,32.93295,0,0,0,0,0,0,0,0,0,0,2.144275,0,0,0,0,9.718242,1.878857,2.144275,0,2.144275,6.814732,48.67656,0.1415618,0,1.71542,0,4.023131
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.614843,64.72727,34.73188,2.667991,2.667991,0,0,0,2.667991,135.4893,0,0,0,3.614843,2.808412,2.667991,0,0,7.573967,3.808704,0.8064311,0,0.8064311,7.57978,54.14118,0.141526,2.93479,2.891874,0,7.423547
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.207531,65.75499,38.94515,2.390185,2.390185,0,-1,0,2.390185,134.196,0,0,0,3.207531,2.515984,2.390185,0,0,6.767536,4.534492,0.6915475,0,0.6915475,8.23584,58.8273,0.1414953,2.629203,2.566025,0,7.742023
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.381331,72.87653,43.11897,2.047171,2.047171,0,0,0,2.047171,165.1709,0,0,0,3.381331,2.154917,2.047171,0,0,6.075988,5.156885,1.226414,0,1.226414,9.399319,67.13786,0.1414409,2.251888,2.705065,0,8.538216
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.381732,76.86535,46.20397,1.389488,1.389488,0,0,0,1.389488,243.3797,0,0,0,3.381732,1.462619,1.389488,0,0,4.849574,6.260658,1.919113,0,1.919113,11.21995,80.14233,0.1413559,1.528437,2.705385,0,9.642389
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.911752,86.84312,48.50786,0.2019319,0.2019319,0,0,0,0.2019319,1937.164,0.7687308,0,0,3.911752,0.2125599,0.2019319,0,0,2.930461,7.987859,2.930461,0,2.930461,14.00003,100,0.1412262,0.2221251,3.129401,0,11.89961
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.891627,76.85353,50.63816,0.235486,0.235486,0,0,0,0.235486,1227.94,2.643747,0,0,2.891627,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1412262,0.2590345,2.313301,0,13.5169
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.408922,72.85197,51.65598,0,0,0,-1,0,0,0,2.408922,0,0,2.408922,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412262,0,1.927137,0,13.0342
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.758203,66.57146,51.79011,2.128914,2.128914,0,-1,0,2.128914,82.58683,0,0,0,1.758203,2.240962,2.128914,0,0,0,10.62527,0,0.4827594,-0.4827594,13.49115,96.3652,0.1412262,2.341805,1.406562,0,12.38348
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.933498,59.34625,51.88479,2.9466,2.9466,0,-1,0,2.9466,31.68051,0,4.440892E-16,0,0.933498,3.101684,2.9466,0,0,0.5363994,10.14252,0,2.168186,-2.168186,11.20569,80.04045,0.1412262,3.24126,0.7467984,0,11.07601
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.06998842,51.25478,50.72496,0,0,0,-1,0,0,0,0,0,0,0.06998842,0,0,0,0,2.945495,7.974329,0.06998842,0,0.06998842,11.27208,80.51472,0.1412231,0,0.05599073,0,8.044317
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01331366,48.4727,48.37373,2.503833,2.503833,0,-1,0,2.503833,0.5317309,0,4.440892E-16,0,0.01331366,2.635614,2.503833,0,0,2.875507,8.037318,0,2.6223,-2.6223,8.507936,60.77085,0.1412231,2.754217,0.01065093,0,8.050632
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,46.24342,46.24342,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.789174,5.415018,0,0.2225548,-0.2225548,8.273342,59.09518,0.1412231,0.2325697,0,0,5.415018
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,44.18413,44.18413,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.036457,5.192463,0,1.482531,-1.482531,6.710618,47.93289,0.1412231,1.549245,0,0,5.192463
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,42.33786,42.33786,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.683713,3.709932,0,1.640037,-1.640037,4.981867,35.58469,0.1412231,1.713839,0,0,3.709932
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,40.47581,40.47581,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.505977,2.069895,0,0.06015699,-0.06015699,4.918456,35.13176,0.1412231,0.06286406,0,0,2.069895
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,39.18974,39.18974,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.572818,2.009738,0,0.2729114,-0.2729114,4.630782,33.07695,0.1412231,0.2851925,0,0,2.009738
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,38.18771,38.18771,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.876053,1.736827,0,0.2077286,-0.2077286,4.411817,31.51291,0.1412231,0.2170764,0,0,1.736827
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,37.1699,37.1699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10686,1.529098,0,0,0,4.411817,31.51291,0.1412231,0,0,0,1.529098
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,36.23887,36.23887,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.10686,1.529098,0,0.3127675,-0.3127675,4.082131,29.15802,0.1412231,0.326842,0,0,1.529098
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,35.48143,35.48143,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.45438,1.216331,0,0.01333067,-0.01333067,4.068079,29.05765,0.1412231,0.01393055,0,0,1.216331
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02753395,34.87244,34.68454,0.372368,0.372368,0,-1,0,0.372368,7.394284,0,5.551115E-17,0,0.02753395,0.3919663,0.372368,0,0,10.46919,1.203,0,0.3644324,-0.3644324,3.683934,26.31376,0.1412231,0.4096048,0.02202716,0,1.230534
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2066389,35.25376,33.84031,0,0,0,0,0,0,0,0,0,0,0.2066389,0,0,0,0,10.87412,0.8385677,0.2066389,0,0.2066389,3.879969,27.71401,0.141214,0,0.1653112,0,1.045207
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.637558,45.20787,33.28801,0.3696184,0.3696184,0,0,0,0.3696184,443.0403,0,0,0,1.637558,0.389072,0.3696184,0,0,10.66748,1.024543,1.248487,0,1.248487,5.064387,36.17412,0.1411588,0.4065802,1.310047,0,2.662101
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.149116,48.75703,32.75148,1.039695,1.039695,0,0,0,1.039695,206.7063,0,0,0,2.149116,1.094416,1.039695,0,0,9.418993,2.148181,1.0547,0,1.0547,6.064963,43.32108,0.1411123,1.143665,1.719293,0,4.297297
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.815315,56.67064,34.57408,1.587486,1.587486,0,0,0,1.587486,177.3443,0,0,0,2.815315,1.671038,1.587486,0,0,8.364293,3.09741,1.144277,0,1.144277,7.150519,51.07504,0.1410618,1.746235,2.252252,0,5.912725
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.210963,65.62477,38.81102,0,0,0,-1,0,0,0,0,0,0,3.210963,0,0,0,0,7.220016,4.12726,3.210963,0,3.210963,10.19671,72.83347,0.1409203,0,2.568771,0,7.338223
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.383502,72.77967,43.0243,0,0,0,0,0,0,0,0,0,0,3.383502,0,0,0,0,4.009052,7.017127,3.383502,0,3.383502,13.40658,95.76109,0.1407716,0,2.706801,0,10.40063
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.383485,76.7628,46.10929,0,0,0,0,0,0,0,2.757935,0,0,3.383485,0,0,0,0,0.6255509,10.06228,0.6255509,0,0.6255509,14.00003,100,0.1407441,0,2.706788,0,13.44576
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.222159,77.85586,48.42107,1.925159,1.925159,0,0,0,1.925159,167.371,1.195676,0,0,3.222159,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1407441,2.117675,2.577727,0,13.84743
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.892334,76.7533,50.55138,2.070087,2.070087,0,0,0,2.070087,139.7204,0.7132954,0,0,2.892334,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1407441,2.277095,2.313867,0,13.51761
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.408446,72.80022,51.61653,1.392985,1.392985,0,-1,0,1.392985,172.8982,0.9421458,0,0,2.408446,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1407441,1.532283,1.926757,0,13.03372
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.75762,66.52189,51.75066,1.358491,1.358491,0,-1,0,1.358491,129.3804,0.3276304,0,0,1.75762,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1407441,1.49434,1.406096,0,12.38289
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.163625,61.26192,51.83745,0,0,0,-1,0,0,0,1.163625,0,0,1.163625,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407441,0,0.9308997,0,11.7889
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07212479,51.23142,50.6855,0.7433403,0.7433403,0,-1,0,0.7433403,9.702796,0,0,0,0.07212479,0.7824634,0.7433403,0,0,0,10.62527,0,0.7103387,-0.7103387,13.25127,94.6517,0.1407441,0.8176743,0.05769983,0,10.6974
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01654075,48.40985,48.28694,2.008789,2.008789,0,-1,0,2.008789,0.8234193,0,4.440892E-16,0,0.01654075,2.114514,2.008789,0,0,0.7892652,9.914935,0,2.097974,-2.097974,11.03981,78.85561,0.1407441,2.209667,0.0132326,0,9.931477
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,46.15663,46.15663,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.120347,7.816962,0,0.2414626,-0.2414626,10.78528,77.03758,0.1407441,0.2523285,0,0,7.816962
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,44.07367,44.07367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.388639,7.5755,0,0,0,10.78528,77.03758,0.1407441,0,0,0,7.5755
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,42.2274,42.2274,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.388639,7.5755,0,1.140043,-1.140043,9.583572,68.45396,0.1407441,1.191344,0,0,7.5755
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,40.36536,40.36536,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.655353,6.435457,0,0.5305772,-0.5305772,9.024295,64.45912,0.1407441,0.5544531,0,0,6.435457
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,39.05561,39.05561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.244883,5.90488,0,0,0,9.024295,64.45912,0.1407441,0,0,0,5.90488
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,38.05358,38.05358,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.244883,5.90488,0,0.7254171,-0.7254171,8.259639,58.9973,0.1407441,0.7580609,0,0,5.90488
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,37.03577,37.03577,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.050902,5.179462,0,0.2498059,-0.2498059,7.99632,57.11646,0.1407441,0.2610472,0,0,5.179462
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,36.10474,36.10474,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.328464,4.929657,0,0.38998,-0.38998,7.585245,54.18021,0.1407441,0.4075291,0,0,4.929657
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,35.32363,35.32363,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.761775,4.539677,0,0.2897013,-0.2897013,7.279873,51.99899,0.1407441,0.3027378,0,0,4.539677
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.043217,34.82158,34.52674,0,0,0,-1,0,0,0,0,0,0,0.043217,0,0,0,0,7.083665,4.249975,0.043217,0,0.043217,7.320872,52.29184,0.1407422,0,0.0345736,0,4.293192
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2409203,35.29138,33.64305,0.4755878,0.4755878,0,0,0,0.4755878,50.65739,0,5.551115E-17,0,0.2409203,0.5006187,0.4755878,0,0,7.040448,4.288871,0,0.2596984,-0.2596984,7.047126,50.33651,0.1407422,0.5231466,0.1927363,0,4.529791
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.258994,42.06628,33.08287,0.4287527,0.4287527,0,0,0,0.4287527,293.6411,0,0,0,1.258994,0.4513187,0.4287527,0,0,7.329002,4.029172,0.8076757,0,0.8076757,7.813354,55.80956,0.1407068,0.471628,1.007195,0,5.288167
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.153915,48.57674,32.55423,0.6630974,0.6630974,0,0,0,0.6630974,324.8264,0,0,0,2.153915,0.6979972,0.6630974,0,0,6.521327,4.756081,1.455918,0,1.455918,9.194559,65.67529,0.1406429,0.7294071,1.723132,0,6.909996
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.819742,56.49812,34.39261,1.061455,1.061455,0,0,0,1.061455,265.6487,0,0,0,2.819742,1.117322,1.061455,0,0,5.065409,6.066406,1.70242,0,1.70242,10.80962,77.2114,0.1405683,1.167601,2.255794,0,8.886148
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.214228,65.49281,38.67689,1.265776,1.265776,0,-1,0,1.265776,253.9334,0,0,0,3.214228,1.332396,1.265776,0,0,3.362988,7.598585,1.881832,0,1.881832,12.59488,89.96325,0.140486,1.392354,2.571383,0,10.81281
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.386264,72.64903,42.89805,0.53,0.53,0,0,0,0.53,638.9178,1.347214,0,0,3.386264,0.5578947,0.53,0,0,1.481156,9.292233,1.481156,0,1.481156,14.00003,100,0.1404212,0.5829999,2.709011,0,12.6785
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.230544,87.80473,46.0225,0.6293792,0.6293792,0,0,0,0.6293792,672.1772,3.568039,0,0,4.230544,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1404212,0.6923171,3.384435,0,14.85582
