Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.961734,87.30359,48.33428,2.172697,2.172697,0,0,0,2.172697,182.3418,1.674685,0,0,3.961734,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1404212,2.389967,3.169387,0,14.58701
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.892249,76.69332,50.50404,0.966987,0.966987,0,0,0,0.966987,299.099,1.874368,0,0,2.892249,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1404212,1.063686,2.313799,0,13.51752
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.40877,72.70074,51.52974,1.995801,1.995801,0,-1,0,1.995801,120.6919,0.3079269,0,0,2.40877,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1404212,2.195381,1.927016,0,13.03404
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.757747,66.41727,51.65598,2.003,2.003,0,-1,0,2.003,87.75574,0,0,0,1.757747,2.108421,2.003,0,0,0,10.62527,0,0.3506736,-0.3506736,13.63039,97.3597,0.1404212,2.2033,1.406198,0,12.38302
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.932996,59.20067,51.75066,0.914648,0.914648,0,-1,0,0.914648,102.006,0,0,0,0.932996,0.9627874,0.914648,0,0,0.3896373,10.2746,0,0.02979139,-0.02979139,13.59898,97.1354,0.1404212,1.006113,0.7463968,0,11.2076
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07427058,51.16061,50.59872,0,0,0,-1,0,0,0,0,0,0,0.07427058,0,0,0,0,0.4227388,10.24481,0.07427058,0,0.07427058,13.66944,97.63868,0.1404179,0,0.05941646,0,10.31908
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01826733,48.33582,48.20015,1.135368,1.135368,0,-1,0,1.135368,1.608935,0,2.220446E-16,0,0.01826733,1.195124,1.135368,0,0,0.3484682,10.31165,0,1.176857,-1.176857,12.42893,88.77786,0.1404179,1.248905,0.01461386,0,10.32992
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,46.06984,46.06984,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.656087,9.134796,0,2.661141,-2.661141,9.623837,68.74155,0.1404179,2.780893,0,0,9.134796
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,43.96321,43.96321,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.612911,6.473654,0,0.7947538,-0.7947538,8.786093,62.75768,0.1404179,0.8305178,0,0,6.473654
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,42.09327,42.09327,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.495971,5.6789,0,0.6491475,-0.6491475,8.10183,57.8701,0.1404179,0.6783592,0,0,5.6789
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,40.23123,40.23123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.217246,5.029753,0,0,0,8.10183,57.8701,0.1404179,0,0,0,5.029753
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,38.94515,38.94515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.217246,5.029753,0,0,0,8.10183,57.8701,0.1404179,0,0,0,5.029753
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,37.92734,37.92734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.217246,5.029753,0,0,0,8.10183,57.8701,0.1404179,0,0,0,5.029753
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,36.90164,36.90164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.217246,5.029753,0,0,0,8.10183,57.8701,0.1404179,0,0,0,5.029753
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,35.94695,35.94695,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.217246,5.029753,0,0.07055202,-0.07055202,8.027462,57.3389,0.1404179,0.07372686,0,0,5.029753
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,35.19739,35.19739,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.295637,4.959201,0,0.05551575,-0.05551575,7.968944,56.92091,0.1404179,0.05801396,0,0,4.959201
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03650653,34.62558,34.37683,0.3622326,0.3622326,0,-1,0,0.3622326,10.0782,0,5.551115E-17,0,0.03650653,0.3812975,0.3622326,0,0,6.357321,4.903685,0,0.3447909,-0.3447909,7.605502,54.32491,0.1404179,0.3984559,0.02920523,0,4.940192
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2477436,35.1791,33.48526,0.1097363,0.1097363,0,0,0,0.1097363,225.7627,0,0,0,0.2477436,0.1155119,0.1097363,0,0,6.740422,4.558894,0.1322317,0,0.1322317,7.730948,55.22095,0.1404122,0.1207099,0.1981949,0,4.806638
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.545262,44.07648,32.90929,0,0,0,0,0,0,0,0,0,0,1.545262,0,0,0,0,6.608191,4.677903,1.545262,0,1.545262,9.196912,65.6921,0.1403447,0,1.23621,0,6.223165
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.158282,48.41043,32.37276,0,0,0,0,0,0,0,0,0,0,2.158282,0,0,0,0,5.062929,6.068638,2.158282,0,2.158282,11.24444,80.31725,0.1402505,0,1.726625,0,8.22692
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.823828,56.3317,34.21903,0.9953563,0.9953563,0,0,0,0.9953563,283.7003,0,0,0,2.823828,1.047744,0.9953563,0,0,2.904647,8.011092,1.776085,0,1.776085,12.92938,92.35253,0.1401732,1.094892,2.259063,0,10.83492
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.21814,65.31879,38.50331,1.054548,1.054548,0,-1,0,1.054548,305.1677,0.9795276,0,0,3.21814,1.110051,1.054548,0,0,1.128562,9.609569,1.128562,0,1.128562,14.00003,100,0.140124,1.160003,2.574512,0,12.82771
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.389082,72.50893,42.76392,0,0,0,0,0,0,0,3.389082,0,0,3.389082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140124,0,2.711266,0,14.01436
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.386364,76.57088,45.93571,1.60188,1.60188,0,0,0,1.60188,211.3993,1.700174,0,0,3.386364,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.140124,1.762068,2.709091,0,14.01164
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.224482,77.64943,48.2396,1.452469,1.452469,0,0,0,1.452469,221.9999,1.695566,0,0,3.224482,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.140124,1.597716,2.579585,0,13.84976
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.89389,76.54466,50.36991,0.5904674,0.5904674,0,0,0,0.5904674,490.1015,2.272345,0,0,2.89389,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.140124,0.6495141,2.315112,0,13.51916
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.409265,72.5937,51.43506,0.6473927,0.6473927,0,-1,0,0.6473927,372.1489,1.727799,0,0,2.409265,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.140124,0.7121319,1.927412,0,13.03454
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.757879,66.32153,51.56919,0.2899497,0.2899497,0,-1,0,0.2899497,606.2703,1.452669,0,0,1.757879,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.140124,0.3189447,1.406303,0,12.38315
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9331171,59.10192,51.65598,0,0,0,-1,0,0,0,0.9331171,0,0,0.9331171,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140124,0,0.7464936,0,11.55839
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07640961,51.08181,50.50404,1.535212,1.535212,0,-1,0,1.535212,4.977137,0,2.220446E-16,0,0.07640961,1.616013,1.535212,0,0,0,10.62527,0,1.539603,-1.539603,12.37714,88.40799,0.140124,1.688733,0.06112769,0,10.70168
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02008018,48.21504,48.06602,0.9051016,0.9051016,0,-1,0,0.9051016,2.218555,0,1.110223E-16,0,0.02008018,0.9527385,0.9051016,0,0,1.71067,9.085671,0,0.9326584,-0.9326584,11.39404,81.3858,0.140124,0.9956117,0.01606414,0,9.105751
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,45.93571,45.93571,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.746957,8.153012,0,2.272099,-2.272099,8.999033,64.27868,0.140124,2.374343,0,0,8.153012
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,43.82907,43.82907,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.271511,5.880914,0,1.649568,-1.649568,7.260236,51.85873,0.140124,1.723799,0,0,5.880914
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,41.95914,41.95914,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.104364,4.231346,0,0.4836628,-0.4836628,6.750411,48.21712,0.140124,0.5054276,0,0,4.231346
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,40.0971,40.0971,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.641768,3.747683,0,0.04496639,-0.04496639,6.703012,47.87856,0.140124,0.04698987,0,0,3.747683
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,38.78735,38.78735,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.69173,3.702717,0,0.1501957,-0.1501957,6.544692,46.7477,0.140124,0.1569545,0,0,3.702717
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,37.76954,37.76954,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.858614,3.552521,0,0.3521352,-0.3521352,6.173509,44.0964,0.140124,0.3679813,0,0,3.552521
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,36.72805,36.72805,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.249876,3.200386,0,0.2105349,-0.2105349,5.951585,42.51124,0.140124,0.220009,0,0,3.200386
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,35.79703,35.79703,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.483804,2.989851,0,0.0501115,-0.0501115,5.898763,42.13394,0.140124,0.05236652,0,0,2.989851
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,35.01592,35.01592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.539483,2.93974,0,0,0,5.898763,42.13394,0.140124,0,0,0,2.93974
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03362299,34.44789,34.21903,0.4432181,0.4432181,0,-1,0,0.4432181,7.586105,0,5.551115E-17,0,0.03362299,0.4665453,0.4432181,0,0,8.539483,2.93974,0,0.4329224,-0.4329224,5.442423,38.87437,0.140124,0.4875399,0.02689839,0,2.973363
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2206598,34.81702,33.31168,0.368434,0.368434,0,0,0,0.368434,59.89126,0,0,0,0.2206598,0.3878253,0.368434,0,0,9.020508,2.506817,0,0.1671655,-0.1671655,5.266215,37.61575,0.140124,0.4052774,0.1765278,0,2.727477
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.267705,41.75571,32.72781,0,0,0,0,0,0,0,0,0,0,1.267705,0,0,0,0,9.206247,2.339652,1.267705,0,1.267705,6.468866,46.20609,0.1400689,0,1.014164,0,3.607357
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.162606,48.2261,32.17551,1.301731,1.301731,0,0,0,1.301731,166.1331,0,0,0,2.162606,1.370243,1.301731,0,0,7.938542,3.480586,0.7923629,0,0.7923629,7.220567,51.57537,0.1400344,1.431904,1.730085,0,5.643193
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.827844,56.15534,34.03756,1.626347,1.626347,0,0,0,1.626347,173.8771,0,0,0,2.827844,1.711944,1.626347,0,0,7.146179,4.193713,1.1159,0,1.1159,8.279202,59.13705,0.1399859,1.788982,2.262275,0,7.021557
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.221564,65.15923,38.34551,1.20749,1.20749,0,-1,0,1.20749,266.7983,0,0,0,3.221564,1.271042,1.20749,0,0,6.030279,5.198023,1.950521,0,1.950521,10.12963,72.35435,0.1399013,1.328239,2.577251,0,8.419586
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.392318,72.3432,42.60612,0.2372115,0.2372115,0,0,0,0.2372115,1430.082,0,0,0,3.392318,0.2496963,0.2372115,0,0,4.079758,6.953492,3.142622,0,3.142622,13.11098,93.64969,0.1397651,0.2609327,2.713855,0,10.34581
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.389895,76.37641,45.75424,2.599492,2.599492,0,0,0,2.599492,130.4061,0,0,0,3.389895,2.736307,2.599492,0,0,0.9371358,9.781852,0.6535884,0,0.6535884,13.73103,98.0786,0.1397368,2.859441,2.711916,0,13.17175
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.226552,77.50105,48.10547,0.8532741,0.8532741,0,0,0,0.8532741,378.1378,2.044821,0,0,3.226552,0.8981833,0.8532741,0,0,0.2835475,10.37008,0.2835475,0,0.2835475,14.00003,100,0.1397245,0.9386016,2.581242,0,13.59663
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.894588,76.4444,50.28312,0.8300968,0.8300968,0,0,0,0.8300968,348.7049,2.020802,0,0,2.894588,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1397245,0.9131065,2.315671,0,13.51986
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.409679,72.49519,51.34827,1.37037,1.37037,0,-1,0,1.37037,175.8416,0.9671848,0,0,2.409679,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1397245,1.507407,1.927743,0,13.03495
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.758107,66.2267,51.4824,1.054829,1.054829,0,-1,0,1.054829,166.6723,0.6477609,0,0,1.758107,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1397245,1.160312,1.406486,0,12.38338
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9333416,59.01236,51.56919,1.759741,1.759741,0,-1,0,1.759741,53.03859,0,0,0,0.9333416,1.852359,1.759741,0,0,0,10.62527,0,0.9190171,-0.9190171,13.0313,93.08052,0.1397245,1.935715,0.7466733,0,11.55862
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07855584,50.96345,50.36991,0.1668641,0.1668641,0,-1,0,0.1668641,47.07772,0,0,0,0.07855584,0.1756465,0.1668641,0,0,1.02113,9.706257,0,0.09709062,-0.09709062,12.92896,92.3495,0.1397245,0.1835506,0.06284467,0,9.784813
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02197374,48.09484,47.93189,3.287296,3.287296,0,-1,0,3.287296,0.6684441,0,0,0.2860259,0.02197374,3.460312,3.287296,0,0,1.129009,9.609166,0,3.438338,-3.438338,9.30463,66.46151,0.1397245,3.616026,0.01757899,0,9.631141
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,45.75424,45.75424,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,4.949384,6.170828,0,1.785176,-1.785176,7.42289,53.02053,0.1397245,1.865508,0,0,6.170828
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,43.67128,43.67128,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.932912,4.385653,0,1.554671,-1.554671,5.784122,41.31507,0.1397245,1.624631,0,0,4.385653
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,41.80923,41.80923,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.660325,2.830982,0,1.636679,-1.636679,4.058912,28.99217,0.1397245,1.710329,0,0,2.830982
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,39.94719,39.94719,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.47886,1.194303,0,0.3249455,-0.3249455,3.716389,26.54558,0.1397245,0.3395681,0,0,1.194303
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,38.61377,38.61377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83991,0.8693576,0,0,0,3.716389,26.54558,0.1397245,0,0,0,0.8693576
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,37.58807,37.58807,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.83991,0.8693576,0,0.3880151,-0.3880151,3.307385,23.62413,0.1397245,0.4054757,0,0,0.8693576
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,36.54659,36.54659,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.27104,0.4813425,0,0.1230508,-0.1230508,3.177678,22.69766,0.1397245,0.128588,0,0,0.4813425
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,35.61556,35.61556,0.5512813,0.3403772,0,-1,0,0.3403772,0,0,0.2109042,0.2660323,0,0.3582917,0.3403772,0,0,11.40776,0.3582917,0,0.3582917,-0.3582917,2.800006,20,0.1397245,0.6064094,0,0,0.3582917
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,34.84234,34.84234,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397245,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06791163,34.48413,34.02178,0.3537942,0.06451605,0,-1,0,0.06451605,105.2632,0,0.2892781,0.3762704,0.06791163,0.06791163,0.06451605,0,0,11.80586,0,0,0,0,2.800006,20,0.1397245,0.3891736,0.05432931,0,0.06791163
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3548,35.56168,33.13021,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,85.31079,0,0,0,0.3548,0,0,3.505263,3.33,11.80586,0,3.6848,0,3.6848,6.295714,44.9693,0.1398159,0.4574802,0.28384,5,0.3548
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.077809,40.12825,32.53056,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,221.1733,0,0,0,1.077809,0,0,3.505263,3.33,8.12106,3.31632,4.407809,0,4.407809,10.47733,74.83791,0.1398825,0.5360458,0.8622473,5,4.394129
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.462895,50.53486,31.97826,0,0,1.316164,0,0.5243128,0,0,0,0,0,2.462895,0,0,1.316164,1.250356,3.713251,7.283348,3.713251,0,3.713251,14.00003,100,0.1397285,0,1.970316,5,9.746243
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.564312,63.07513,33.84031,2.17997,2.17997,0,0,0,2.17997,163.5028,1.269607,0,0,3.564312,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1397285,2.397967,2.85145,0,14.18959
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.22515,64.98186,38.17193,1.829887,1.829887,0,-1,0,1.829887,176.2486,1.298954,0,0,3.22515,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1397285,2.012876,2.58012,0,13.85042
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.395974,72.15191,42.42465,0,0,0,0,0,0,0,3.395974,0,0,3.395974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397285,0,2.716779,0,14.02125
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.392241,76.22959,45.62011,0.06259785,0.06259785,0,0,0,0.06259785,5419.102,3.326349,0,0,3.392241,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1397285,0.06885763,2.713793,0,14.01752
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.228408,77.36034,47.97923,2.128364,2.128364,0,0,0,2.128364,151.685,0.988025,0,0,3.228408,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1397285,2.3412,2.582726,0,13.85368
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.896234,76.29585,50.14899,0.2899242,0.2899242,0,0,0,0.2899242,998.9627,2.591051,0,0,2.896234,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1397285,0.3189166,2.316987,0,13.52151
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.410905,72.34905,51.21414,0.2931736,0.2931736,0,-1,0,0.2931736,822.3472,2.102301,0,0,2.410905,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1397285,0.322491,1.928724,0,13.03618
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.098704,69.34758,51.34827,1.614305,1.614305,0,-1,0,1.614305,130.0066,0.3994352,0,0,2.098704,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1397285,1.775736,1.678963,0,12.72398
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8536434,58.20522,51.43506,1.768,1.768,0,-1,0,1.768,48.28299,0,0,0,0.8536434,1.861053,1.768,0,0,0,10.62527,0,1.00741,-1.00741,12.93812,92.41499,0.1397285,1.9448,0.6829147,0,11.47892
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07516529,50.85062,50.28312,0,0,0,-1,0,0,0,0,0,0,0.07516529,0,0,0,0,1.119344,9.617865,0.07516529,0,0.07516529,13.00943,92.92434,0.1397252,0,0.06013223,0,9.693029
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03571447,48.06255,47.79776,1.327731,1.327731,0,-1,0,1.327731,2.689888,0,2.220446E-16,0,0.03571447,1.397611,1.327731,0,0,1.044179,9.685513,0,1.361897,-1.361897,11.57387,82.67032,0.1397252,1.460504,0.02857158,0,9.721228
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,45.62011,45.62011,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.557398,8.323616,0,0.07362324,-0.07362324,11.49626,82.11599,0.1397252,0.07693629,0,0,8.323616
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,43.51348,43.51348,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.639201,8.249993,0,1.179628,-1.179628,10.25282,73.23431,0.1397252,1.232711,0,0,8.249993
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,41.65143,41.65143,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.949899,7.070365,0,1.331069,-1.331069,8.849754,63.21241,0.1397252,1.390967,0,0,7.070365
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,39.78938,39.78938,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.428865,5.739296,0,0.4883782,-0.4883782,8.334959,59.5353,0.1397252,0.5103552,0,0,5.739296
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,38.4323,38.4323,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.971508,5.250917,0,0.5022167,-0.5022167,7.805576,55.754,0.1397252,0.5248165,0,0,5.250917
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,37.41449,37.41449,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.529526,4.748701,0,0.3183288,-0.3183288,7.470028,53.35723,0.1397252,0.3326536,0,0,4.748701
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,36.373,36.373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.883224,4.430372,0,0,0,7.470028,53.35723,0.1397252,0,0,0,4.430372
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,35.41831,35.41831,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.883224,4.430372,0,0.007211637,-0.007211637,7.462426,53.30294,0.1397252,0.007536161,0,0,4.430372
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,34.6372,34.6372,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.891238,4.423161,0,0.2464691,-0.2464691,7.202625,51.44722,0.1397252,0.2575602,0,0,4.423161
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04245237,34.105,33.81664,0,0,0,-1,0,0,0,0,0,0,0.04245237,0,0,0,0,7.165092,4.176691,0.04245237,0,0.04245237,7.242898,51.73489,0.1397234,0,0.03396189,0,4.219144
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2479261,34.6223,32.93295,0,0,0,0,0,0,0,0,0,0,0.2479261,0,0,0,0,7.12264,4.214899,0.2479261,0,0.2479261,7.478102,53.41491,0.1397127,0,0.1983409,0,4.462824
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.275658,41.39742,32.33331,0.08061519,0.08061519,0,0,0,0.08061519,1582.404,0,0,0,1.275658,0.0848581,0.08061519,0,0,6.874714,4.438032,1.1908,0,1.1908,8.607794,61.48412,0.1396614,0.08867671,1.020526,0,5.71369
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.170835,47.82745,31.75734,0,0,0,0,0,0,0,0,0,0,2.170835,0,0,0,0,5.683914,5.509752,2.170835,0,2.170835,10.66723,76.19434,0.139568,0,1.736668,0,7.680587
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.835804,55.7648,33.64305,0.8810188,0.8810188,0,0,0,0.8810188,321.8778,0,0,0,2.835804,0.9273883,0.8810188,0,0,3.513079,7.463503,1.908416,0,1.908416,12.47771,89.12633,0.1394859,0.9691207,2.268643,0,10.29931
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.229228,64.77061,37.96679,0.2894284,0.2894284,0,-1,0,0.2894284,1115.726,1.319904,0,0,3.229228,0.3046614,0.2894284,0,0,1.604663,9.181078,1.604663,0,1.604663,14.00003,100,0.139417,0.3183712,2.583383,0,12.41031
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.398796,71.99167,42.27474,0.2954014,0.2954014,0,0,0,0.2954014,1150.569,3.087847,0,0,3.398796,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.139417,0.3249415,2.719037,0,14.02407
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.394328,76.09001,45.49387,0.310021,0.310021,0,0,0,0.310021,1094.87,3.06799,0,0,3.394328,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.139417,0.3410231,2.715462,0,14.0196
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.230406,77.21119,47.8451,1.017009,1.017009,0,0,0,1.017009,317.6378,2.15987,0,0,3.230406,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.139417,1.11871,2.584325,0,13.85568
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.613257,84.87138,50.01485,0,0,0,0,0,0,0,3.613257,0,0,3.613257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139417,0,2.890605,0,14.23853
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.049936,79.23687,51.08001,1.771809,1.771809,0,-1,0,1.771809,172.1368,1.184873,0,0,3.049936,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.139417,1.94899,2.439949,0,13.67521
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.759929,65.94409,51.21414,0,0,0,-1,0,0,0,1.759929,0,0,1.759929,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139417,0,1.407943,0,12.3852
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.152609,60.60154,51.30882,1.102177,1.102177,0,-1,0,1.102177,104.5757,0,0,0,1.152609,1.160186,1.102177,0,0,0,10.62527,0,0.007577243,-0.007577243,13.99204,99.94295,0.139417,1.212395,0.9220874,0,11.77788
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08279446,50.77378,50.14899,0.9965764,0.9965764,0,-1,0,0.9965764,8.307889,0,1.110223E-16,0,0.08279446,1.049028,0.9965764,0,0,0.008419159,10.6177,0,0.9662334,-0.9662334,12.97354,92.66797,0.139417,1.096234,0.06623556,0,10.70049
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02599796,47.85612,47.66363,0.8347158,0.8347158,0,-1,0,0.8347158,3.114588,0,0,0,0.02599796,0.8786483,0.8347158,0,0,1.082012,9.651464,0,0.8526503,-0.8526503,12.07477,86.24818,0.139417,0.9181874,0.02079837,0,9.677462
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,45.45442,45.45442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.029401,8.798813,0,0,0,12.07477,86.24818,0.139417,0,0,0,8.798813
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,43.33989,43.33989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.029401,8.798813,0,0,0,12.07477,86.24818,0.139417,0,0,0,8.798813
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,41.47785,41.47785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.029401,8.798813,0,0,0,12.07477,86.24818,0.139417,0,0,0,8.798813
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,39.60791,39.60791,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.029401,8.798813,0,0.1146622,-0.1146622,11.9539,85.38486,0.139417,0.119822,0,0,8.798813
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,38.25872,38.25872,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.156803,8.684151,0,0.3787375,-0.3787375,11.55468,82.53326,0.139417,0.3957807,0,0,8.684151
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,37.23302,37.23302,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.577623,8.305413,0,0.6342956,-0.6342956,10.88607,77.75751,0.139417,0.6628389,0,0,8.305413
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,36.16787,36.16787,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.282396,7.671118,0,0.1009208,-0.1009208,10.77969,76.99766,0.139417,0.1054623,0,0,7.671118
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,35.21317,35.21317,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.39453,7.570197,0,0.9285318,-0.9285318,9.800936,70.00655,0.139417,0.9703157,0,0,7.570197
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,34.43995,34.43995,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.426232,6.641665,0,0.3652188,-0.3652188,9.415961,67.25673,0.139417,0.3816537,0,0,6.641665
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04185999,33.87966,33.59572,0.4089905,0.4089905,0,-1,0,0.4089905,10.23496,0,5.551115E-17,0,0.04185999,0.4305163,0.4089905,0,0,4.832031,6.276446,0,0.3886563,-0.3886563,9.006282,64.33045,0.139417,0.4498895,0.03348799,0,6.318306
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3796608,35.30988,32.71203,0.4312507,0.4312507,0,0,0,0.4312507,88.03713,0,0,0,0.3796608,0.4539481,0.4312507,0,0,5.263871,5.88779,0,0.07428735,-0.07428735,8.927976,63.77113,0.139417,0.4743758,0.3037286,0,6.267451
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1323738,33.00557,32.11239,0.6140943,0.6140943,0,0,0,0.6140943,21.55593,0,1.110223E-16,0,0.1323738,0.6464151,0.6140943,0,0,5.346413,5.813503,0,0.5140413,-0.5140413,8.386128,59.9008,0.139417,0.6755037,0.105899,0,5.945877
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.031406,38.74467,31.53642,1.226335,1.226335,0,0,0,1.226335,84.10477,0,0,0,1.031406,1.290879,1.226335,0,0,5.91757,5.299462,0,0.2594726,-0.2594726,8.11262,57.94717,0.139417,1.348968,0.825125,0,6.330868
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.447568,43.86958,33.42213,0.5061336,0.5061336,0,0,0,0.5061336,286.005,0,0,0,1.447568,0.5327722,0.5061336,0,0,6.205873,5.039989,0.9147953,0,0.9147953,8.980472,64.1461,0.1393778,0.556747,1.158054,0,6.487556
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.605036,68.49883,37.76954,0.6744263,0.6744263,0,-1,0,0.6744263,534.5338,0,0,0,3.605036,0.7099225,0.6744263,0,0,5.291077,5.863305,2.895114,0,2.895114,11.72702,83.76424,0.1392537,0.741869,2.884029,0,9.468342
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.401684,71.82211,42.11694,1.151853,1.151853,0,0,0,1.151853,295.3228,0,0,0,3.401684,1.212476,1.151853,0,0,2.395963,8.468907,2.189207,0,2.189207,13.80388,98.59896,0.13916,1.267038,2.721347,0,11.87059
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.932734,82.63519,45.35974,0,0,0,0,0,0,0,3.725978,0,0,3.932734,0,0,0,0,0.2067556,10.43919,0.2067556,0,0.2067556,14.00003,100,0.1391512,0,3.146187,0,14.37193
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.617684,81.82292,47.75042,0.4780967,0.4780967,0,0,0,0.4780967,756.6846,3.114424,0,0,3.617684,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1391512,0.5259063,2.894147,0,14.24296
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.663225,73.41148,49.88073,1.326548,1.326548,0,0,0,1.326548,200.7635,1.266859,0,0,2.663225,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1391512,1.459203,2.13058,0,13.2885
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.017411,78.74513,50.99322,0.6255758,0.6255758,0,-1,0,0.6255758,482.3413,2.35891,0,0,3.017411,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1391512,0.6881334,2.413929,0,13.64268
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.793542,66.16189,51.12735,1.611109,1.611109,0,-1,0,1.611109,111.3234,0.09763761,0,0,1.793542,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1391512,1.77222,1.434834,0,12.41882
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4647017,54.8162,51.21414,0.1021451,0.1021451,0,-1,0,0.1021451,454.9427,0.3571805,0,0,0.4647017,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1391512,0.1123596,0.3717613,0,11.08998
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2417275,51.85199,50.01485,0.9073648,0.9073648,0,-1,0,0.9073648,26.64061,0,1.110223E-16,0,0.2417275,0.9551208,0.9073648,0,0,0,10.62527,0,0.7133933,-0.7133933,13.24805,94.62871,0.1391512,0.9981012,0.193382,0,10.867
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09311388,48.22055,47.5295,1.312584,1.312584,0,-1,0,1.312584,7.093937,0,0,0,0.09311388,1.381667,1.312584,0,0,0.7926592,9.91188,0,1.288553,-1.288553,11.88979,84.92691,0.1391512,1.443842,0.07449111,0,10.00499
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,45.28873,45.28873,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.224385,8.623327,0,0.8082387,-0.8082387,11.03783,78.84151,0.1391512,0.8446094,0,0,8.623327
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,43.15842,43.15842,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.122428,7.815089,0,2.185973,-2.185973,8.733615,62.38284,0.1391512,2.284342,0,0,7.815089
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,41.32005,41.32005,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.551287,5.629116,0,3.505263,-3.505263,5.038743,35.99095,0.1391512,4.024223,0,0,5.629116
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,39.458,39.458,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.446024,2.123853,0,0.8188866,-0.8188866,4.17556,29.82537,0.1391512,0.8557366,0,0,2.123853
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,38.10092,38.10092,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.3559,1.304966,0,0.04054049,-0.04054049,4.132827,29.52013,0.1391512,0.04236481,0,0,1.304966
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,37.05944,37.05944,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.40094,1.264426,0,0.9121094,-0.9121094,3.17138,22.65267,0.1391512,0.9531543,0,0,1.264426
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,35.99428,35.99428,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.4144,0.3523162,0,0.1250902,-0.1250902,3.039523,21.71083,0.1391512,0.1307192,0,0,0.3523162
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,35.03959,35.03959,0.8742456,0.2158647,0,-1,0,0.2158647,0,0,0.6583809,0.7458054,0,0.227226,0.2158647,0,0,11.55339,0.227226,0,0.227226,-0.227226,2.800006,20,0.1391512,0.9616702,0,0,0.227226
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,34.26637,34.26637,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391512,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04332026,33.71569,33.42213,0.1644467,0.04115425,0,-1,0,0.04115425,105.2632,0,0.1232924,0.1726605,0.04332026,0.04332026,0.04115425,0,0,11.80586,0,0,0,0,2.800006,20,0.1391512,0.1808913,0.03465621,0,0.04332026
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2405243,34.18883,32.55423,0,0,0,0,0,0,0,0,0,0,0.2405243,0,0,0,0,11.80586,0,0.2405243,0,0.2405243,3.028187,21.62986,0.1391409,0,0.1924195,0,0.2405243
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.108133,39.72264,31.93092,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,199.0238,0,0,0,1.108133,0,0,3.505263,3.33,11.56534,0.2164719,4.438133,0,4.438133,7.23857,51.70397,0.1392131,0.6124627,0.8865065,5,1.324605
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.312009,48.55056,31.35495,2.100011,2.100011,4.650043,0,1.434462,2.100011,110.0951,0,0,0,2.312009,0,0,2.550032,2.422531,7.127203,4.210792,4.73454,0,4.73454,11.73015,83.78661,0.1393272,2.310012,1.849607,5,6.522801
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.649298,63.19837,33.24067,0.8780375,0.8780375,0,0,0,0.8780375,415.6198,0.3323851,0,0,3.649298,0.92425,0.8780375,0,0,2.392663,8.471878,2.392663,0,2.392663,14.00003,100,0.1392251,0.9658412,2.919438,0,12.12118
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.236264,64.37559,37.58807,0.103948,0.103948,0,-1,0,0.103948,3113.349,3.126846,0,0,3.236264,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1392251,0.1143428,2.589012,0,13.86154
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.404821,71.63517,41.94336,1.777645,1.777645,0,0,0,1.777645,191.5354,1.533615,0,0,3.404821,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1392251,1.95541,2.723857,0,14.0301
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.399213,75.76804,45.20194,0.8202006,0.8202006,0,0,0,0.8202006,414.4368,2.535844,0,0,3.399213,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1392251,0.9022206,2.71937,0,14.02449
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.233257,76.96045,47.62418,0.8135038,0.8135038,0,0,0,0.8135038,397.4483,2.376937,0,0,3.233257,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1392251,0.8948542,2.586605,0,13.85853
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.351345,81.15507,49.75448,1.780952,1.780952,0,0,0,1.780952,188.1772,1.476658,0,0,3.351345,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1392251,1.959047,2.681076,0,13.97662
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.450624,72.34091,50.85909,1.340591,1.340591,0,-1,0,1.340591,182.8017,1.039475,0,0,2.450624,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1392251,1.474651,1.9605,0,13.0759
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.761649,65.71346,50.99322,1.219153,1.219153,0,-1,0,1.219153,144.4978,0.4783305,0,0,1.761649,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1392251,1.341068,1.40932,0,12.38692
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.910459,58.30572,51.08001,0.5149881,0.5149881,0,-1,0,0.5149881,176.7922,0.3683662,0,0,0.910459,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1392251,0.566487,0.7283672,0,11.53573
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2114311,51.48371,49.88073,0.2572925,0.2572925,0,-1,0,0.2572925,82.17535,0,0,0,0.2114311,0.2708342,0.2572925,0,0,0,10.62527,0,0.05940319,-0.05940319,13.93741,99.55274,0.1392251,0.2830218,0.1691448,0,10.83671
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03138496,47.6274,47.39537,0,0,0,-1,0,0,0,0,0,0,0.03138496,0,0,0,0,0.06600355,10.56587,0.03138496,0,0.03138496,13.96719,99.76541,0.1392238,0,0.02510796,0,10.59726
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,45.13882,45.13882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03461859,10.59412,0,0,0,13.96719,99.76541,0.1392238,0,0,0,10.59412
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,43.00851,43.00851,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.03461859,10.59412,0,0.8333853,-0.8333853,13.08872,93.49068,0.1392238,0.8708877,0,0,10.59412
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,41.16225,41.16225,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9606023,9.760732,0,2.603489,-2.603489,10.3444,73.88844,0.1392238,2.720646,0,0,9.760732
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,39.3002,39.3002,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.853368,7.157243,0,0.5445457,-0.5445457,9.770401,69.78844,0.1392238,0.5690503,0,0,7.157243
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,37.94312,37.94312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.458418,6.612698,0,0,0,9.770401,69.78844,0.1392238,0,0,0,6.612698
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,36.90164,36.90164,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.458418,6.612698,0,0.5038772,-0.5038772,9.239267,65.99464,0.1392238,0.5265517,0,0,6.612698
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,35.83648,35.83648,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.018282,6.10882,0,0.3588527,-0.3588527,8.861004,63.29276,0.1392238,0.375001,0,0,6.10882
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,34.88179,34.88179,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.417007,5.749968,0,0.2176895,-0.2176895,8.631538,61.65372,0.1392238,0.2274856,0,0,5.749968
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,34.0849,34.0849,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.658885,5.532278,0,0.07276493,-0.07276493,8.554838,61.10586,0.1392238,0.07603936,0,0,5.532278
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1526226,34.30227,33.26434,0.217557,0.217557,0,-1,0,0.217557,70.15292,0,2.775558E-17,0,0.1526226,0.2290074,0.217557,0,0,5.739734,5.459513,0,0.0763848,-0.0763848,8.474321,60.53075,0.1392238,0.2393127,0.1220981,0,5.612136
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2247582,33.89751,32.37276,0.192784,0.192784,0,0,0,0.192784,116.5855,0,0,0,0.2247582,0.2029306,0.192784,0,0,5.824606,5.383129,0.02182762,0,0.02182762,8.495028,60.67865,0.1392228,0.2120624,0.1798065,0,5.607887
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9582227,38.44156,31.75734,0.262623,0.262623,0,0,0,0.262623,364.8662,0,0,0,0.9582227,0.2764453,0.262623,0,0,5.802779,5.402773,0.6817775,0,0.6817775,9.14182,65.29858,0.1391938,0.2888853,0.7665782,0,6.360996
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9959784,38.11493,31.18137,1.534175,1.534175,0,0,0,1.534175,64.91949,0,2.220446E-16,0,0.9959784,1.614921,1.534175,0,0,5.121001,6.016373,0,0.6189424,-0.6189424,8.489397,60.63843,0.1391938,1.687592,0.7967827,0,7.012352
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.846374,55.15711,33.04342,0,0,0,0,0,0,0,0,0,0,2.846374,0,0,0,0,5.808715,5.39743,2.846374,0,2.846374,11.1897,79.9263,0.1390726,0,2.277099,0,8.243805
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.51408,67.06104,37.41449,0.8764817,0.8764817,0,-1,0,0.8764817,400.9303,0,0,0,3.51408,0.9226122,0.8764817,0,0,2.962341,7.959167,2.591468,0,2.591468,13.64819,97.48685,0.1389625,0.9641298,2.811264,0,11.47325
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.571164,73.28519,41.76189,1.505842,1.505842,0,0,0,1.505842,237.1541,1.615195,0,0,3.571164,1.585096,1.505842,0,0,0.3708733,10.29149,0.3708733,0,0.3708733,14.00003,100,0.1389467,1.656426,2.856931,0,13.86265
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.601203,57.69948,45.04414,0,0,0,0,0,0,0,1.601203,0,0,1.601203,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389467,0,1.280963,0,12.22648
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.389118,78.57214,47.44271,0.9234307,0.9234307,0,0,0,0.9234307,367.0139,2.417086,0,0,3.389118,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1389467,1.015774,2.711295,0,14.01439
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.339674,80.83376,49.62035,3.178375,3.178375,1.25,0,0.50625,3.178375,105.0749,1.309806,0,0,3.339674,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1389467,3.496212,2.671739,5,13.96495
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.815168,65.914,50.72496,1.781827,1.781827,0,-1,0,1.781827,101.8712,0,0,0,1.815168,1.875607,1.781827,0,0,0,10.62527,0,0.06043902,-0.06043902,13.93632,99.54494,0.1389467,1.96001,1.452134,0,12.44044
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.109137,59.74898,50.85909,1.731098,1.731098,0,-1,0,1.731098,64.07131,0,0,0,1.109137,1.822208,1.731098,0,0,0.06715447,10.56484,0,0.7130713,-0.7130713,13.18468,94.17607,0.1389467,1.904208,0.8873097,0,11.67397
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9558758,58.5444,50.94588,2.007252,2.007252,0,-1,0,2.007252,47.62113,0,0,0,0.9558758,2.112896,2.007252,0,0,0.8594559,9.851764,0,1.15702,-1.15702,11.96507,85.46461,0.1389467,2.207977,0.7647007,0,10.80764
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2216288,51.43424,49.75448,1.385839,1.385839,0,-1,0,1.385839,15.99239,0,0,0,0.2216288,1.458778,1.385839,0,0,2.145034,8.694743,0,1.237149,-1.237149,10.661,76.14985,0.1389467,1.524423,0.177303,0,8.916372
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06742751,47.72059,47.22179,0.1505296,0.1505296,0,-1,0,0.1505296,44.79353,0,0,0,0.06742751,0.1584522,0.1505296,0,0,3.519644,7.457594,0,0.09102467,-0.09102467,10.56505,75.4645,0.1389467,0.1655825,0.05394201,0,7.525022
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,44.95735,44.95735,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.620783,7.36657,0,1.64425,-1.64425,8.83186,63.08459,0.1389467,1.718241,0,0,7.36657
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,42.82705,42.82705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.447728,5.722319,0,0,0,8.83186,63.08459,0.1389467,0,0,0,5.722319
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,40.98867,40.98867,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.447728,5.722319,0,1.352152,-1.352152,7.406566,52.90394,0.1389467,1.412999,0,0,5.722319
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,39.1424,39.1424,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.950119,4.370167,0,0.262772,-0.262772,7.12958,50.92547,0.1389467,0.2745968,0,0,4.370167
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,37.76954,37.76954,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.242088,4.107395,0,0.3056206,-0.3056206,6.807428,48.62439,0.1389467,0.3193735,0,0,4.107395
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,36.72805,36.72805,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.581666,3.801775,0,0.3629844,-0.3629844,6.424809,45.8914,0.1389467,0.3793187,0,0,3.801775
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,35.6629,35.6629,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.984982,3.43879,0,0.4647526,-0.4647526,5.934916,42.39217,0.1389467,0.4856665,0,0,3.43879
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,34.70821,34.70821,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.501374,2.974037,0,0.1434451,-0.1434451,5.783712,41.31215,0.1389467,0.1499001,0,0,2.974037
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,33.90343,33.90343,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.660758,2.830592,0,0.4809142,-0.4809142,5.276784,37.69124,0.1389467,0.5025554,0,0,2.830592
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04670734,33.38296,33.06709,0.6372091,0.6372091,0,-1,0,0.6372091,7.329986,0,0,0,0.04670734,0.6707464,0.6372091,0,0,9.195107,2.349678,0,0.6240391,-0.6240391,4.618989,32.99271,0.1389467,0.7009299,0.03736587,0,2.396385
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2710241,34.01545,32.17551,0,0,0,0,0,0,0,0,0,0,0.2710241,0,0,0,0,9.888484,1.725639,0.2710241,0,0.2710241,4.876105,34.82925,0.1389352,0,0.2168193,0,1.996663
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.28837,40.66468,31.5522,0.08334415,0.08334415,0,0,0,0.08334415,1545.843,0,0,0,1.28837,0.08773069,0.08334415,0,0,9.617459,1.969561,1.200639,0,1.200639,6.015131,42.96514,0.1388843,0.09167857,1.030696,0,3.257931
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.184054,47.0383,30.95256,2.860506,2.860506,0,0,0,2.860506,76.352,0,0,0,2.184054,3.011059,2.860506,0,0,8.416821,3.050136,0,0.8270055,-0.8270055,5.143391,36.73843,0.1388843,3.146557,1.747243,0,5.23419
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.849862,54.92951,32.82249,1.506085,1.506085,0,0,0,1.506085,189.2232,0,0,0,2.849862,1.585352,1.506085,0,0,9.335715,2.22313,1.264509,0,1.264509,6.343009,45.30712,0.1388307,1.656693,2.279889,0,5.072992
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.243017,63.95829,37.19357,1.701596,1.701596,0,-1,0,1.701596,190.5868,0,0,0,3.243017,1.791154,1.701596,0,0,8.071206,3.361189,1.451863,0,1.451863,7.720368,55.14538,0.1387692,1.871756,2.594414,0,6.604206
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.411494,71.22552,41.56464,2.355062,2.355062,0,0,0,2.355062,144.8579,0,0,0,3.411494,2.479013,2.355062,0,0,6.619343,4.667866,0.9324815,0,0.9324815,8.604998,61.46415,0.1387297,2.590568,2.729195,0,8.07936
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.515872,76.711,44.87056,0,0,0,0,0,0,0,0,0,0,3.515872,0,0,0,0,5.686861,5.507099,3.515872,0,3.515872,11.94045,85.28873,0.1385811,0,2.812698,0,9.022971
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.682696,82.00253,47.26913,1.100275,1.100275,0,0,0,1.100275,334.7069,0.3535229,0,0,3.682696,1.158184,1.100275,0,0,2.170989,8.671384,2.170989,0,2.170989,14.00003,100,0.1384894,1.210302,2.946157,0,12.35408
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.246189,79.45856,49.43888,0.07490262,0.07490262,0,0,0,0.07490262,4333.879,3.167344,0,0,3.246189,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1384894,0.08239288,2.596951,0,13.87146
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.987914,77.8438,50.55138,0.7272697,0.7272697,0,-1,0,0.7272697,410.8399,2.222367,0,0,2.987914,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1384894,0.7999967,2.390331,0,13.61319
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.212603,69.7118,50.6855,0,0,0,-1,0,0,0,2.212603,0,0,2.212603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384894,0,1.770082,0,12.83788
