Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.104437,59.61646,50.7723,0.2582971,0.2582971,0,-1,0,0.2582971,427.5841,0.8325456,0,0,1.104437,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1384894,0.2841268,0.8835497,0,11.72971
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09116834,50.30623,49.62035,1.089037,1.089037,0,-1,0,1.089037,8.371464,0,0,0,0.09116834,1.146355,1.089037,0,0,0,10.62527,0,1.055186,-1.055186,12.88776,92.05527,0.1384894,1.197941,0.07293467,0,10.71644
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03455979,47.30318,47.04821,3.477575,3.33,0,-1,0,3.33,1.037832,0,0.1475748,0.4953323,0.03455979,3.505263,3.33,0,0,1.172429,9.570087,0,3.470703,-3.470703,9.229321,65.92359,0.1384894,3.825332,0.02764783,0,9.604648
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,44.78377,44.78377,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.028767,6.099384,0,3.505263,-3.505263,5.53445,39.5317,0.1384894,4.066556,0,0,6.099384
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,42.66924,42.66924,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.923503,2.594121,0,1.852441,-1.852441,3.581805,25.58427,0.1384894,1.935801,0,0,2.594121
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,40.83087,40.83087,2.676162,0.7045965,0,-1,0,0.7045965,0,0,1.971565,2.239181,0,0.7416804,0.7045965,0,0,10.98177,0.7416804,0,0.7416804,-0.7416804,2.800006,20,0.1384894,2.943778,0,0,0.7416804
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,38.99249,38.99249,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384894,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,37.58807,37.58807,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384894,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,36.54659,36.54659,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384894,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,35.48143,35.48143,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384894,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,34.55041,34.55041,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384894,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,33.72985,33.72985,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384894,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1329494,33.78693,32.88562,0.4132342,0.1263019,0,-1,0,0.1263019,105.2632,0,0.2869323,0.4292973,0.1329494,0.1329494,0.1263019,0,0,11.80586,0,0,0,0,2.800006,20,0.1384894,0.4545577,0.1063595,0,0.1329494
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3988233,34.73716,32.01771,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,108.2352,0,0,0,0.3988233,0,0,3.505263,3.33,11.80586,0,3.728823,0,3.728823,6.337478,45.26761,0.1385745,0.4053262,0.3190586,5,0.3988233
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9581077,38.07037,31.40229,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,456.978,0,0,0,0.9581077,0,0,3.505263,3.33,8.077037,3.355941,4.288108,0,4.288108,10.40553,74.3251,0.1386211,0.2306278,0.7664862,5,4.314049
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.41841,48.8213,30.80265,1.116011,1.116011,2.558663,0,0.8635151,1.116011,216.7012,0,0,0,2.41841,0,0,1.442652,1.370519,3.788929,7.215238,3.788929,0,3.788929,14.00003,100,0.1385822,1.227613,1.934728,5,9.633648
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.625257,62.22315,32.6647,0,0,0,0,0,0,0,3.625257,0,0,3.625257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385822,0,2.900205,0,14.25053
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.245847,63.76357,37.0121,0.3167421,0.3167421,0,-1,0,0.3167421,1024.76,2.912434,0,0,3.245847,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1385822,0.3484163,2.596677,0,13.87112
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.414498,71.02715,41.38317,1.139327,1.139327,0,0,0,1.139327,299.6944,2.215207,0,0,3.414498,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1385822,1.253259,2.731599,0,14.03977
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.81512,80.16136,44.68909,0.1434664,0.1434664,0,0,0,0.1434664,2659.243,3.664103,0,0,3.81512,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1385822,0.157813,3.052096,0,14.44039
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.991695,73.54719,47.08765,0.1266542,0.1266542,0,0,0,0.1266542,2362.097,2.858375,0,0,2.991695,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1385822,0.1393197,2.393356,0,13.61697
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.390926,80.99809,49.2653,1.220969,1.220969,0,0,0,1.220969,277.724,2.105695,0,0,3.390926,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1385822,1.343066,2.712741,0,14.0162
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.420161,71.44568,50.36991,2.353783,2.353783,0,-1,0,2.353783,102.82,0,0,0,2.420161,2.477667,2.353783,0,0,0,10.62527,0,0.0575062,-0.0575062,13.93941,99.56702,0.1385822,2.589162,1.936128,0,13.04543
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.766858,65.21584,50.50404,1.803347,1.803347,0,-1,0,1.803347,97.97655,0,0,0,1.766858,1.89826,1.803347,0,0,0.06389578,10.56777,0,0.1314028,-0.1314028,13.8009,98.57766,0.1385822,1.983682,1.413486,0,12.33463
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9411209,58.09658,50.63816,1.454995,1.454995,0,-1,0,1.454995,64.68206,0,0,0,0.9411209,1.531574,1.454995,0,0,0.2098989,10.43637,0,0.590453,-0.590453,13.17851,94.13201,0.1385822,1.600495,0.7528967,0,11.37749
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09322964,50.18706,49.48622,1.477208,1.477208,0,-1,0,1.477208,6.311205,0,2.220446E-16,0,0.09322964,1.554956,1.477208,0,0,0.8659579,9.845912,0,1.461726,-1.461726,11.63771,83.12636,0.1385822,1.624929,0.07458371,0,9.939142
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03667367,47.18443,46.91407,0.7277409,0.7277409,0,-1,0,0.7277409,5.039385,0,1.110223E-16,0,0.03667367,0.7660431,0.7277409,0,0,2.490098,8.384186,0,0.7293694,-0.7293694,10.86889,77.63477,0.1385822,0.800515,0.02933893,0,8.420859
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,44.6023,44.6023,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.300509,7.654816,0,2.200153,-2.200153,8.549726,61.06935,0.1385822,2.29916,0,0,7.654816
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,42.51933,42.51933,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.745123,5.454663,0,2.119843,-2.119843,6.315214,45.10858,0.1385822,2.215236,0,0,5.454663
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,40.67307,40.67307,3.638509,3.168079,0,-1,0,3.168079,0,0,0.4704305,0.8342814,0,3.33482,3.168079,0,0,8.100505,3.33482,0,3.33482,-3.33482,2.800006,20,0.1385822,4.00236,0,0,3.33482
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,38.83469,38.83469,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385822,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,37.43816,37.43816,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385822,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,36.39668,36.39668,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385822,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,35.32363,35.32363,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385822,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,34.35316,34.35316,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385822,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,33.5326,33.5326,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385822,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05146307,33.03567,32.68836,0,0,0,-1,0,0,0,0,0,0,0.05146307,0,0,0,0,11.80586,0,0.05146307,0,0.05146307,2.848828,20.34873,0.13858,0,0.04117046,0,0.05146307
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2463745,33.48771,31.82046,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,210.983,0,0,0,0.2463745,0,0,3.505263,3.33,11.7544,0.04631676,3.576375,0,3.576375,6.241674,44.5833,0.1386479,0.128452,0.1970996,5,0.2926912
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.293007,40.30616,31.18137,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,712.5687,0,0,0,1.293007,0,0,3.505263,3.33,8.178022,3.265054,4.623007,0,4.623007,10.62744,75.91016,0.1386776,0.1996029,1.034405,5,4.558061
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.188857,46.66403,30.58173,0,0,1.438062,0,0.5575908,0,0,0,0,0,2.188857,0,0,1.438062,1.366159,3.555016,7.42576,3.555016,0,3.555016,14.00003,100,0.1385458,0,1.751086,5,9.614617
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.855181,54.53337,32.44377,0,0,0,0,0,0,0,2.855181,0,0,2.855181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385458,0,2.284144,0,13.48045
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.248857,63.55128,36.81485,0.3317733,0.3317733,0,-1,0,0.3317733,979.2401,2.899622,0,0,3.248857,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1385458,0.3649507,2.599086,0,13.87413
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.417226,70.83582,41.20959,0.4674263,0.4674263,0,0,0,0.4674263,731.0728,2.925198,0,0,3.417226,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1385458,0.5141689,2.733781,0,14.0425
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.410078,75.03498,44.53918,2.752662,2.752662,0,0,0,2.752662,123.8829,0.5125383,0,0,3.410078,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1385458,3.027929,2.728062,0,14.03535
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.243828,76.22218,46.95353,0,0,0,0,0,0,0,3.243828,0,0,3.243828,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385458,0,2.595062,0,13.8691
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.909765,75.18124,49.13117,0.1232862,0.1232862,0,0,0,0.1232862,2360.171,2.77999,0,0,2.909765,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1385458,0.1356148,2.327812,0,13.53504
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.421716,71.31242,50.24366,2.575852,2.575852,0,-1,0,2.575852,94.0161,0,0,0,2.421716,2.711424,2.575852,0,0,0,10.62527,0,0.2897077,-0.2897077,13.69465,97.81873,0.1385458,2.833438,1.937373,0,13.04699
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.768511,65.08149,50.36991,0.1394807,0.1394807,0,-1,0,0.1394807,1267.925,1.299792,0,0,1.768511,0.1468218,0.1394807,0,0,0.3218974,10.33557,0.3218974,0,0.3218974,14.00003,100,0.1385323,0.1534288,1.414809,0,12.10408
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9428908,57.97004,50.50404,1.462069,1.462069,0,-1,0,1.462069,64.49017,0,0,0,0.9428908,1.53902,1.462069,0,0,0,10.62527,0,0.5961293,-0.5961293,13.37165,95.51161,0.1385323,1.608276,0.7543126,0,11.56816
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09527647,50.06776,49.35209,0.3962571,0.3962571,0,-1,0,0.3962571,24.0441,0,0,0,0.09527647,0.4171128,0.3962571,0,0,0.6623659,10.02915,0,0.3218363,-0.3218363,13.03241,93.08844,0.1385323,0.4358829,0.07622118,0,10.12442
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03877299,47.06556,46.77995,0,0,0,-1,0,0,0,0,0,0,0.03877299,0,0,0,0,1.019962,9.707309,0.03877299,0,0.03877299,13.06919,93.35117,0.1385307,0,0.03101839,0,9.746081
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,44.42872,44.42872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9811888,9.742205,0,0,0,13.06919,93.35117,0.1385307,0,0,0,9.742205
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,42.33786,42.33786,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.9811888,9.742205,0,1.437715,-1.437715,11.55371,82.52631,0.1385307,1.502412,0,0,9.742205
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,40.52316,40.52316,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.57865,8.304489,0,2.56059,-2.56059,8.854607,63.24706,0.1385307,2.675817,0,0,8.304489
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,38.67689,38.67689,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.42375,5.743899,0,0.1239642,-0.1239642,8.723937,62.31371,0.1385307,0.1295426,0,0,5.743899
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,37.28036,37.28036,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.561488,5.619935,0,0.3515036,-0.3515036,8.353419,59.66716,0.1385307,0.3673213,0,0,5.619935
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,36.21521,36.21521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.952048,5.268431,0,0,0,8.353419,59.66716,0.1385307,0,0,0,5.268431
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,35.12638,35.12638,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.952048,5.268431,0,0.3589481,-0.3589481,7.975055,56.96457,0.1385307,0.3751008,0,0,5.268431
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,34.14802,34.14802,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.350879,4.909483,0,0.2350213,-0.2350213,7.727321,55.19504,0.1385307,0.2455973,0,0,4.909483
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,33.35113,33.35113,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.612014,4.674462,0,1.049901,-1.049901,6.620628,47.29011,0.1385307,1.097146,0,0,4.674462
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05316309,32.84949,32.49111,1.055431,1.055431,0,-1,0,1.055431,5.037096,0,0,0,0.05316309,1.11098,1.055431,0,0,7.77857,3.624561,0,1.057817,-1.057817,5.505591,39.32557,0.1385307,1.160974,0.04253047,0,3.677724
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2619984,33.41912,31.64688,0.161259,0.161259,0,0,0,0.161259,162.4706,0,0,0,0.2619984,0.1697463,0.161259,0,0,8.953923,2.566744,0.09225214,0,0.09225214,5.593109,39.9507,0.1385268,0.1773849,0.2095987,0,2.828742
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.295069,40.10405,30.97623,0.3996658,0.3996658,0,0,0,0.3996658,324.038,0,0,0,1.295069,0.4207008,0.3996658,0,0,8.86167,2.64977,0.8743681,0,0.8743681,6.422607,45.87568,0.1384902,0.4396324,1.036055,0,3.944839
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.442519,48.54184,30.37659,1.464872,1.464872,0,0,0,1.464872,166.7394,0,0,0,2.442519,1.541971,1.464872,0,0,7.987303,3.436702,0.9005482,0,0.9005482,7.276943,51.97806,0.1384525,1.611359,1.954015,0,5.879221
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.77113,53.54489,32.24652,0,0,0,0,0,0,0,0,0,0,2.77113,0,0,0,0,7.086754,4.247195,2.77113,0,2.77113,9.905867,70.75605,0.1383367,0,2.216904,0,7.018325
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.047052,72.00626,36.6176,1.169138,1.169138,0,-1,0,1.169138,346.157,0,0,0,4.047052,1.230671,1.169138,0,0,4.315625,6.741212,2.816381,0,2.816381,12.57772,89.84068,0.1382191,1.286052,3.237642,0,10.78826
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.420039,70.63542,41.02812,0.1198616,0.1198616,0,0,0,0.1198616,2853.323,1.794625,0,0,3.420039,0.1261701,0.1198616,0,0,1.499244,9.275955,1.499244,0,1.499244,14.00003,100,0.1381567,0.1318478,2.736031,0,12.69599
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.968173,69.91974,44.35771,0.05951597,0.05951597,0,0,0,0.05951597,4987.187,2.905524,0,0,2.968173,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1381567,0.06546757,2.374538,0,13.59345
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.246572,76.03131,46.77995,0.06495479,0.06495479,0,0,0,0.06495479,4998.202,3.178199,0,0,3.246572,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1381567,0.07145028,2.597258,0,13.87185
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.479362,81.74755,48.99704,0,0,0,0,0,0,0,3.479362,0,0,3.479362,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381567,0,2.783489,0,14.10464
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.423477,71.17194,50.10954,1.936915,1.936915,0,-1,0,1.936915,125.1205,0.3846191,0,0,2.423477,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1381567,2.130606,1.938781,0,13.04875
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.770201,64.95628,50.24366,2.090994,2.090994,0,-1,0,2.090994,84.65835,0,0,0,1.770201,2.201046,2.090994,0,0,0,10.62527,0,0.4308452,-0.4308452,13.54588,96.75607,0.1381567,2.300093,1.41616,0,12.39547
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9448289,57.84489,50.36991,0.504788,0.504788,0,-1,0,0.504788,187.1734,0,0,0,0.9448289,0.5313558,0.504788,0,0,0.4787169,10.19443,0.4134731,0,0.4134731,13.93813,99.55789,0.1381394,0.5552668,0.7558631,0,11.13926
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2492165,51.10269,49.21796,1.982233,1.982233,0,-1,0,1.982233,12.57251,0,0,0,0.2492165,2.086561,1.982233,0,0,0.06524382,10.56656,0,1.837345,-1.837345,12.0014,85.72412,0.1381394,2.180457,0.1993732,0,10.81577
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1112485,47.41985,46.59848,1.827362,1.827362,0,-1,0,1.827362,6.087929,0,4.440892E-16,0,0.1112485,1.923539,1.827362,0,0,2.106738,8.72921,0,1.81229,-1.81229,10.09108,72.07899,0.1381394,2.010098,0.08899879,0,8.840458
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,44.27092,44.27092,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.120394,6.916919,0,2.490114,-2.490114,7.466268,53.33038,0.1381394,2.602169,0,0,6.916919
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,42.18795,42.18795,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.887187,4.426805,0,1.776181,-1.776181,5.594009,39.95713,0.1381394,1.856109,0,0,4.426805
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,40.34169,40.34169,3.665204,2.518093,0,-1,0,2.518093,0,0,1.147111,1.513631,0,2.650625,2.518093,0,0,8.860722,2.650625,0,2.650625,-2.650625,2.800006,20,0.1381394,4.031725,0,0,2.650625
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,38.50331,38.50331,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381394,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,37.09889,37.09889,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381394,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,36.04162,36.04162,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381394,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,34.9528,34.9528,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381394,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,33.99811,33.99811,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381394,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008762671,33.23675,33.17754,0.3848706,0.008324537,0,-1,0,0.008324537,105.2632,0,0.3765461,0.4216928,0.008762671,0.008762671,0.008324537,0,0,11.80586,0,0,0,0,2.800006,20,0.1381394,0.4233577,0.007010137,0,0.008762671
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06112232,32.72135,32.30964,0.5354132,0.0580662,0,-1,0,0.0580662,105.2632,0,0.477347,0.5773413,0.06112232,0.06112232,0.0580662,0,0,11.80586,0,0,0,0,2.800006,20,0.1381394,0.5889545,0.04889785,0,0.06112232
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2500328,33.13008,31.44174,0,0,0,0,0,0,0,0,0,0,0.2500328,0,0,0,0,11.80586,0,0.2500328,0,0.2500328,3.037208,21.6943,0.138129,0,0.2000263,0,0.2500328
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.296813,39.90791,30.77898,0.06914783,0.06914783,0,0,0,0.06914783,1875.42,0,0,0,1.296813,0.0727872,0.06914783,0,0,11.55583,0.2250296,1.224025,0,1.224025,4.19842,29.98866,0.1380781,0.07606262,1.03745,0,1.521842
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.248742,46.67962,30.15567,0.9441785,0.9441785,0,0,0,0.9441785,238.1691,0,0,0,2.248742,0.9938721,0.9441785,0,0,10.3318,1.326652,1.254869,0,1.254869,5.388894,38.49202,0.1380259,1.038596,1.798993,0,3.575394
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.7921146,37.53605,32.04138,1.736508,1.736508,0,0,0,1.736508,45.61536,0,2.220446E-16,0,0.7921146,1.827904,1.736508,0,0,9.076933,2.456035,0,1.035789,-1.035789,4.297076,30.69334,0.1380259,1.910159,0.6336916,0,3.248149
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.34151,46.24231,36.41246,0.3146257,0.3146257,0,-1,0,0.3146257,426.3828,0,0,0,1.34151,0.3311849,0.3146257,0,0,10.22781,1.420246,1.010325,0,1.010325,5.255555,37.5396,0.1379839,0.3460882,1.073208,0,2.761756
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.824413,64.20497,40.85454,0.06631229,0.06631229,0,0,0,0.06631229,4259.26,0,0,0,2.824413,0.06980241,0.06631229,0,0,9.217484,2.329538,2.75461,0,2.75461,7.868807,56.20565,0.1378695,0.07294352,2.25953,0,5.153951
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9025156,51.02165,44.19991,0.9681343,0.9681343,0,0,0,0.9681343,93.22215,0,0,0,0.9025156,1.019089,0.9681343,0,0,6.462874,4.808687,0,0.1165732,-0.1165732,7.745928,55.32795,0.1378695,1.064948,0.7220125,0,5.711203
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.511796,67.97596,46.64581,0.7074737,0.7074737,0,0,0,0.7074737,355.0374,0,0,0,2.511796,0.7447091,0.7074737,0,0,6.5924,4.692114,1.767087,0,1.767087,9.422334,67.30225,0.1377963,0.7782211,2.009437,0,7.20391
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.403901,69.45653,48.82346,1.821308,1.821308,0,0,0,1.821308,131.9876,0,0,0,2.403901,1.917167,1.821308,0,0,4.825313,6.282492,0.4867342,0,0.4867342,9.88409,70.60051,0.1377761,2.003439,1.923121,0,8.686393
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.426078,70.98417,49.92806,0.1266638,0.1266638,0,-1,0,0.1266638,1915.368,0,0,0,2.426078,0.1333304,0.1266638,0,0,4.338579,6.720553,2.292748,0,2.292748,12.05918,86.13685,0.1376812,0.1393302,1.940863,0,9.146631
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.563451,62.91913,50.10954,1.30813,1.30813,0,-1,0,1.30813,119.518,0,0,0,1.563451,1.376979,1.30813,0,0,2.045831,8.784026,0.1864721,0,0.1864721,12.23609,87.40044,0.1376735,1.438943,1.250761,0,10.34748
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8586832,56.99817,50.24366,0.2395237,0.2395237,0,-1,0,0.2395237,358.4961,0,0,0,0.8586832,0.2521302,0.2395237,0,0,1.859359,8.951851,0.606553,0,0.606553,12.81151,91.51062,0.1376484,0.2634761,0.6869465,0,9.810534
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09934669,49.78926,49.04438,0,0,0,-1,0,0,0,0,0,0,0.09934669,0,0,0,0,1.252806,9.497749,0.09934669,0,0.09934669,12.90576,92.18382,0.1376443,0,0.07947735,0,9.597095
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.0545773,46.86586,46.46434,3.275429,3.275429,0,-1,0,3.275429,1.666264,0,4.440892E-16,0.2729721,0.0545773,3.44782,3.275429,0,0,1.153459,9.587161,0,3.393243,-3.393243,9.328969,66.63535,0.1376443,3.602972,0.04366184,0,9.641738
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,44.08945,44.08945,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,4.923729,6.193918,0,3.182635,-3.182635,5.974176,42.6726,0.1376443,3.325854,0,0,6.193918
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,42.00648,42.00648,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,8.459991,3.011283,0,2.728279,-2.728279,3.098318,22.1308,0.1376443,2.851051,0,0,3.011283
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,40.16811,40.16811,0.3151163,0.2688541,0,-1,0,0.2688541,0,0,0.04626225,0.07777388,0,0.2830043,0.2688541,0,0,11.49141,0.2830043,0,0.2830043,-0.2830043,2.800006,20,0.1376443,0.346628,0,0,0.2830043
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,38.32184,38.32184,0.219538,0,0,-1,0,0,0,0,0.219538,0.2414917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376443,0.2414917,0,0,0
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,36.92531,36.92531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376443,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,35.86015,35.86015,0.2010524,0,0,-1,0,0,0,0,0.2010524,0.2211577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376443,0.2211577,0,0,0
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,34.77133,34.77133,0.3574068,0,0,-1,0,0,0,0,0.3574068,0.3931475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376443,0.3931475,0,0,0
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,33.79297,33.79297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376443,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009033863,33.01758,32.95662,0,0,0,-1,0,0,0,0,0,0,0.009033863,0,0,0,0,11.80586,0,0.009033863,0,0.009033863,2.808576,20.06122,0.1376439,0,0.007227091,0,0.009033863
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05896271,32.48532,32.08872,0.1864107,0.06373852,0,-1,0,0.06373852,92.50717,0,0.1226722,0.1861249,0.05896271,0.06709318,0.06373852,0,0,11.79683,0.008130477,0,0.008130477,-0.008130477,2.800006,20,0.1376439,0.2050518,0.04717017,0,0.06709318
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2767376,33.08902,31.22082,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,38.87093,0,0,0,0.2767376,0,0,3.505263,3.33,11.80586,0,3.606738,0,3.606738,6.221657,44.44032,0.137765,0.7831339,0.2213901,5,0.2767376
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.622418,42.14001,30.55806,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,366.9755,0,0,0,1.622418,0,0,3.505263,3.33,8.199122,3.246064,4.952418,0,4.952418,10.91993,77.99937,0.1378057,0.4863158,1.297934,5,4.868482
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.847331,43.23772,29.95842,1.100719,1.100719,2.573744,0,0.8676322,1.100719,167.8295,0,0,0,1.847331,0,0,1.473025,1.399374,3.246705,7.70324,3.246705,0,3.246705,14.00003,100,0.137792,1.210791,1.477865,5,9.55057
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.989564,46.4151,31.82046,1.482133,1.482133,0,0,0,1.482133,134.2365,0.4294234,0,0,1.989564,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.137792,1.630347,1.591651,0,12.61484
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.874375,50.31751,36.21521,1.256763,1.256763,0,-1,0,1.256763,149.1431,0.5514668,0,0,1.874375,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.137792,1.382439,1.4995,0,12.49965
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.15578,78.92333,40.6494,2.997182,2.997182,0,0,0,2.997182,138.6562,1.000851,0,0,4.15578,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.137792,3.296901,3.324624,0,14.78105
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.418051,74.46324,44.02633,2.42625,2.42625,0,0,0,2.42625,140.878,0.8641044,0,0,3.418051,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.137792,2.668875,2.734441,0,14.04333
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.251345,75.68189,46.46434,2.343862,2.343862,0,0,0,2.343862,138.7174,0.7841218,0,0,3.251345,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.137792,2.578248,2.601076,0,13.87662
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.917055,74.65479,48.64199,0.9956078,0.9956078,0,0,0,0.9956078,292.9924,1.869047,0,0,2.917055,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.137792,1.095169,2.333644,0,13.54233
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.011573,66.72375,49.79393,0.2168752,0.2168752,0,-1,0,0.2168752,927.5259,1.783283,0,0,2.011573,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.137792,0.2385627,1.609259,0,12.63685
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.93148,66.11329,49.92806,1.969578,1.969578,0,-1,0,1.969578,98.06567,0,2.220446E-16,0,1.93148,2.07324,1.969578,0,0,0,10.62527,0,0.1417603,-0.1417603,13.8506,98.93266,0.137792,2.166536,1.545184,0,12.55675
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.182761,59.5278,50.06219,0.7510017,0.7510017,0,-1,0,0.7510017,157.4911,0.2347211,0,0,1.182761,0.7905281,0.7510017,0,0,0.1575114,10.48351,0.1575114,0,0.1575114,14.00003,100,0.1377855,0.8261018,0.9462085,0,11.66627
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09494962,49.62138,48.91025,1.595864,1.595864,0,-1,0,1.595864,5.94973,0,0,0,0.09494962,1.679857,1.595864,0,0,0,10.62527,0,1.584908,-1.584908,12.32939,88.06689,0.1377855,1.755451,0.0759597,0,10.72022
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04377701,46.6123,46.29076,3.295393,3.295393,0,-1,0,3.295393,1.328431,0,0,0.2949317,0.04377701,3.468834,3.295393,0,0,1.761008,9.040367,0,3.425057,-3.425057,8.719062,62.27889,0.1377855,3.624932,0.03502161,0,9.084144
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,43.91587,43.91587,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.566628,5.61531,0,0.7621204,-0.7621204,7.915716,56.54072,0.1377855,0.7964158,0,0,5.61531
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,41.8329,41.8329,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.413428,4.853189,0,2.348736,-2.348736,5.439931,38.85657,0.1377855,2.454429,0,0,4.853189
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,39.98664,39.98664,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.023134,2.504453,0,1.122818,-1.122818,4.256377,30.40263,0.1377855,1.173344,0,0,2.504453
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,38.17193,38.17193,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.27071,1.381635,0,0.5149876,-0.5149876,3.713532,26.52518,0.1377855,0.5381621,0,0,1.381635
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,36.74384,36.74384,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.84292,0.8666477,0,0.1812775,-0.1812775,3.522449,25.1603,0.1377855,0.189435,0,0,0.8666477
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,35.67868,35.67868,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.04434,0.6853701,0,0.3564427,-0.3564427,3.146726,22.47657,0.1377855,0.3724826,0,0,0.6853701
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,34.57408,34.57408,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.44038,0.3289275,0,0.2631589,-0.2631589,2.869332,20.49519,0.1377855,0.275001,0,0,0.3289275
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,33.59572,33.59572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73278,0.06576855,0,0,0,2.869332,20.49519,0.1377855,0,0,0,0.06576855
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009512397,32.81559,32.75148,0.2378928,0.0715169,0,-1,0,0.0715169,13.30091,0,0.1663759,0.1973946,0.009512397,0.07528095,0.0715169,0,0,11.73278,0.06576855,0,0.06576855,-0.06576855,2.800006,20,0.1377855,0.2616821,0.007609918,0,0.07528095
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2032618,33.26511,31.89147,0,0,0,-1,0,0,0,0,0,0,0.2032618,0,0,0,0,11.80586,0,0.2032618,0,0.2032618,2.992837,21.37736,0.1377771,0,0.1626095,0,0.2032618
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1723994,32.1572,30.9999,0.1866436,0.1866436,0,0,0,0.1866436,92.36823,0,2.775558E-17,0,0.1723994,0.1964669,0.1866436,0,0,11.6026,0.1829357,0,0.02406755,-0.02406755,2.967467,21.19615,0.1377771,0.2053079,0.1379195,0,0.355335
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6394125,34.69599,30.33714,0.224481,0.224481,0,0,0,0.224481,284.8404,0,0,0,0.6394125,0.2362958,0.224481,0,0,11.62934,0.1588681,0.4031167,0,0.4031167,3.349897,23.92779,0.1377605,0.2469291,0.51153,0,0.7982806
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.02291,36.77632,29.71383,0.5002363,0.5002363,0,0,0,0.5002363,204.4853,0,0,0,1.02291,0.5265646,0.5002363,0,0,11.22622,0.5216731,0.4963453,0,0.4963453,3.820772,27.29117,0.13774,0.5502599,0.8183279,0,1.544583
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.067376,39.09929,31.62321,1.613642,1.613642,4.886415,0,1.498991,1.613642,66.147,0,0,0,1.067376,0,0,3.272773,3.109134,10.72988,0.968384,4.17651,0,4.17651,7.782957,55.59244,0.1378978,1.775006,0.8539004,5,2.035759
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.926635,50.53403,36.01795,0.9695083,0.9695083,0,-1,0,0.9695083,198.7229,0,0,0,1.926635,1.020535,0.9695083,0,0,6.553368,4.727243,0.9060996,0,0.9060996,8.642559,61.73244,0.1378604,1.066459,1.541308,0,6.653878
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.822185,74.52783,40.47581,0.9695559,0.9695559,0,0,0,0.9695559,394.2202,0,0,0,3.822185,1.020585,0.9695559,0,0,5.647268,5.542733,2.8016,0,2.8016,11.30039,80.7169,0.1377451,1.066511,3.057748,0,9.364917
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.42087,74.26102,43.84486,0.4356796,0.4356796,0,0,0,0.4356796,785.1803,0.1165912,0,0,3.42087,0.4586101,0.4356796,0,0,2.845669,8.064172,2.845669,0,2.845669,14.00003,100,0.1376282,0.4792475,2.736696,0,11.48504
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.096893,63.54655,46.29076,0.313948,0.313948,0,0,0,0.313948,667.9109,1.766421,0,0,2.096893,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1376282,0.3453428,1.677514,0,12.72217
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.209345,58.09164,48.50786,0.8694701,0.8694701,0,0,0,0.8694701,139.0899,0.2941135,0,0,1.209345,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1376282,0.9564171,0.9674762,0,11.83462
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.970448,66.17932,49.65981,0,0,0,-1,0,0,0,1.970448,0,0,1.970448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376282,0,1.576358,0,12.59572
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.686648,63.68744,49.79393,1.708121,1.708121,0,-1,0,1.708121,98.74288,0,0,0,1.686648,1.798022,1.708121,0,0,0,10.62527,0,0.1113742,-0.1113742,13.88263,99.16144,0.1376282,1.878933,1.349318,0,12.31192
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8593966,56.72293,49.9754,2.043597,2.043597,0,-1,0,2.043597,42.05315,0,4.440892E-16,0,0.8593966,2.151154,2.043597,0,0,0.1237492,10.5139,0,1.291757,-1.291757,12.521,89.43552,0.1376282,2.247956,0.6875173,0,11.3733
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3395988,51.34853,48.77612,0.4866043,0.4866043,0,-1,0,0.4866043,69.78951,0,0,0,0.3395988,0.5122151,0.4866043,0,0,1.559035,9.222142,0,0.1726163,-0.1726163,12.33904,88.13585,0.1376282,0.5352648,0.271679,0,9.561741
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1540204,47.29287,46.15663,1.52979,1.52979,0,-1,0,1.52979,10.06807,0,0,0,0.1540204,1.610305,1.52979,0,0,1.750831,9.049526,0,1.456285,-1.456285,10.80398,77.17117,0.1376282,1.682769,0.1232163,0,9.203547
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,43.75807,43.75807,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.368926,7.593241,0,1.941623,-1.941623,8.757335,62.55226,0.1376282,2.028996,0,0,7.593241
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,41.6751,41.6751,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.526284,5.651618,0,3.505263,-3.505263,5.062462,36.16037,0.1376282,4.165648,0,0,5.651618
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,39.82883,39.82883,2.111363,2.039037,0,-1,0,2.039037,0,0,0.07232583,0.2834621,0,2.146355,2.039037,0,0,9.421021,2.146355,0,2.146355,-2.146355,2.800006,20,0.1376282,2.3225,0,0,2.146355
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,38.01413,38.01413,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376282,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,36.57026,36.57026,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376282,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,35.5051,35.5051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376282,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,34.39261,34.39261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376282,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,33.39846,33.39846,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376282,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01152607,32.65551,32.5779,0.2134862,0.01094977,0,-1,0,0.01094977,105.2632,0,0.2025365,0.2326449,0.01152607,0.01152607,0.01094977,0,0,11.80586,0,0,0,0,2.800006,20,0.1376282,0.2348349,0.009220858,0,0.01152607
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1224122,32.50982,31.68633,0.2197496,0.1162916,0,-1,0,0.1162916,105.2632,0,0.103458,0.2184662,0.1224122,0.1224122,0.1162916,0,0,11.80586,0,0,0,0,2.800006,20,0.1376282,0.2417245,0.09792973,0,0.1224122
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3289285,33.02228,30.80265,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,95.03447,0,0,0,0.3289285,0,0,3.505263,3.33,11.80586,0,3.658928,0,3.658928,6.27117,44.79398,0.1377133,0.3807264,0.2631428,5,0.3289285
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6185442,34.33945,30.132,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6185442,0,0,3.505263,3.33,8.146932,3.293036,3.948544,0,3.948544,10.01709,71.55048,0.1377551,0,0.4948353,5,3.91158
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7591385,34.69146,29.51657,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,150.3366,0,0,0,0.7591385,0,0,3.505263,3.33,4.198388,6.846725,4.089139,0,4.089139,13.89639,99.2597,0.1378365,0.555455,0.6073108,5,7.605864
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.289815,40.51653,31.40229,0.442537,0.442537,0,0,0,0.442537,291.4592,0.7147373,0,0,1.289815,0.4658284,0.442537,0,0,0.1092491,10.52695,0.1092491,0,0.1092491,14.00003,100,0.137832,0.4867907,1.031852,0,11.81676
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5259817,39.50621,35.81281,1.108068,1.108068,0,-1,0,1.108068,47.46837,0,2.220446E-16,0,0.5259817,1.166387,1.108068,0,0,0,10.62527,0,0.6404054,-0.6404054,13.32498,95.17825,0.137832,1.218875,0.4207854,0,11.15126
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2952617,42.40567,40.29435,0.3731378,0.3731378,0,0,0,0.3731378,79.12941,0,0,0,0.2952617,0.3927766,0.3731378,0,0,0.7115616,9.984869,0,0.09751489,-0.09751489,13.22219,94.44404,0.137832,0.4104516,0.2362094,0,10.28013
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2305871,45.37519,43.69495,2.811336,2.811336,0,0,0,2.811336,8.202046,0,0,0,0.2305871,2.959301,2.811336,0,0,0.8199114,9.887354,0,2.728714,-2.728714,10.34587,73.89896,0.137832,3.09247,0.1844697,0,10.11794
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4320464,49.33918,46.10929,0.5204687,0.5204687,0,0,0,0.5204687,83.01103,0,0,0,0.4320464,0.5478618,0.5204687,0,0,3.851816,7.15864,0,0.1158153,-0.1158153,10.22379,73.02695,0.137832,0.5725155,0.3456371,0,7.590686
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9401382,55.66316,48.33428,1.265018,1.265018,0,0,0,1.265018,74.31818,0,2.220446E-16,0,0.9401382,1.331598,1.265018,0,0,3.9805,7.042824,0,0.3914595,-0.3914595,9.81116,70.07957,0.137832,1.39152,0.7521105,0,7.982963
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3326779,52.01735,49.48622,0.273533,0.273533,0,-1,0,0.273533,121.6226,0,0,0,0.3326779,0.2879295,0.273533,0,0,4.415454,6.651365,0.04474837,0,0.04474837,9.853612,70.3828,0.1378302,0.3008863,0.2661423,0,6.984043
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02760178,49.86686,49.65981,0.211417,0.211417,0,-1,0,0.211417,13.05561,0,2.775558E-17,0,0.02760178,0.2225442,0.211417,0,0,4.370706,6.691638,0,0.1949424,-0.1949424,9.648125,68.91504,0.1378302,0.2325587,0.02208142,0,6.71924
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01348652,49.89512,49.79393,1.683137,1.683137,0,-1,0,1.683137,0.8012727,0,0,0,0.01348652,1.771723,1.683137,0,0,4.587309,6.496696,0,1.758236,-1.758236,7.794781,55.6769,0.1378302,1.85145,0.01078921,0,6.510183
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1517275,49.77954,48.64199,0,0,0,-1,0,0,0,0,0,0,0.1517275,0,0,0,0,6.540905,4.73846,0.1517275,0,0.1517275,7.938722,56.70504,0.137824,0,0.121382,0,4.890187
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05348902,46.36742,45.97516,6.106099,3.33,0,-1,0,3.33,1.606277,0,2.776099,3.386708,0.05348902,3.505263,3.33,0,0,6.389177,4.875014,0,3.451774,-3.451774,4.300233,30.71589,0.137824,6.716709,0.04279121,0,4.928504
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,43.58448,43.58448,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.22448,1.42324,0,0.2434838,-0.2434838,4.043578,28.88264,0.137824,0.2544405,0,0,1.42324
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,41.49363,41.49363,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.49502,1.179757,0,0.04787967,-0.04787967,3.993109,28.52215,0.137824,0.05003425,0,0,1.179757
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,39.67892,39.67892,1.08709,1.075283,0,-1,0,1.075283,0,0,0.01180713,0.1205162,0,1.131877,1.075283,0,0,10.54822,1.131877,0,1.131877,-1.131877,2.800006,20,0.137824,1.195799,0,0,1.131877
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,37.85633,37.85633,0.6708151,0,0,-1,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137824,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,36.43613,36.43613,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137824,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,35.3473,35.3473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137824,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,34.2427,34.2427,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137824,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,33.24067,33.24067,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137824,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01241064,32.47991,32.39643,0.003900265,0.003900265,0,-1,0,0.003900265,318.2,0,0,0.00193227,0.01241064,0.004105542,0.003900265,0,0,11.80586,0,0.0083051,0,0.0083051,2.807884,20.05628,0.1378236,0.004290292,0.009928514,0,0.01241064
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1140105,32.27866,31.51275,0.2815049,0.1154108,0,-1,0,0.1154108,98.78665,0,0.1660941,0.2808925,0.1140105,0.121485,0.1154108,0,0,11.79755,0.00747459,0,0.00747459,-0.00747459,2.800006,20,0.1378236,0.3096554,0.09120837,0,0.121485
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4137976,33.42025,30.62118,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,242.1997,4.440892E-16,0,0,0.4137976,0,0,3.505263,3.33,11.80586,0,3.743798,0,3.743798,6.351684,45.36908,0.1378889,0.1879348,0.3310381,5,0.4137976
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9452235,36.47237,29.95842,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,177.4923,0,0,0,0.9452235,0,0,3.505263,3.33,8.062062,3.369418,4.275224,0,4.275224,10.40752,74.33926,0.1379648,0.5857979,0.7561789,5,4.314641
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.305832,38.44427,29.3351,1.271177,1.271177,3.628134,0,1.155481,1.271177,102.7262,0,0,0,1.305832,0,0,2.356957,2.239109,3.786839,7.217119,3.544941,0,3.544941,13.77054,98.36082,0.1380336,1.398295,1.044665,5,8.522951
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.252733,47.90564,31.22082,0,0,0,0,0,0,0,2.010834,0,0,2.252733,0,0,0,0,0.2418982,10.40757,0.2418982,0,0.2418982,14.00003,100,0.1380238,0,1.802186,0,12.6603
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.393104,45.79416,35.61556,1.894219,1.894219,0,-1,0,1.894219,73.54502,0,0,0,1.393104,1.993915,1.894219,0,0,0,10.62527,0,0.6008109,-0.6008109,13.36672,95.47636,0.1380238,2.083641,1.114483,0,12.01838
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.784257,53.8373,40.0971,0.405235,0.405235,0,0,0,0.405235,440.3019,0.6901265,0,0,1.784257,0.4265631,0.405235,0,0,0.6675677,10.02446,0.6675677,0,0.6675677,14.00003,100,0.1379965,0.4457585,1.427406,0,11.80872
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.946576,59.0222,43.4977,2.522766,2.522766,0,0,0,2.522766,77.16041,0,0,0,1.946576,2.655543,2.522766,0,0,0,10.62527,0,0.7089666,-0.7089666,13.25271,94.66203,0.1379965,2.775042,1.557261,0,12.57185
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.169711,55.0146,45.93571,1.927068,1.927068,0,0,0,1.927068,60.69899,0,0,0,1.169711,2.028492,1.927068,0,0,0.7877406,9.916307,0,0.8587818,-0.8587818,12.34748,88.19608,0.1379965,2.119775,0.9357685,0,11.08602
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8075802,54.39502,48.15281,0.5653673,0.5653673,0,0,0,0.5653673,142.8417,0,0,0,0.8075802,0.5951235,0.5653673,0,0,1.741943,9.057526,0.2124568,0,0.2124568,12.54903,89.63575,0.1379878,0.6219041,0.6460642,0,9.865106
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3094847,51.65377,49.30475,0.9523028,0.9523028,0,-1,0,0.9523028,32.49856,0,1.110223E-16,0,0.3094847,1.002424,0.9523028,0,0,1.529486,9.248737,0,0.6929393,-0.6929393,11.81861,84.41846,0.1379878,1.047533,0.2475878,0,9.558222
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3654398,52.27129,49.48622,2.380991,2.380991,0,-1,0,2.380991,15.34822,0,0,0,0.3654398,2.506306,2.380991,0,0,2.299418,8.555798,0,2.140867,-2.140867,9.561936,68.29941,0.1379878,2.61909,0.2923518,0,8.921237
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6194836,54.44987,49.65981,0.6800557,0.6800557,0,-1,0,0.6800557,91.09306,0,1.110223E-16,0,0.6194836,0.7158481,0.6800557,0,0,4.678159,6.414931,0,0.09636456,-0.09636456,9.46036,67.57386,0.1379878,0.7480613,0.4955868,0,7.034414
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3539467,51.18609,48.50786,1.835066,1.835066,0,-1,0,1.835066,19.28795,0,0,0,0.3539467,1.931649,1.835066,0,0,4.785231,6.318566,0,1.577702,-1.577702,7.797315,55.695,0.1379878,2.018573,0.2831573,0,6.672513
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1354822,46.84552,45.84892,1.091673,1.091673,0,-1,0,1.091673,12.41051,0,2.220446E-16,0,0.1354822,1.14913,1.091673,0,0,6.538233,4.740864,0,1.013648,-1.013648,6.728837,48.06303,0.1379878,1.200841,0.1083858,0,4.876347
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,43.37934,43.37934,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.664508,3.727217,0,2.553642,-2.553642,4.037062,28.8361,0.1379878,2.668556,0,0,3.727217
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,41.32005,41.32005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.50189,1.173575,0,0,0,4.037062,28.8361,0.1379878,0,0,0,1.173575
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,39.49746,39.49746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.50189,1.173575,0,0,0,4.037062,28.8361,0.1379878,0,0,0,1.173575
