Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,37.68275,37.68275,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.50189,1.173575,0,0.02953066,-0.02953066,4.005934,28.61376,0.1379878,0.03085954,0,0,1.173575
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,36.26254,36.26254,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.5347,1.144044,0,0.352933,-0.352933,3.63391,25.95645,0.1379878,0.368815,0,0,1.144044
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,35.17372,35.17372,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.92685,0.7911112,0,0.2056517,-0.2056517,3.417134,24.40805,0.1379878,0.2149061,0,0,0.7911112
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,34.03756,34.03756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.15535,0.5854595,0,0,0,3.417134,24.40805,0.1379878,0,0,0,0.5854595
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,33.06709,33.06709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.15535,0.5854595,0,0,0,3.417134,24.40805,0.1379878,0,0,0,0.5854595
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01420067,32.31827,32.22285,0.44242,0.44242,0,-1,0,0.44242,3.209772,0,5.551115E-17,0,0.01420067,0.4657053,0.44242,0,0,11.15535,0.5854595,0,0.4515046,-0.4515046,2.941206,21.00858,0.1379878,0.486662,0.01136054,0,0.5996602
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.0713691,31.80937,31.33128,0,0,0,-1,0,0,0,0,0,0,0.0713691,0,0,0,0,11.65702,0.1339549,0.0713691,0,0.0713691,3.008913,21.49219,0.1379849,0,0.05709528,0,0.205324
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2761772,32.30318,30.4476,0.08045024,0.08045024,0,0,0,0.08045024,343.2894,0,0,0,0.2761772,0.08468446,0.08045024,0,0,11.58565,0.1981871,0.1914927,0,0.1914927,3.190579,22.7898,0.1379771,0.08849526,0.2209417,0,0.4743643
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.610158,41.20393,29.77695,0.4471964,0.4471964,0,0,0,0.4471964,360.0561,0,0,0,1.610158,0.470733,0.4471964,0,0,11.39416,0.3705305,1.139425,0,1.139425,4.271533,30.51089,0.1379305,0.491916,1.288126,0,1.980688
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.673378,49.09118,29.13785,1.081859,1.081859,0,0,0,1.081859,247.1097,0,0,0,2.673378,1.138799,1.081859,0,0,10.25473,1.396013,1.534579,0,1.534579,5.727362,40.90965,0.1378679,1.190045,2.138702,0,4.06939
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.869601,52.99886,31.02357,0.3152871,0.3152871,0,0,0,0.3152871,910.1547,0,0,0,2.869601,0.3318811,0.3152871,0,0,8.720156,2.777134,2.537719,0,2.537719,8.134853,58.10598,0.1377645,0.3468158,2.29568,0,5.646734
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.266495,62.01262,35.41831,1.649579,1.649579,0,-1,0,1.649579,198.0199,0,0,0,3.266495,1.736399,1.649579,0,0,6.182436,5.061081,1.530096,0,1.530096,9.58643,68.47437,0.1377022,1.814537,2.613196,0,8.327576
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.435497,69.39857,39.92352,0.3985485,0.3985485,0,0,0,0.3985485,862.0023,0,0,0,3.435497,0.4195248,0.3985485,0,0,4.652341,6.438167,3.015972,0,3.015972,12.44763,88.91148,0.1375796,0.4384034,2.748398,0,9.873665
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.429307,73.64433,43.29256,0.9679271,0.9679271,0,0,0,0.9679271,354.294,0.7740681,0,0,3.429307,1.018871,0.9679271,0,0,1.636369,9.152542,1.636369,0,1.636369,14.00003,100,0.1375132,1.06472,2.743446,0,12.58185
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.262705,74.90343,45.75424,1.610754,1.610754,0,0,0,1.610754,202.5576,1.567174,0,0,3.262705,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1375132,1.77183,2.610164,0,13.88798
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.926838,73.98978,48.01868,1.511714,1.511714,0,0,0,1.511714,193.6106,1.33556,0,0,2.926838,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1375132,1.662885,2.34147,0,13.55211
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.438012,70.21144,49.17062,0,0,0,-1,0,0,0,2.438012,0,0,2.438012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375132,0,1.950409,0,13.06329
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.784581,64.09439,49.35209,1.150409,1.150409,0,-1,0,1.150409,155.1259,0.5736247,0,0,1.784581,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1375132,1.265449,1.427665,0,12.40985
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9602607,57.08357,49.52567,1.993448,1.993448,0,-1,0,1.993448,48.17084,0,0,0,0.9602607,2.098366,1.993448,0,0,0,10.62527,0,1.138106,-1.138106,12.80036,91.43095,0.1375132,2.192793,0.7682086,0,11.58554
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1091965,49.1496,48.33428,1.301297,1.301297,0,-1,0,1.301297,8.39136,0,2.220446E-16,0,0.1091965,1.369786,1.301297,0,0,1.264562,9.487168,0,1.26059,-1.26059,11.47158,81.9397,0.1375132,1.431427,0.08735721,0,9.596365
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05305149,46.05572,45.66745,6.467345,3.33,0,-1,0,3.33,1.593138,0,3.137345,3.78408,0.05305149,3.505263,3.33,0,0,2.665217,8.226579,0,3.452212,-3.452212,7.83263,55.94725,0.1375132,7.114079,0.04244119,0,8.279631
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,43.22943,43.22943,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.501008,4.774367,0,2.163283,-2.163283,5.55233,39.65942,0.1375132,2.260631,0,0,4.774367
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,41.16225,41.16225,4.798178,2.48053,0,-1,0,2.48053,0,0,2.317648,2.797466,0,2.611084,2.48053,0,0,8.904655,2.611084,0,2.611084,-2.611084,2.800006,20,0.1375132,5.277995,0,0,2.611084
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,39.32387,39.32387,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375132,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,37.50128,37.50128,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375132,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,36.08107,36.08107,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375132,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,34.96858,34.96858,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375132,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,33.86398,33.86398,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375132,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,32.86195,32.86195,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375132,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01433287,32.1139,32.01771,0.07874713,0.01361623,0,-1,0,0.01361623,105.2632,0,0.0651309,0.0838986,0.01433287,0.01433287,0.01361623,0,0,11.80586,0,0,0,0,2.800006,20,0.1375132,0.08662184,0.0114663,0,0.01433287
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06724998,31.56018,31.11036,0.5130966,0.06388748,0,-1,0,0.06388748,105.2632,0,0.4492092,0.5516288,0.06724998,0.06724998,0.06388748,0,0,11.80586,0,0,0,0,2.800006,20,0.1375132,0.5644063,0.05379998,0,0.06724998
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2597392,31.98425,30.24246,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,212.1924,4.440892E-16,0,0,0.2597392,0,0,3.505263,3.33,11.80586,0,3.589739,0,3.589739,6.205531,44.32513,0.1375803,0.1346481,0.2077913,5,0.2597392
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.670493,41.45345,29.57969,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,377.2041,0,0,0,1.670493,0,0,3.505263,3.33,8.216121,3.230765,5.000493,0,5.000493,10.94942,78.20995,0.1376187,0.4871479,1.336394,5,4.901258
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.200916,44.93307,28.9406,0,0,1.25,0,0.50625,0,0,0.1818812,0,0,2.200916,0,0,1.068119,1.014713,3.215628,7.731209,3.215628,0,3.215628,14.00003,100,0.1374885,0,1.760732,5,9.932124
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.871269,52.75519,30.80265,1.728667,1.728667,0,0,0,1.728667,166.0972,1.051619,0,0,2.871269,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1374885,1.901534,2.297015,0,13.49654
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.268633,61.78234,35.21317,1.892682,1.892682,0,-1,0,1.892682,172.6985,1.276337,0,0,3.268633,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1374885,2.08195,2.614907,0,13.89391
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.438287,69.16824,39.71838,1.638548,1.638548,0,0,0,1.638548,209.8374,1.713499,0,0,3.438287,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1374885,1.802403,2.75063,0,14.06356
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.43182,73.44904,43.11897,0.3063864,0.3063864,0,0,0,0.3063864,1120.096,3.109308,0,0,3.43182,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1374885,0.337025,2.745456,0,14.05709
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.061254,84.70825,45.58066,1.163496,1.163496,0,0,0,1.163496,349.056,2.836521,0,0,4.061254,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1374885,1.279846,3.249003,0,14.68653
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.397948,79.2078,47.8451,0,0,0,0,0,0,0,3.397948,0,0,3.397948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374885,0,2.718358,0,14.02322
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.441036,70.03731,48.99704,0.6304649,0.6304649,0,-1,0,0.6304649,387.1804,1.777389,0,0,2.441036,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1374885,0.6935114,1.952829,0,13.06631
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.78782,63.92177,49.17062,0.9404479,0.9404479,0,-1,0,0.9404479,190.103,0.7978745,0,0,1.78782,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1374885,1.034493,1.430256,0,12.41309
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.234962,59.21423,49.35209,1.396017,1.396017,0,-1,0,1.396017,88.46326,2.220446E-16,0,0,1.234962,1.469492,1.396017,0,0,0,10.62527,0,0.2345296,-0.2345296,13.75281,98.23418,0.1374885,1.535619,0.9879699,0,11.86024
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09968004,48.94342,48.20015,1.261791,1.261791,0,-1,0,1.261791,7.899888,0,2.220446E-16,0,0.09968004,1.328201,1.261791,0,0,0.2605884,10.39074,0,1.228521,-1.228521,12.45784,88.98438,0.1374885,1.38797,0.07974403,0,10.49042
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05502233,45.89615,45.49387,0.7218449,0.7218449,0,-1,0,0.7218449,7.622459,0,0,0,0.05502233,0.7598367,0.7218449,0,0,1.625611,9.162224,0,0.7048144,-0.7048144,11.7149,83.67767,0.1374885,0.7940294,0.04401787,0,9.217246
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007087509,43.09887,43.04797,0.1908537,0.1908537,0,-1,0,0.1908537,3.713583,0,2.775558E-17,0,0.007087509,0.2008986,0.1908537,0,0,2.408739,8.45741,0,0.1938111,-0.1938111,11.5106,82.21843,0.1374885,0.209939,0.005670007,0,8.464497
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,40.965,40.965,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.624084,8.263598,0,2.320989,-2.320989,9.064066,64.74319,0.1374885,2.425434,0,0,8.263598
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,39.11873,39.11873,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.202961,5.942609,0,2.649244,-2.649244,6.271517,44.79646,0.1374885,2.76846,0,0,5.942609
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,37.30403,37.30403,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.146565,3.293365,0,0.3713181,-0.3713181,5.880114,42.00073,0.1374885,0.3880275,0,0,3.293365
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,35.86015,35.86015,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.559141,2.922047,0,0.2599459,-0.2599459,5.606107,40.04354,0.1374885,0.2716435,0,0,2.922047
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,34.77133,34.77133,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.84797,2.662101,0,0.2871482,-0.2871482,5.303426,37.88154,0.1374885,0.3000698,0,0,2.662101
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,33.64305,33.64305,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.167024,2.374953,0,0.3374883,-0.3374883,4.947682,35.34052,0.1374885,0.3526753,0,0,2.374953
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,32.64103,32.64103,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.54201,2.037465,0,0.1487416,-0.1487416,4.790895,34.22061,0.1374885,0.155435,0,0,2.037465
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03027645,31.99984,31.79679,0,0,0,-1,0,0,0,0,0,0,0.03027645,0,0,0,0,9.707279,1.888723,0.03027645,0,0.03027645,4.819617,34.42577,0.1374873,0,0.02422116,0,1.919
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2437216,32.5292,30.88944,0,0,0,-1,0,0,0,0,0,0,0.2437216,0,0,0,0,9.677002,1.915972,0.2437216,0,0.2437216,5.050832,36.0773,0.1374775,0,0.1949773,0,2.159694
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2587462,31.75427,30.02154,0.2395421,0.2395421,0,0,0,0.2395421,108.017,0,0,0,0.2587462,0.2521496,0.2395421,0,0,9.433281,2.135322,0.00659662,0,0.00659662,5.05709,36.122,0.1374772,0.2634963,0.206997,0,2.394068
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.100442,36.94059,29.3351,0.1775037,0.1775037,0,0,0,0.1775037,619.9545,0,0,0,1.100442,0.186846,0.1775037,0,0,9.426684,2.141258,0.9135961,0,0.9135961,5.923803,42.3128,0.1374403,0.195254,0.8803536,0,3.2417
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.183225,36.87009,28.69601,0,0,0,0,0,0,0,0,0,0,1.183225,0,0,0,0,8.513088,2.963495,1.183225,0,1.183225,7.046309,50.33068,0.1373925,0,0.9465802,0,4.14672
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.546564,41.58359,30.58173,0.4934267,0.4934267,0,0,0,0.4934267,313.4333,0,0,0,1.546564,0.5193965,0.4934267,0,0,7.329863,4.028398,1.027167,0,1.027167,8.020766,57.29107,0.137351,0.5427693,1.237251,0,5.574961
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6425931,39.50444,34.99225,2.359368,2.359368,0,-1,0,2.359368,27.23581,0,0,0,0.6425931,2.483546,2.359368,0,0,6.302696,4.952848,0,1.840952,-1.840952,6.080232,43.43014,0.137351,2.595305,0.5140745,0,5.595441
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6112098,43.90983,39.49746,2.653013,2.653013,0,0,0,2.653013,23.03833,0,0,0,0.6112098,2.792645,2.653013,0,0,8.348198,3.111896,0,2.181435,-2.181435,3.780797,27.00564,0.137351,2.918314,0.4889678,0,3.723105
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.63952,55.69775,42.91383,0.02546698,0.02546698,0,0,0,0.02546698,6437.829,0,0,0,1.63952,0.02680734,0.02546698,0,0,10.77201,0.9304608,1.612713,0,1.612713,5.310751,37.93386,0.137286,0.02801367,1.311616,0,2.569981
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.391816,75.9172,45.38341,3.326573,3.326573,5,0,1.53,3.326573,101.9613,0,0,0,3.391816,0,0,1.673427,1.589756,9.159302,2.381903,4.981572,0,4.981572,10.03668,71.69047,0.137419,3.65923,2.713453,5,5.773719
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.305981,77.8154,47.62418,1.242129,1.242129,2.15976,0,0.7546145,1.242129,266.1543,2.220446E-16,0,0,3.305981,0,0,0.9176306,0.871749,4.17773,6.865317,4.17773,0,4.17773,14.00003,100,0.1373317,1.366342,2.644785,5,10.1713
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.149896,66.9462,48.82346,0.8575792,0.8575792,0,-1,0,0.8575792,250.6936,1.247182,0,0,2.149896,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1373317,0.9433372,1.719917,0,12.77517
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.683195,62.77372,48.99704,0.6708528,0.6708528,0,-1,0,0.6708528,250.9038,0.9770343,0,0,1.683195,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1373317,0.737938,1.346556,0,12.30847
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9672012,56.76683,49.17062,1.92103,1.92103,0,-1,0,1.92103,50.34805,0,0,0,0.9672012,2.022137,1.92103,0,0,0,10.62527,0,1.054936,-1.054936,12.88803,92.05716,0.1373317,2.113133,0.773761,0,11.59247
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2448356,49.85519,48.01868,0,0,0,-1,0,0,0,0,0,0,0.2448356,0,0,0,0,1.172151,9.570338,0.2448356,0,0.2448356,13.1203,93.71624,0.1373218,0,0.1958685,0,9.815174
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1806744,46.66354,45.33607,0.5303178,0.5303178,0,-1,0,0.5303178,34.06907,0,0,0,0.1806744,0.5582293,0.5303178,0,0,0.9273155,9.79069,0,0.3775549,-0.3775549,12.72232,90.87354,0.1373218,0.5833496,0.1445395,0,9.971365
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02021677,42.99582,42.85071,1.235791,1.235791,0,-1,0,1.235791,1.635937,0,2.220446E-16,0,0.02021677,1.300833,1.235791,0,0,1.346821,9.413136,0,1.280616,-1.280616,11.37243,81.23151,0.1373218,1.35937,0.01617342,0,9.433352
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,40.78353,40.78353,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.769728,8.132519,0,1.12007,-1.12007,10.19178,72.79826,0.1373218,1.170473,0,0,8.132519
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,38.92148,38.92148,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,4.01425,7.012449,0,2.377586,-2.377586,7.68558,54.89689,0.1373218,2.484577,0,0,7.012449
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,37.09889,37.09889,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.656012,4.634863,0,0.2847436,-0.2847436,7.385434,52.753,0.1373218,0.297557,0,0,4.634863
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,35.67868,35.67868,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,6.972394,4.35012,0,0.1887831,-0.1887831,7.18644,51.33161,0.1373218,0.1972783,0,0,4.35012
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,34.57408,34.57408,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.182153,4.161336,0,0.005920971,-0.005920971,7.180198,51.28703,0.1373218,0.006187415,0,0,4.161336
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,33.43792,33.43792,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.188732,4.155416,0,0.357429,-0.357429,6.803435,48.59587,0.1373218,0.3735133,0,0,4.155416
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,32.44377,32.44377,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.585875,3.797987,0,0.2004426,-0.2004426,6.59215,47.08669,0.1373218,0.2094626,0,0,3.797987
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.0161908,31.70794,31.59954,0,0,0,-1,0,0,0,0,0,0,0.0161908,0,0,0,0,7.808589,3.597544,0.0161908,0,0.0161908,6.60751,47.1964,0.1373212,0,0.01295264,0,3.613735
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.0769708,31.1822,30.66852,0,0,0,-1,0,0,0,0,0,0,0.0769708,0,0,0,0,7.792398,3.612116,0.0769708,0,0.0769708,6.680531,47.71798,0.1373181,0,0.06157664,0,3.689086
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.253496,31.49556,29.80062,0.07439507,0.07439507,0,0,0,0.07439507,340.743,0,0,0,0.253496,0.07831059,0.07439507,0,0,7.715427,3.68139,0.1751854,0,0.1751854,6.846726,48.90509,0.1373111,0.08183458,0.2027968,0,3.934886
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.302041,38.18218,29.11418,0.3079965,0.3079965,0,0,0,0.3079965,422.7454,0,0,0,1.302041,0.3242068,0.3079965,0,0,7.540242,3.839056,0.977834,0,0.977834,7.774381,55.53118,0.1372718,0.3387961,1.041633,0,5.141097
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.202526,44.419,28.4672,0.6529695,0.6529695,0,0,0,0.6529695,337.3091,0,0,0,2.202526,0.6873364,0.6529695,0,0,6.562408,4.719107,1.51519,0,1.51519,9.211816,65.79855,0.1372109,0.7182665,1.762021,0,6.921633
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.874249,52.25567,30.35292,1.701884,1.701884,0,0,0,1.701884,168.8863,0,0,0,2.874249,1.791457,1.701884,0,0,5.047218,6.082778,1.082792,0,1.082792,10.23904,73.13587,0.1371675,1.872072,2.299399,0,8.957026
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.273221,61.28642,34.77133,0,0,0,-1,0,0,0,0,0,0,3.273221,0,0,0,0,3.964427,7.05729,3.273221,0,3.273221,13.34429,95.31618,0.1370363,0,2.618577,0,10.33051
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.444387,68.67342,39.27654,0,0,0,0,0,0,0,2.753181,0,0,3.444387,0,0,0,0,0.691206,10.00319,0.691206,0,0.691206,14.00003,100,0.1370086,0,2.75551,0,13.44758
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.438067,73.00137,42.71658,1.461233,1.461233,0,0,0,1.461233,235.2854,1.899927,0,0,3.438067,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1370086,1.607356,2.750453,0,14.06334
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.271821,74.30166,45.20194,0,0,0,0,0,0,0,3.271821,0,0,3.271821,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370086,0,2.617457,0,13.8971
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.936909,73.38685,47.44271,1.282691,1.282691,0,0,0,1.282691,228.9646,1.586708,0,0,2.936909,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1370086,1.410961,2.349528,0,13.56218
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.447513,69.68406,48.64199,1.946977,1.946977,0,-1,0,1.946977,125.7084,0.398064,0,0,2.447513,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1370086,2.141675,1.958011,0,13.07279
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.794093,63.63617,48.86291,0,0,0,-1,0,0,0,1.794093,0,0,1.794093,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370086,0,1.435275,0,12.41937
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9706316,56.66214,49.04438,1.928129,1.928129,0,-1,0,1.928129,50.34059,0,2.220446E-16,0,0.9706316,2.029609,1.928129,0,0,0,10.62527,0,1.058978,-1.058978,12.88377,92.02673,0.1370086,2.120942,0.7765052,0,11.59591
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1149213,48.70066,47.8451,0.2423402,0.2423402,0,-1,0,0.2423402,47.42147,0,0,0,0.1149213,0.255095,0.2423402,0,0,1.176642,9.566297,0,0.1401737,-0.1401737,12.73601,90.97133,0.1370086,0.2665743,0.09193704,0,9.681217
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05889992,45.58437,45.1546,2.869131,2.869131,0,-1,0,2.869131,2.052884,4.440892E-16,0,0,0.05889992,3.020138,2.869131,0,0,1.332391,9.426123,0,2.961238,-2.961238,9.614593,68.67552,0.1370086,3.156044,0.04711994,0,9.485023
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008300543,42.72872,42.66924,3.496627,3.33,0,-1,0,3.33,0.2492655,0,0.1666273,0.5162901,0.008300543,3.505263,3.33,0,0,4.622655,6.464885,0,3.496963,-3.496963,5.92847,42.34613,0.1370086,3.84629,0.006640434,0,6.473186
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,40.58628,40.58628,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.1388744,0,2.831005,2.689455,0,0,8.508169,2.967922,0,2.831005,-2.831005,2.944329,21.03088,0.1370086,2.9584,0,0,2.967922
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,38.7479,38.7479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65373,0.136917,0,0,0,2.944329,21.03088,0.1370086,0,0,0,0.136917
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,36.90164,36.90164,0.4865602,0.1300711,0,-1,0,0.1300711,0,0,0.3564891,0.4051451,0,0.136917,0.1300711,0,0,11.65373,0.136917,0,0.136917,-0.136917,2.800006,20,0.1370086,0.5352163,0,0,0.136917
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,35.48143,35.48143,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370086,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,34.37683,34.37683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370086,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,33.24067,33.24067,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370086,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,32.24652,32.24652,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370086,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02231931,31.52788,31.37862,0.1505733,0.02120334,0,-1,0,0.02120334,105.2632,0,0.1293699,0.1613899,0.02231931,0.02231931,0.02120334,0,0,11.80586,0,0,0,0,2.800006,20,0.1370086,0.1656306,0.01785544,0,0.02231931
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07040888,30.91674,30.4476,0.1300408,0.06688844,0,-1,0,0.06688844,105.2632,0,0.06315235,0.1296672,0.07040888,0.07040888,0.06688844,0,0,11.80586,0,0,0,0,2.800006,20,0.1370086,0.1430449,0.0563271,0,0.07040888
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2526787,31.26685,29.57969,0,0,0,0,0,0,0,0,0,0,0.2526787,0,0,0,0,11.80586,0,0.2526787,0,0.2526787,3.039718,21.71222,0.1369985,0,0.202143,0,0.2526787
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.301643,37.94522,28.89326,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,261.0064,4.440892E-16,0,0,1.301643,0,0,3.505263,3.33,11.55318,0.2274108,4.631643,0,4.631643,7.43368,53.09761,0.1370571,0.5485718,1.041314,5,1.529054
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.203116,44.15155,28.22261,0,0,3.505263,0,1.121937,0,0,0,0,0,2.203116,0,0,3.505263,3.33,6.921538,4.39589,5.533116,0,5.533116,12.68285,90.59164,0.1370354,0,1.762493,5,6.599005
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.875701,51.99186,30.11622,1.915707,1.915707,0,0,0,1.915707,150.1117,0,0,0,2.875701,2.016534,1.915707,0,0,1.388423,9.375694,0.8591671,0,0.8591671,13.49793,96.4136,0.1370012,2.107278,2.30056,0,12.25139
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.275354,61.03701,34.55041,1.430079,1.430079,0,-1,0,1.430079,229.0331,1.240752,0,0,3.275354,1.505346,1.430079,0,0,0.5292555,10.14894,0.5292555,0,0.5292555,14.00003,100,0.1369801,1.573087,2.620283,0,13.4243
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.44628,68.47369,39.10295,0.2033814,0.2033814,0,0,0,0.2033814,1694.492,3.232194,0,0,3.44628,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1369801,0.2237195,2.757024,0,14.07155
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.440526,72.80567,42.543,1.327558,1.327558,0,0,0,1.327558,259.162,2.043097,0,0,3.440526,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1369801,1.460314,2.752421,0,14.0658
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.274674,74.11247,45.02836,1.174991,1.174991,0,0,0,1.174991,278.6977,2.037841,0,0,3.274674,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1369801,1.292491,2.619739,0,13.89995
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.939249,73.2464,47.30858,1.996559,1.996559,0,0,0,1.996559,147.2158,0.8376081,0,0,2.939249,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1369801,2.196214,2.351399,0,13.56452
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.450211,69.55314,48.50786,0.4038449,0.4038449,0,-1,0,0.4038449,606.7208,2.025111,0,0,2.450211,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1369801,0.4442294,1.960169,0,13.07549
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.797662,63.47529,48.68933,1.088906,1.088906,0,-1,0,1.088906,165.0889,0.6514457,0,0,1.797662,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1369801,1.197797,1.43813,0,12.42294
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9742769,56.55087,48.91025,1.370889,1.370889,0,-1,0,1.370889,71.06899,0,0,0,0.9742769,1.443041,1.370889,0,0,0,10.62527,0,0.468764,-0.468764,13.50591,96.47057,0.1369801,1.507978,0.7794215,0,11.59955
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1167698,48.57961,47.71097,0.3467342,0.3467342,0,-1,0,0.3467342,33.67702,0,0,0,0.1167698,0.3649834,0.3467342,0,0,0.5208489,10.15651,0,0.2482136,-0.2482136,13.24427,94.60172,0.1369801,0.3814076,0.0934158,0,10.27328
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06079969,45.44793,45.00469,0,0,0,-1,0,0,0,0,0,0,0.06079969,0,0,0,0,0.7966418,9.908297,0.06079969,0,0.06079969,13.30195,95.01372,0.1369776,0,0.04863975,0,9.969096
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01048404,42.54703,42.47199,1.623172,1.623172,0,-1,0,1.623172,0.645898,0,0,0,0.01048404,1.708602,1.623172,0,0,0.735842,9.963017,0,1.698118,-1.698118,11.51197,82.22822,0.1369776,1.785489,0.008387229,0,9.9735
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,40.38903,40.38903,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.62264,8.264898,0,1.318093,-1.318093,10.12258,72.30401,0.1369776,1.377407,0,0,8.264898
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,38.54276,38.54276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.087188,6.946805,0,0,0,10.12258,72.30401,0.1369776,0,0,0,6.946805
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,36.70438,36.70438,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.087188,6.946805,0,0.4136437,-0.4136437,9.686563,69.18959,0.1369776,0.4322577,0,0,6.946805
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,35.28418,35.28418,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.546792,6.533161,0,0.08284936,-0.08284936,9.599232,68.5658,0.1369776,0.08657758,0,0,6.533161
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,34.14802,34.14802,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.638847,6.450312,0,0.2370095,-0.2370095,9.349401,66.7813,0.1369776,0.2476749,0,0,6.450312
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,33.01974,33.01974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.902191,6.213303,0,0,0,9.349401,66.7813,0.1369776,0,0,0,6.213303
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,32.01771,32.01771,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.902191,6.213303,0,1.048001,-1.048001,8.244712,58.89068,0.1369776,1.095161,0,0,6.213303
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06876068,31.61779,31.1577,0.5189193,0.5189193,0,-1,0,0.5189193,13.25074,0,0,0,0.06876068,0.5462309,0.5189193,0,0,6.066636,5.165302,0,0.4774702,-0.4774702,7.741414,55.2957,0.1369776,0.5708113,0.05500854,0,5.234062
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1416925,31.17223,30.22668,0.224173,0.224173,0,-1,0,0.224173,63.20676,0,0,0,0.1416925,0.2359716,0.224173,0,0,6.597158,4.687831,0,0.0942791,-0.0942791,7.642035,54.58585,0.1369776,0.2465903,0.113354,0,4.829524
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2598088,31.09172,29.35877,0.4030362,0.4030362,0,0,0,0.4030362,64.4629,0,0,0,0.2598088,0.4242486,0.4030362,0,0,6.701913,4.593553,0,0.1644398,-0.1644398,7.4687,53.34775,0.1369776,0.4433398,0.207847,0,4.853361
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.300999,37.70649,28.67234,0.01635841,0.01635841,0,0,0,0.01635841,7953.09,0,0,0,1.300999,0.01721938,0.01635841,0,0,6.884624,4.429112,1.28378,0,1.28378,8.686601,62.04702,0.1369265,0.01799425,1.040799,0,5.730112
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.203209,43.90651,28.00169,2.731938,2.731938,0,0,0,2.731938,80.64638,0,0,0,2.203209,2.875725,2.731938,0,0,5.600844,5.584515,0,0.6725152,-0.6725152,7.977707,56.98351,0.1369265,3.005132,1.762568,0,7.787724
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.876865,51.7348,29.88741,1.947035,1.947035,0,0,0,1.947035,147.7562,0,0,0,2.876865,2.049511,1.947035,0,0,6.348083,4.911999,0.8273543,0,0.8273543,8.762605,62.58991,0.1368935,2.141739,2.301492,0,7.788865
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.277385,60.78668,34.32949,0.5825025,0.5825025,0,-1,0,0.5825025,562.6387,0,0,0,3.277385,0.6131606,0.5825025,0,0,5.520729,5.656618,2.664224,0,2.664224,11.29011,80.64348,0.1367875,0.6407528,2.621908,0,8.934003
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.448831,68.24113,38.89781,0.9283856,0.9283856,0,0,0,0.9283856,371.4869,0,0,0,3.448831,0.977248,0.9283856,0,0,2.856505,8.05442,2.471583,0,2.471583,13.63486,97.39165,0.1366893,1.021224,2.759065,0,11.50325
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.44261,72.62611,42.3852,0.1218247,0.1218247,0,0,0,0.1218247,2825.873,2.929452,0,0,3.44261,0.1282365,0.1218247,0,0,0.3849216,10.27884,0.3849216,0,0.3849216,14.00003,100,0.136674,0.1340071,2.754088,0,13.72145
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.277206,73.93983,44.87056,0.6592281,0.6592281,0,0,0,0.6592281,497.1277,2.583281,0,0,3.277206,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.136674,0.7251509,2.621765,0,13.90248
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.942436,73.0664,47.13499,0,0,0,0,0,0,0,2.942436,0,0,2.942436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136674,0,2.353949,0,13.56771
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.453647,69.38313,48.33428,0.4962619,0.4962619,0,-1,0,0.4962619,494.4258,1.931266,0,0,2.453647,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.136674,0.5458881,1.962917,0,13.07892
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.800928,63.3556,48.5552,0,0,0,-1,0,0,0,1.800928,0,0,1.800928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136674,0,1.440742,0,12.4262
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9780905,56.44095,48.77612,1.130778,1.130778,0,-1,0,1.130778,86.49715,0,0,0,0.9780905,1.190292,1.130778,0,0,0,10.62527,0,0.2122019,-0.2122019,13.77635,98.40228,0.136674,1.243856,0.7824724,0,11.60336
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1185963,48.45837,47.57684,2.332506,2.332506,0,-1,0,2.332506,5.084499,0,0,0,0.1185963,2.45527,2.332506,0,0,0.2357799,10.41307,0,2.336674,-2.336674,11.31328,80.80896,0.136674,2.565757,0.09487701,0,10.53167
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06267925,45.30341,44.84689,2.862979,2.862979,0,-1,0,2.862979,2.189302,0,4.440892E-16,0,0.06267925,3.013662,2.862979,0,0,2.832084,8.076399,0,2.950983,-2.950983,8.202668,58.59037,0.136674,3.149276,0.0501434,0,8.139078
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01173439,42.3981,42.31419,1.90128,1.90128,0,-1,0,1.90128,0.6171837,0,4.440892E-16,0,0.01173439,2.001347,1.90128,0,0,6.110953,5.125416,0,1.989613,-1.989613,6.105433,43.61015,0.136674,2.091408,0.009387512,0,5.137151
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,40.23123,40.23123,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.321634,3.135803,0,0.7080297,-0.7080297,5.359104,38.27924,0.136674,0.7398911,0,0,3.135803
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,38.39285,38.39285,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.108335,2.427773,0,1.710975,-1.710975,3.555577,25.39693,0.136674,1.787969,0,0,2.427773
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,36.54659,36.54659,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.00942,0.7167981,0,0.2589809,-0.2589809,3.282587,23.44701,0.136674,0.270635,0,0,0.7167981
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,35.10271,35.10271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29717,0.4578172,0,0,0,3.282587,23.44701,0.136674,0,0,0,0.4578172
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,33.97444,33.97444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29717,0.4578172,0,0,0,3.282587,23.44701,0.136674,0,0,0,0.4578172
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,32.82249,32.82249,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.29717,0.4578172,0,0.2384559,-0.2384559,3.031233,21.65162,0.136674,0.2491864,0,0,0.4578172
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,31.82046,31.82046,0.5165221,0.2083932,0,-1,0,0.2083932,0,0,0.3081289,0.3597811,0,0.2193613,0.2083932,0,0,11.56213,0.2193613,0,0.2193613,-0.2193613,2.800006,20,0.136674,0.5681743,0,0,0.2193613
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02029629,31.07214,30.93678,0.3712134,0.01928147,0,-1,0,0.01928147,105.2632,0,0.351932,0.4044785,0.02029629,0.02029629,0.01928147,0,0,11.80586,0,0,0,0,2.800006,20,0.136674,0.4083348,0.01623703,0,0.02029629
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07603662,30.50325,29.99787,0.3748624,0.07223479,0,-1,0,0.07223479,105.2632,0,0.3026276,0.3979017,0.07603662,0.07603662,0.07223479,0,0,11.80586,0,0,0,0,2.800006,20,0.136674,0.4123486,0.06082929,0,0.07603662
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2501775,30.82759,29.16152,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,47.80232,0,0,0,0.2501775,0,0,3.505263,3.33,11.80586,0,3.580178,0,3.580178,6.19646,44.26034,0.1367766,0.5756944,0.200142,5,0.2501775
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.300002,37.48192,28.4672,0,0,3.505263,0,1.121937,0,0,0,0,0,1.300002,0,0,3.505263,3.33,8.225682,3.22216,4.630002,0,4.630002,10.58887,75.6346,0.1367913,0,1.040001,5,4.522161
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.740827,48.10717,27.78077,2.313181,2.313181,3.125293,0,1.018205,2.313181,118.4873,0,0,0,2.740827,0,0,0.8121111,0.7715056,3.595681,7.389161,3.512333,0,3.512333,13.92096,99.43521,0.1368169,2.5445,2.192662,5,10.12999
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.020382,52.7598,29.66649,1.347831,1.347831,0,0,0,1.347831,224.0921,1.518265,0,0,3.020382,1.418769,1.347831,0,0,0.08334825,10.55026,0.08334825,0,0.08334825,14.00003,100,0.1368136,1.482614,2.416306,0,13.57064
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.792835,55.94529,34.13224,0.5894645,0.5894645,0,-1,0,0.5894645,473.7919,2.172346,0,0,2.792835,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1368136,0.648411,2.234268,0,13.41811
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.061261,63.96675,38.70056,0,0,0,0,0,0,0,3.061261,0,0,3.061261,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368136,0,2.449009,0,13.68654
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.445601,72.4061,42.18795,2.072778,2.072778,0,0,0,2.072778,166.231,1.263729,0,0,3.445601,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1368136,2.280056,2.75648,0,14.07088
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.280296,73.74335,44.68909,0.8672066,0.8672066,0,0,0,0.8672066,378.26,2.367447,0,0,3.280296,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1368136,0.9539273,2.624237,0,13.90557
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.120088,74.86868,47.00087,1.061007,1.061007,0,0,0,1.061007,294.0685,2.003239,0,0,3.120088,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1368136,1.167108,2.496071,0,13.74536
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.546036,70.16599,48.20015,0.1335267,0.1335267,0,-1,0,0.1335267,1906.761,2.405482,0,0,2.546036,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1368136,0.1468794,2.036829,0,13.17131
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.193884,66.90979,48.42107,2.284396,2.284396,0,-1,0,2.284396,96.03778,0,0,0,2.193884,2.404628,2.284396,0,0,0,10.62527,0,0.2107442,-0.2107442,13.77788,98.41326,0.1368136,2.512836,1.755107,0,12.81916
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9820711,56.33237,48.64199,0,0,0,-1,0,0,0,0.7479109,0,0,0.9820711,0,0,0,0,0.2341602,10.41453,0.2341602,0,0.2341602,14.00003,100,0.1368043,0,0.7856569,0,11.3966
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1087128,48.29727,47.49005,1.00725,1.00725,0,-1,0,1.00725,10.79303,0,0,0,0.1087128,1.060263,1.00725,0,0,0,10.62527,0,0.9515503,-0.9515503,12.99701,92.83557,0.1368043,1.107975,0.08697027,0,10.73399
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06014305,45.15038,44.71276,0.4451059,0.4451059,0,-1,0,0.4451059,13.51208,0,5.551115E-17,0,0.06014305,0.4685325,0.4451059,0,0,1.057278,9.673724,0,0.4083894,-0.4083894,12.56653,89.76072,0.1368043,0.4896165,0.04811444,0,9.733867
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01215171,42.25109,42.16428,1.203954,1.203954,0,-1,0,1.203954,1.009316,0,0,0,0.01215171,1.267321,1.203954,0,0,1.511044,9.265334,0,1.255169,-1.255169,11.24346,80.31028,0.1368043,1.32435,0.009721365,0,9.277486
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,40.07343,40.07343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.905676,8.010165,0,0,0,11.24346,80.31028,0.1368043,0,0,0,8.010165
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,38.21138,38.21138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.905676,8.010165,0,0,0,11.24346,80.31028,0.1368043,0,0,0,8.010165
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,36.373,36.373,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.905676,8.010165,0,0.3532991,-0.3532991,10.87105,77.65022,0.1368043,0.3691976,0,0,8.010165
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,34.92913,34.92913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.298231,7.656867,0,0,0,10.87105,77.65022,0.1368043,0,0,0,7.656867
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,33.79297,33.79297,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.298231,7.656867,0,0.1053286,-0.1053286,10.76003,76.85717,0.1368043,0.1100684,0,0,7.656867
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,32.64103,32.64103,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.415262,7.551538,0,0.5512775,-0.5512775,10.17893,72.70648,0.1368043,0.576085,0,0,7.551538
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,31.62321,31.62321,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.027793,7.00026,0,0.5268865,-0.5268865,9.623541,68.73944,0.1368043,0.5505964,0,0,7.00026
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02265377,30.90624,30.75531,0.3403659,0.3403659,0,-1,0,0.3403659,6.655711,0,0,0,0.02265377,0.3582799,0.3403659,0,0,4.613223,6.473374,0,0.3356261,-0.3356261,9.26976,66.21244,0.1368043,0.3744025,0.01812302,0,6.496027
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07663065,30.30936,29.80062,0.3489996,0.3489996,0,-1,0,0.3489996,21.95723,0,5.551115E-17,0,0.07663065,0.367368,0.3489996,0,0,4.98614,6.137748,0,0.2907374,-0.2907374,8.963296,64.02341,0.1368043,0.3838996,0.06130452,0,6.214378
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2654497,30.72305,28.95638,0,0,0,0,0,0,0,0,0,0,0.2654497,0,0,0,0,5.309182,5.847011,0.2654497,0,0.2654497,9.215123,65.82218,0.1367938,0,0.2123598,0,6.11246
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.238505,36.82347,28.26995,0.1636834,0.1636834,0,0,0,0.1636834,756.6466,0,0,0,1.238505,0.1722983,0.1636834,0,0,5.043732,6.085915,1.066207,0,1.066207,10.22662,73.04711,0.1367516,0.1800518,0.9908041,0,7.32442
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.731595,47.8286,27.60719,2.569594,2.569594,0,0,0,2.569594,106.3045,0,0,0,2.731595,2.704836,2.569594,0,0,3.977525,7.045501,0.02675922,0,0.02675922,10.252,73.22844,0.1367505,2.826554,2.185276,0,9.777097
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.035806,52.69402,29.4929,0.7557993,0.7557993,0,0,0,0.7557993,401.6683,0,0,0,3.035806,0.7955782,0.7557993,0,0,3.950766,7.069584,2.240228,0,2.240228,12.37727,88.40889,0.1366619,0.8313792,2.428645,0,10.10539
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.280354,60.32381,33.9271,1.533627,1.533627,0,-1,0,1.533627,213.8951,0,0,0,3.280354,1.614345,1.533627,0,0,1.710538,9.08579,1.666009,0,1.666009,13.95778,99.69826,0.1365961,1.68699,2.624283,0,12.36614
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.453433,67.79089,38.50331,0.5441373,0.5441373,0,0,0,0.5441373,634.662,2.836128,0,0,3.453433,0.5727761,0.5441373,0,0,0.04452911,10.5852,0.04452911,0,0.04452911,14.00003,100,0.1365944,0.598551,2.762746,0,14.03863
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.448223,72.20229,42.00648,0.7449304,0.7449304,0,0,0,0.7449304,462.8919,2.664085,0,0,3.448223,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1365944,0.8194235,2.758578,0,14.0735
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.898585,80.99943,44.51551,2.563764,2.563764,0,0,0,2.563764,152.0649,1.199885,0,0,3.898585,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1365944,2.820141,3.118868,0,14.52386
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.811247,71.26933,46.8194,0,0,0,0,0,0,0,2.811247,0,0,2.811247,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365944,0,2.248998,0,13.43652
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.638715,70.96428,48.06602,1.472788,1.472788,0,-1,0,1.472788,179.1646,1.088412,0,0,2.638715,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1365944,1.620067,2.110972,0,13.26399
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.172645,66.5497,48.28694,0.1931561,0.1931561,0,-1,0,0.1931561,1124.813,1.969323,0,0,2.172645,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1365944,0.2124717,1.738116,0,12.79792
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.125391,57.38348,48.50786,0.4858775,0.4858775,0,-1,0,0.4858775,231.6203,0.6139409,0,0,1.125391,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1365944,0.5344652,0.9003127,0,11.75066
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1382309,48.33524,47.30858,0.2605027,0.2605027,0,-1,0,0.2605027,53.06313,0,0,0,0.1382309,0.2742134,0.2605027,0,0,0,10.62527,0,0.1359825,-0.1359825,13.85669,98.97616,0.1365944,0.286553,0.1105847,0,10.7635
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2123619,46.13361,44.57863,1.842208,1.842208,0,-1,0,1.842208,11.52758,0,2.220446E-16,0,0.2123619,1.939166,1.842208,0,0,0.1510917,10.48929,0,1.726804,-1.726804,12.03648,85.97468,0.1365944,2.026428,0.1698895,0,10.70165
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04607359,42.33579,42.00648,2.482979,2.482979,0,-1,0,2.482979,1.855577,0,0,0,0.04607359,2.613662,2.482979,0,0,2.069763,8.762487,0,2.567588,-2.567588,9.330003,66.64275,0.1365944,2.731277,0.03685887,0,8.808561
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,39.92352,39.92352,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.922638,6.1949,0,0.2135699,-0.2135699,9.10488,65.03473,0.1365944,0.2231805,0,0,6.1949
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,38.05358,38.05358,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.159938,5.98133,0,0.277131,-0.277131,8.812759,62.94815,0.1365944,0.2896019,0,0,5.98133
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,36.21521,36.21521,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.467862,5.704199,0,0.4295012,-0.4295012,8.360024,59.71434,0.1365944,0.4488288,0,0,5.704199
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,34.77133,34.77133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.945085,5.274697,0,0,0,8.360024,59.71434,0.1365944,0,0,0,5.274697
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,33.64305,33.64305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.945085,5.274697,0,0,0,8.360024,59.71434,0.1365944,0,0,0,5.274697
