Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,32.49111,32.49111,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.945085,5.274697,0,0.2890246,-0.2890246,8.055367,57.53822,0.1365944,0.3020307,0,0,5.274697
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,31.48908,31.48908,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.266224,4.985673,0,0.07326019,-0.07326019,7.978143,56.98662,0.1365944,0.0765569,0,0,4.985673
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05476617,30.96252,30.59751,0.1800282,0.1800282,0,-1,0,0.1800282,30.42088,0,0,0,0.05476617,0.1895034,0.1800282,0,0,6.347624,4.912413,0,0.1347372,-0.1347372,7.836118,55.97216,0.1365944,0.1980311,0.04381294,0,4.967179
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1639947,30.73433,29.64282,0.2308711,0.2308711,0,-1,0,0.2308711,71.03304,0,2.775558E-17,0,0.1639947,0.2430222,0.2308711,0,0,6.497332,4.777676,0,0.07902745,-0.07902745,7.752815,55.37714,0.1365944,0.2539582,0.1311958,0,4.94167
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2013747,30.15795,28.82225,0,0,0,0,0,0,0,0,0,0,0.2013747,0,0,0,0,6.58514,4.698648,0.2013747,0,0.2013747,7.943856,56.74172,0.1365864,0,0.1610997,0,4.900023
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6878124,32.74581,28.11215,0.1174574,0.1174574,0,0,0,0.1174574,585.5847,0,0,0,0.6878124,0.1236393,0.1174574,0,0,6.383766,4.879885,0.564173,0,0.564173,8.479077,60.56472,0.1365642,0.1292031,0.5502499,0,5.567698
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.393991,37.0927,27.44939,0,0,0,0,0,0,0,0,0,0,1.393991,0,0,0,0,5.819592,5.387641,1.393991,0,1.393991,9.801534,70.01082,0.1365092,0,1.115193,0,6.781632
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6239381,33.55919,29.3351,0.2855293,0.2855293,0,0,0,0.2855293,218.5198,0,0,0,0.6239381,0.3005572,0.2855293,0,0,4.425601,6.642233,0.323381,0,0.323381,10.10832,72.20214,0.1364964,0.3140822,0.4991505,0,7.266171
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.312354,43.18399,33.75352,1.340464,1.340464,0,-1,0,1.340464,97.90298,0,0,0,1.312354,1.411014,1.340464,0,0,4.102221,6.933276,0,0.09866059,-0.09866059,10.00432,71.4593,0.1364964,1.47451,1.049883,0,8.245629
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.186,47.05794,38.32184,1.885516,1.885516,0,0,0,1.885516,62.90055,0,2.220446E-16,0,1.186,1.984754,1.885516,0,0,4.211843,6.834615,0,0.7987538,-0.7987538,9.162362,65.44531,0.1364964,2.074068,0.9487998,0,8.020615
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1684782,43.01863,41.80923,2.454403,2.454403,0,0,0,2.454403,6.864326,0,0,0,0.1684782,2.583582,2.454403,0,0,5.099348,6.035861,0,2.415103,-2.415103,6.61662,47.26147,0.1364964,2.699843,0.1347826,0,6.20434
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.622,57.10184,44.33404,2.94982,2.94982,0,0,0,2.94982,54.9864,0,0,0,1.622,3.105074,2.94982,0,0,7.782796,3.620758,0,1.483074,-1.483074,5.053322,36.09509,0.1364964,3.244802,1.2976,0,5.242758
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7329231,52.22999,46.64581,1.496041,1.496041,0,0,0,1.496041,48.99084,0,2.220446E-16,0,0.7329231,1.57478,1.496041,0,0,9.430655,2.137684,0,0.841857,-0.841857,4.165927,29.75656,0.1364964,1.645645,0.5863385,0,2.870607
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6890286,53.167,47.88455,1.490286,1.490286,0,-1,0,1.490286,46.23465,0,0,0.2773638,0.6890286,1.568722,1.490286,0,0,10.36605,1.295827,0,0.8796937,-0.8796937,3.238648,23.13316,0.1364964,1.639315,0.5512228,0,1.984855
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1921973,49.54422,48.10547,2.377309,0.5779139,0,-1,0,0.5779139,33.25708,0,1.799395,2.183196,0.1921973,0.6083305,0.5779139,0,0,11.34349,0.4161332,0,0.4161332,-0.4161332,2.800006,20,0.1364964,2.61504,0.1537578,0,0.6083305
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2486137,50.24332,48.37373,0,0,0,-1,0,0,0,0,0,0,0.2486137,0,0,0,0,11.80586,0,0.2486137,0,0.2486137,3.035861,21.68468,0.1364866,0,0.1988909,0,0.2486137
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08988035,47.83986,47.17445,0.4317865,0.297951,0,-1,0,0.297951,30.16615,0,0.1338355,0.2453232,0.08988035,0.3136327,0.297951,0,0,11.55725,0.2237523,0,0.2237523,-0.2237523,2.800006,20,0.1364866,0.4749652,0.07190429,0,0.3136327
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1961861,45.86277,44.42872,1.245495,0.1863768,0,-1,0,0.1863768,105.2632,0,1.059118,1.332769,0.1961861,0.1961861,0.1863768,0,0,11.80586,0,0,0,0,2.800006,20,0.1364866,1.370045,0.1569489,0,0.1961861
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05257442,42.22419,41.84868,0.9856092,0.0499457,0,-1,0,0.0499457,105.2632,0,0.9356635,1.074181,0.05257442,0.05257442,0.0499457,0,0,11.80586,0,0,0,0,2.800006,20,0.1364866,1.08417,0.04205954,0,0.05257442
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,39.76571,39.76571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364866,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,37.92734,37.92734,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364866,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,36.08107,36.08107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364866,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,34.6372,34.6372,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364866,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,33.50893,33.50893,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364866,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,32.35698,32.35698,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364866,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,31.33128,31.33128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364866,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02557942,30.61773,30.4476,0.03892731,0.02430044,0,-1,0,0.02430044,105.2632,0,0.01462687,0.03795996,0.02557942,0.02557942,0.02430044,0,0,11.80586,0,0,0,0,2.800006,20,0.1364866,0.04282004,0.02046353,0,0.02557942
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2756697,31.33432,29.4929,0,0,0,-1,0,0,0,0,0,0,0.2756697,0,0,0,0,11.80586,0,0.2756697,0,0.2756697,3.061529,21.86802,0.1364758,0,0.2205358,0,0.2756697
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3603416,31.07561,28.67234,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,45.59794,4.440892E-16,0,0,0.3603416,0,0,3.505263,3.33,11.53019,0.2481028,3.690342,0,3.690342,6.562494,46.87487,0.136597,0.8692844,0.2882733,5,0.6084444
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.185045,36.13573,27.98591,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,421.5803,4.440892E-16,0,0,1.185045,0,0,3.505263,3.33,7.839849,3.56941,4.515046,0,4.515046,10.84584,77.47015,0.1366409,0.3092057,0.9480364,5,4.754456
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.41437,37.0748,27.29159,2.086101,2.086101,3.901012,0,1.229976,2.086101,67.7997,0,0,0,1.41437,0,0,1.814912,1.724166,3.324803,7.632951,3.138536,0,3.138536,13.82332,98.7378,0.136749,2.294711,1.131496,5,9.047321
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.374211,38.78366,29.17731,0,0,0,0,0,0,0,1.187944,0,0,1.374211,0,0,0,0,0.1862672,10.45763,0.1862672,0,0.1862672,14.00003,100,0.1367416,0,1.099369,0,11.83184
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.342802,51.31446,33.57205,1.251353,1.251353,0,-1,0,1.251353,187.2215,1.025588,0,0,2.342802,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1367416,1.376488,1.874241,0,12.96808
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.406101,66.7786,38.10092,0,0,0,0,0,0,0,3.406101,0,0,3.406101,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367416,0,2.72488,0,14.03137
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.218479,69.172,41.60409,0,0,0,0,0,0,0,3.218479,0,0,3.218479,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367416,0,2.574784,0,13.84375
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.149698,71.59588,44.13679,0,0,0,0,0,0,0,3.149698,0,0,3.149698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367416,0,2.519758,0,13.77497
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.116418,74.1508,46.46434,0.2326858,0.2326858,0,0,0,0.2326858,1339.324,2.871486,0,0,3.116418,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1367416,0.2559544,2.493135,0,13.74169
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.467336,68.78613,47.71097,2.036757,2.036757,0,-1,0,2.036757,121.1404,0.3233815,0,0,2.467336,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1367416,2.240432,1.973869,0,13.09261
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.815841,62.84945,47.97923,0.9037534,0.9037534,0,-1,0,0.9037534,200.9221,0.8645215,0,0,1.815841,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1367416,0.9941288,1.452673,0,12.44112
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9186044,55.34591,48.20015,1.126632,1.126632,0,-1,0,1.126632,81.53547,0,0,0,0.9186044,1.185928,1.126632,0,0,0,10.62527,0,0.2673237,-0.2673237,13.71824,97.98726,0.1367416,1.239295,0.7348835,0,11.54388
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1227141,47.95739,47.04821,2.347072,2.347072,0,-1,0,2.347072,5.228392,0,4.440892E-16,0,0.1227141,2.470602,2.347072,0,0,0.2970263,10.35795,0,2.347888,-2.347888,11.24335,80.3095,0.1367416,2.581779,0.0981713,0,10.48066
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06452112,44.73917,44.27092,3.75974,3.33,0,-1,0,3.33,1.937571,0,0.4297401,0.8057141,0.06452112,3.505263,3.33,0,0,2.905791,8.010062,0,3.440742,-3.440742,7.616492,54.40341,0.1367416,4.135714,0.0516169,0,8.074584
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.0172503,41.82167,41.69877,0.9084594,0.9084594,0,-1,0,0.9084594,1.898852,0,1.110223E-16,0,0.0172503,0.956273,0.9084594,0,0,6.728837,4.569321,0,0.9390227,-0.9390227,6.626676,47.3333,0.1367416,0.9993052,0.01380024,0,4.586571
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,39.59213,39.59213,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.772196,3.630298,0,1.170239,-1.170239,5.393136,38.52232,0.1367416,1.2229,0,0,3.630298
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,37.74587,37.74587,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.072461,2.460059,0,1.003819,-1.003819,4.335018,30.96435,0.1367416,1.04899,0,0,2.460059
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,35.92327,35.92327,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.18781,1.456241,0,0.1914624,-0.1914624,4.133199,29.52279,0.1367416,0.2000782,0,0,1.456241
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,34.48729,34.48729,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.40055,1.264778,0,0.4362402,-0.4362402,3.673361,26.23824,0.1367416,0.455871,0,0,1.264778
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,33.35113,33.35113,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,10.88526,0.8285379,0,0.7482575,-0.7482575,2.884629,20.60445,0.1367416,0.7819291,0,0,0.8285379
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,32.17551,32.17551,0.3437784,0.07626643,0,-1,0,0.07626643,0,0,0.267512,0.3018898,0,0.08028045,0.07626643,0,0,11.71666,0.08028045,0,0.08028045,-0.08028045,2.800006,20,0.1367416,0.3781562,0,0,0.08028045
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,31.18137,31.18137,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367416,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02905976,30.48292,30.2898,0.1831568,0.02760677,0,-1,0,0.02760677,105.2632,0,0.15555,0.1959511,0.02905976,0.02905976,0.02760677,0,0,11.80586,0,0,0,0,2.800006,20,0.1367416,0.2014725,0.02324781,0,0.02905976
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2829421,31.22384,29.3351,0,0,0,-1,0,0,0,0,0,0,0.2829421,0,0,0,0,11.80586,0,0.2829421,0,0.2829421,3.068428,21.9173,0.1367305,0,0.2263537,0,0.2829421
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5020243,31.87895,28.51454,0.08830891,0.08830891,0,0,0,0.08830891,568.4866,0,0,0,0.5020243,0.09295674,0.08830891,0,0,11.52292,0.2546479,0.4090675,0,0.4090675,3.456504,24.68926,0.1367144,0.0971398,0.4016194,0,0.7566721
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5996923,31.84627,27.82811,0.09765513,0.09765513,0,0,0,0.09765513,614.092,0,0,0,0.5996923,0.1027949,0.09765513,0,0,11.11385,0.6228087,0.4968974,0,0.4968974,3.927902,28.05639,0.1366948,0.1074206,0.4797539,0,1.222501
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.007357,33.97892,27.14168,0,0,0,0,0,0,0,0,0,0,1.007357,0,0,0,0,10.61695,1.070016,1.007357,0,1.007357,4.883564,34.88253,0.1366552,0,0.8058857,0,2.077374
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8195572,34.58691,29.00372,1.315078,1.315078,0,0,0,1.315078,62.32005,2.220446E-16,0,0,0.8195572,1.384292,1.315078,0,0,9.609596,1.976638,0,0.5647353,-0.5647353,4.288281,30.63052,0.1366552,1.446586,0.6556458,0,2.796195
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7499678,38.63629,33.39846,1.289874,1.289874,0,-1,0,1.289874,58.1427,0,0,0,0.7499678,1.357762,1.289874,0,0,10.23708,1.411902,0,0.6077946,-0.6077946,3.64761,26.0543,0.1366552,1.418862,0.5999743,0,2.16187
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1680386,39.10435,37.92734,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,18.05494,0,0,0,0.1680386,0,0,3.505263,3.33,10.91241,0.8041078,3.498039,0,3.498039,6.96614,49.75805,0.1367956,1.023778,0.1344309,5,0.9721465
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.325719,51.45609,41.40684,0,0,3.505263,0,1.121937,0,0,0,0,0,1.325719,0,0,3.505263,3.33,7.414369,3.952343,4.655719,0,4.655719,11.38294,81.30657,0.1368091,0,1.060575,5,5.278061
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6764786,49.00957,43.96321,1.448695,1.448695,0,0,0,1.448695,46.69571,0,0,0,0.6764786,1.524943,1.448695,0,0,2.75865,8.142489,0,0.848464,-0.848464,10.48858,74.9183,0.1368091,1.593565,0.5411829,0,8.818968
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4823124,49.90989,46.29076,1.960675,1.960675,0,0,0,1.960675,24.59931,0,2.220446E-16,0,0.4823124,2.063868,1.960675,0,0,3.701387,7.294025,0,1.581556,-1.581556,8.821478,63.01043,0.1368091,2.156742,0.3858499,0,7.776338
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.371412,58.42214,47.5295,0,0,0,-1,0,0,0,0,0,0,1.371412,0,0,0,0,5.458672,5.71247,1.371412,0,1.371412,10.12251,72.30352,0.1367553,0,1.09713,0,7.083882
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.17827,57.07072,47.79776,2.604872,2.604872,0,-1,0,2.604872,45.2333,0,4.440892E-16,0,1.17827,2.741971,2.604872,0,0,4.087259,6.946741,0,1.563701,-1.563701,8.474228,60.53008,0.1367553,2.865359,0.9426157,0,8.12501
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6491184,53.03824,48.06602,2.140852,2.140852,0,-1,0,2.140852,30.32056,0,4.440892E-16,0,0.6491184,2.253529,2.140852,0,0,5.824705,5.38304,0,1.60441,-1.60441,6.783031,48.45012,0.1367553,2.354937,0.5192947,0,6.032158
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.257479,48.78466,46.86673,1.191812,1.191812,0,-1,0,1.191812,21.604,0,0,0,0.257479,1.254539,1.191812,0,0,7.607383,3.77863,0,0.9970596,-0.9970596,5.732038,40.94305,0.1367553,1.310993,0.2059832,0,4.036108
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.119365,44.95692,44.08945,2.232551,2.232551,0,-1,0,2.232551,5.346572,0,4.440892E-16,0,0.119365,2.350054,2.232551,0,0,8.715227,2.78157,0,2.230689,-2.230689,3.380686,24.14771,0.1367553,2.455806,0.09549196,0,2.900935
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05048416,41.87709,41.5173,0,0,0,-1,0,0,0,0,0,0,0.05048416,0,0,0,0,11.19377,0.5508813,0.05048416,0,0.05048416,3.428579,24.4898,0.1367533,0,0.04038732,0,0.6013654
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,39.43433,39.43433,1.175855,0.5665012,0,-1,0,0.5665012,0,0,0.6093542,0.7269397,0,0.5963171,0.5665012,0,0,11.14329,0.5963171,0,0.5963171,-0.5963171,2.800006,20,0.1367533,1.293441,0,0,0.5963171
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,37.58807,37.58807,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367533,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,35.79703,35.79703,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367533,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,34.32949,34.32949,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367533,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,33.19333,33.19333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367533,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,32.01771,32.01771,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367533,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,31.02357,31.02357,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367533,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07143799,30.59129,30.11622,0.3292833,0.06786609,0,-1,0,0.06786609,105.2632,0,0.2614172,0.3486384,0.07143799,0.07143799,0.06786609,0,0,11.80586,0,0,0,0,2.800006,20,0.1367533,0.3622116,0.05715039,0,0.07143799
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.199296,30.48603,29.16152,0.3199125,0.1893312,0,-1,0,0.1893312,105.2632,0,0.1305813,0.3140375,0.199296,0.199296,0.1893312,0,0,11.80586,0,0,0,0,2.800006,20,0.1367533,0.3519038,0.1594368,0,0.199296
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2064885,29.7069,28.34096,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,223.9222,0,0,0,0.2064885,0,0,3.505263,3.33,11.80586,0,3.536489,0,3.536489,6.155013,43.96429,0.1368188,0.1014358,0.1651908,5,0.2064885
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3479286,29.95157,27.64664,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,79.98442,0,0,0,0.3479286,0,0,3.505263,3.33,8.269372,3.18284,3.677928,0,3.677928,9.644202,68.88702,0.1369083,0.4784949,0.2783428,5,3.530768
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9136259,33.12941,26.96021,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4425.926,0,0,0,0.9136259,0,0,3.505263,3.33,4.591443,6.492975,4.243626,0,4.243626,13.67006,97.64309,0.1369396,0.02270685,0.7309007,5,7.406601
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.181939,36.99366,28.82225,0.6992715,0.6992715,0,0,0,0.6992715,169.0243,0.09804614,0,0,1.181939,0.7360753,0.6992715,0,0,0.3478173,10.31224,0.3478173,0,0.3478173,14.00003,100,0.136926,0.7691987,0.945551,0,11.49418
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6853334,37.95974,33.19333,1.158079,1.158079,0,-1,0,1.158079,59.17844,0,0,0,0.6853334,1.219031,1.158079,0,0,0,10.62527,0,0.5336975,-0.5336975,13.43746,95.98167,0.136926,1.273887,0.5482667,0,11.31061
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.092655,45.67587,37.69853,0.08649804,0.08649804,0,0,0,0.08649804,1263.214,0.4086072,0,0,1.092655,0.09105057,0.08649804,0,0,0.5929973,10.09158,0.5929973,0,0.5929973,14.00003,100,0.1369028,0.09514784,0.874124,0,11.18423
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.668837,54.05605,41.18592,0.8541446,0.8541446,0,0,0,0.8541446,195.3811,0.7697371,0,0,1.668837,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1369028,0.939559,1.335069,0,12.29411
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.334984,62.85697,43.7344,1.786825,1.786825,0,0,0,1.786825,130.6778,0.4541149,0,0,2.334984,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1369028,1.965508,1.867987,0,12.96026
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.780876,60.40879,46.06984,1.723881,1.723881,0,0,0,1.723881,103.3062,0,0,0,1.780876,1.814612,1.723881,0,0,0,10.62527,0,0.03373597,-0.03373597,13.96447,99.74599,0.1369028,1.896269,1.424701,0,12.40615
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.222919,56.97396,47.35592,1.293897,1.293897,0,-1,0,1.293897,94.51444,0,2.220446E-16,0,1.222919,1.361996,1.293897,0,0,0.03748441,10.59154,0,0.1390773,-0.1390773,13.81787,98.69885,0.1369028,1.423286,0.9783353,0,11.81446
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.35916,58.41929,47.62418,0.7478033,0.7478033,0,-1,0,0.7478033,181.7537,0.3799839,0,0,1.35916,0.7871614,0.7478033,0,0,0.1920147,10.45246,0.1920147,0,0.1920147,14.00003,100,0.1368953,0.8225837,1.087328,0,11.81162
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5171991,51.7738,47.8451,0,0,0,-1,0,0,0,0.5171991,0,0,0.5171991,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368953,0,0.4137593,0,11.14247
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4226554,49.90396,46.7326,0,0,0,-1,0,0,0,0.4226554,0,0,0.4226554,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368953,0,0.3381243,0,11.04793
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1970721,45.37557,43.93954,2.42841,2.42841,0,-1,0,2.42841,8.115276,0,4.440892E-16,0,0.1970721,2.556221,2.42841,0,0,0,10.62527,0,2.359149,-2.359149,11.51327,82.23746,0.1368953,2.671251,0.1576577,0,10.82235
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04827597,41.68737,41.34372,1.279542,1.279542,0,-1,0,1.279542,3.772909,0,0,0,0.04827597,1.346887,1.279542,0,0,2.621276,8.266126,0,1.298611,-1.298611,10.14441,72.45994,0.1368953,1.407496,0.03862077,0,8.314402
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,39.25286,39.25286,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.064177,6.967515,0,2.195454,-2.195454,7.8302,55.92989,0.1368953,2.294249,0,0,6.967515
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,37.41449,37.41449,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.50357,4.772061,0,1.33444,-1.33444,6.423576,45.8826,0.1368953,1.39449,0,0,4.772061
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,35.61556,35.61556,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.986281,3.437621,0,0.3043128,-0.3043128,6.102803,43.59136,0.1368953,0.3180069,0,0,3.437621
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,34.14802,34.14802,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.324407,3.133308,0,0.1168454,-0.1168454,5.979637,42.71161,0.1368953,0.1221035,0,0,3.133308
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,33.01974,33.01974,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.454235,3.016463,0,0.7589774,-0.7589774,5.179605,36.9971,0.1368953,0.7931314,0,0,3.016463
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,31.84413,31.84413,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.297543,2.257486,0,0.3350717,-0.3350717,4.826408,34.47427,0.1368953,0.3501499,0,0,2.257486
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,30.82632,30.82632,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.669845,1.922414,0,0.330968,-0.330968,4.477537,31.98234,0.1368953,0.3458615,0,0,1.922414
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03166868,30.14478,29.93475,0.4264903,0.4264903,0,-1,0,0.4264903,7.425416,0,0,0,0.03166868,0.4489372,0.4264903,0,0,10.03759,1.591446,0,0.4172685,-0.4172685,4.037697,28.84064,0.1368953,0.4691393,0.02533494,0,1.623115
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08399761,29.51139,28.95638,0.7578354,0.7578354,0,-1,0,0.7578354,11.08389,0,0,0,0.08399761,0.7977214,0.7578354,0,0,10.50122,1.174178,0,0.7137238,-0.7137238,3.285366,23.46686,0.1368953,0.8336189,0.06719809,0,1.258175
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2393083,29.74287,28.15949,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,54.46479,0,0,0,0.2393083,0,0,3.505263,3.33,11.29424,0.4604536,3.569308,0,3.569308,6.67151,47.65355,0.1369891,0.4833199,0.1914467,5,0.699762
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.28763,36.31441,27.44939,0,0,3.505263,0,1.121937,0,0,0,0,0,1.28763,0,0,3.505263,3.33,7.724936,3.672831,4.61763,0,4.61763,11.05218,78.94397,0.1370038,0,1.030104,5,4.960461
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.194739,42.46243,26.76296,2.155354,2.155354,3.022293,0,0.9900861,2.155354,101.8273,0,0,0,2.194739,0,0,0.8669393,0.8235923,3.107307,7.828698,3.018331,0,3.018331,13.91562,99.39708,0.1370392,2.370889,1.755791,5,10.02344
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.875376,50.24886,28.625,2.659402,2.659402,0,0,0,2.659402,108.1211,0,0,0,2.875376,2.799371,2.659402,0,0,0.08897535,10.5452,0.07600551,0,0.07600551,13.98772,99.91211,0.1370362,2.925343,2.300301,0,13.42057
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.284779,59.23055,32.99607,1.751894,1.751894,0,-1,0,1.751894,187.4988,1.427711,0,0,3.284779,1.844099,1.751894,0,0,0.01296984,10.6136,0.01296984,0,0.01296984,14.00003,100,0.1370357,1.927083,2.627824,0,13.89838
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.465155,66.61939,37.47761,1.141818,1.141818,0,0,0,1.141818,303.4769,2.263241,0,0,3.465155,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1370357,1.256,2.772124,0,14.09043
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.605594,72.64111,40.965,1.659239,1.659239,0,0,0,1.659239,217.304,1.859026,0,0,3.605594,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1370357,1.825163,2.884475,0,14.23087
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.422845,73.8556,43.51348,2.192855,2.192855,0,0,0,2.192855,156.0908,1.114577,0,0,3.422845,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1370357,2.41214,2.738276,0,14.04812
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.474753,77.50723,45.84892,0.4641792,0.4641792,0,0,0,0.4641792,748.5802,2.986144,0,0,3.474753,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1370357,0.5105971,2.779803,0,14.10003
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.309587,66.54873,47.13499,1.72954,1.72954,0,-1,0,1.72954,133.5377,0.4890195,0,0,2.309587,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1370357,1.902494,1.84767,0,12.93486
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.147975,65.28994,47.39537,0,0,0,-1,0,0,0,2.147975,0,0,2.147975,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370357,0,1.71838,0,12.77325
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.045465,55.82233,47.66363,0.6457512,0.6457512,0,-1,0,0.6457512,161.899,0.3657268,0,0,1.045465,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1370357,0.7103264,0.836372,0,11.67074
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1307729,47.52521,46.55902,1.627869,1.627869,0,-1,0,1.627869,8.033381,0,2.220446E-16,0,0.1307729,1.713547,1.627869,0,0,0,10.62527,0,1.582774,-1.582774,12.33164,88.08295,0.1370357,1.790656,0.1046183,0,10.75605
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07513084,44.3018,43.75807,1.955706,1.955706,0,-1,0,1.955706,3.841623,0,2.220446E-16,0,0.07513084,2.058638,1.955706,0,0,1.758637,9.0425,0,1.983507,-1.983507,10.24084,73.1487,0.1370357,2.151276,0.06010467,0,9.117632
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02184236,41.31737,41.16225,2.002398,2.002398,0,-1,0,2.002398,1.09081,0,4.440892E-16,0,0.02184236,2.107787,2.002398,0,0,3.962534,7.058994,0,2.085944,-2.085944,8.04206,57.44317,0.1370357,2.202637,0.01747389,0,7.080836
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,39.07928,39.07928,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.28025,4.973049,0,1.375522,-1.375522,6.592132,47.08656,0.1370357,1.437421,0,0,4.973049
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,37.25669,37.25669,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.808608,3.597527,0,2.099596,-2.099596,4.378963,31.27825,0.1370357,2.194078,0,0,3.597527
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,35.44198,35.44198,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.14149,1.497931,0,0.6612319,-0.6612319,3.681964,26.29969,0.1370357,0.6909873,0,0,1.497931
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,33.97444,33.97444,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.87619,0.8366991,0,0.494172,-0.494172,3.161061,22.57896,0.1370357,0.5164097,0,0,0.8366991
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,32.84616,32.84616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42527,0.3425272,0,0,0,3.161061,22.57896,0.1370357,0,0,0,0.3425272
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,31.66266,31.66266,0.7935135,0.3254008,0,-1,0,0.3254008,0,0,0.4681126,0.547464,0,0.3425272,0.3254008,0,0,11.42527,0.3425272,0,0.3425272,-0.3425272,2.800006,20,0.1370357,0.8728648,0,0,0.3425272
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,30.64485,30.64485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370357,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03126528,29.94461,29.7375,0.3883933,0.02970202,0,-1,0,0.02970202,105.2632,0,0.3586913,0.4212923,0.03126528,0.03126528,0.02970202,0,0,11.80586,0,0,0,0,2.800006,20,0.1370357,0.4272327,0.02501223,0,0.03126528
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08568618,29.34841,28.7828,0.5252429,0.08140187,0,-1,0,0.08140187,105.2632,0,0.4438411,0.5614868,0.08568618,0.08568618,0.08140187,0,0,11.80586,0,0,0,0,2.800006,20,0.1370357,0.5777673,0.06854894,0,0.08568618
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2325534,29.49869,27.96224,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,99.67966,0,0,0,0.2325534,0,0,3.505263,3.33,11.80586,0,3.562553,0,3.562553,6.17974,44.14091,0.1371116,0.2566308,0.1860427,5,0.2325534
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.284815,36.11039,27.27581,0,0,3.505263,0,1.121937,0,0,0,0,0,1.284815,0,0,3.505263,3.33,8.243307,3.206298,4.614815,0,4.614815,10.55774,75.41226,0.1371262,0,1.027852,5,4.491113
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.193066,42.23025,26.56571,2.053197,2.053197,3.416852,0,1.0978,2.053197,106.8123,0,0,0,2.193066,0,0,1.363655,1.295472,3.628492,7.359631,3.488538,0,3.488538,13.86726,99.05163,0.137177,2.258516,1.754453,5,9.552697
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.874943,50.01532,28.42775,3.682478,3.682478,1.25,0,0.50625,3.682478,78.07088,0.1744856,0,0,2.874943,2.560503,2.432478,0,0,0.1399541,10.49932,0.1399541,0,0.1399541,14.00003,100,0.1371715,4.050726,2.299954,5,13.37426
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.28615,58.9746,32.77515,0.8064089,0.8064089,0,-1,0,0.8064089,407.5041,2.437298,0,0,3.28615,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1371715,0.8870497,2.62892,0,13.91142
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.46724,66.39259,37.28036,0.9763274,0.9763274,0,0,0,0.9763274,355.1308,2.439527,0,0,3.46724,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1371715,1.07396,2.773792,0,14.09251
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.468081,70.80428,40.74408,0.5153638,0.5153638,0,0,0,0.5153638,672.9384,2.925593,0,0,3.468081,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1371715,0.5669002,2.774465,0,14.09336
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.305888,72.25269,43.29256,2.483056,2.483056,0,0,0,2.483056,133.1379,0.6921446,0,0,3.305888,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1371715,2.731362,2.644711,0,13.93116
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.973161,71.52709,45.62011,0.6569041,0.6569041,0,0,0,0.6569041,452.602,2.281683,0,0,2.973161,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1371715,0.7225945,2.378529,0,13.59844
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.484973,68.07018,46.95353,0.6662526,0.6662526,0,-1,0,0.6662526,372.9776,1.783654,0,0,2.484973,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1371715,0.7328778,1.987978,0,13.11025
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.835065,62.17939,47.22179,1.241345,1.241345,0,-1,0,1.241345,147.8287,0.5283856,0,0,1.835065,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1371715,1.36548,1.468052,0,12.46034
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.015749,55.39404,47.49005,0.7428475,0.7428475,0,-1,0,0.7428475,136.7372,0.2338037,0,0,1.015749,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1371715,0.8171322,0.8125988,0,11.64102
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1324374,47.35496,46.37755,1.187393,1.187393,0,-1,0,1.187393,11.15363,0,2.220446E-16,0,0.1324374,1.249887,1.187393,0,0,0,10.62527,0,1.11745,-1.11745,12.82213,91.58648,0.1371715,1.306132,0.1059499,0,10.75771
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07679865,44.16346,43.60815,0.379732,0.379732,0,-1,0,0.379732,20.22444,0,5.551115E-17,0,0.07679865,0.3997178,0.379732,0,0,1.241611,9.507824,0,0.3229192,-0.3229192,12.48175,89.15514,0.1371715,0.4177051,0.06143892,0,9.584622
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02343682,41.17074,41.00445,1.562854,1.562854,0,-1,0,1.562854,1.499617,0,4.440892E-16,0,0.02343682,1.645109,1.562854,0,0,1.60041,9.184905,0,1.621673,-1.621673,10.77235,76.94522,0.1371715,1.719139,0.01874946,0,9.208342
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,38.92148,38.92148,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.402269,7.563232,0,0.9321635,-0.9321635,9.789766,69.92676,0.1371715,0.9741108,0,0,7.563232
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,37.08311,37.08311,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.438006,6.631069,0,3.083966,-3.083966,6.53898,46.70691,0.1371715,3.222745,0,0,6.631069
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,35.28418,35.28418,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.864635,3.547103,0,0.6431764,-0.6431764,5.861012,41.86429,0.1371715,0.6721194,0,0,3.547103
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,33.81664,33.81664,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.579275,2.903926,0,0.3488362,-0.3488362,5.493307,39.23783,0.1371715,0.3645339,0,0,2.903926
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,32.6647,32.6647,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.966871,2.55509,0,0.6068904,-0.6068904,4.853588,34.66842,0.1371715,0.6342005,0,0,2.55509
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,31.48908,31.48908,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.641194,1.9482,0,0.6709605,-0.6709605,4.146334,29.61661,0.1371715,0.7011538,0,0,1.9482
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,30.48705,30.48705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38671,1.277239,0,0,0,4.146334,29.61661,0.1371715,0,0,0,1.277239
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03421392,29.80616,29.57969,0.6550936,0.6550936,0,-1,0,0.6550936,5.222754,0,1.110223E-16,0,0.03421392,0.6895722,0.6550936,0,0,10.38671,1.277239,0,0.6553582,-0.6553582,3.455525,24.68228,0.1371715,0.7206029,0.02737114,0,1.311453
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09338894,29.21731,28.60133,0,0,0,-1,0,0,0,0,0,0,0.09338894,0,0,0,0,11.11488,0.6218808,0.09338894,0,0.09338894,3.544122,25.31511,0.1371679,0,0.07471115,0,0.7152697
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2289749,29.3156,27.80444,0.2179231,0.2179231,0,0,0,0.2179231,105.0714,2.775558E-17,0,0,0.2289749,0.2293927,0.2179231,0,0,11.02149,0.7059308,0,0.0004178272,-0.0004178272,3.543682,25.31196,0.1371679,0.2397154,0.1831799,0,0.9349057
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.281841,35.89695,27.09434,0.2163417,0.2163417,0,0,0,0.2163417,592.5074,0,0,0,1.281841,0.2277281,0.2163417,0,0,11.02196,0.705513,1.054113,0,1.054113,4.543701,32.45494,0.1371268,0.2379759,1.025473,0,1.987354
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.190749,42.03685,26.40791,0.0906982,0.0906982,0,0,0,0.0906982,2415.428,0,0,0,2.190749,0.09547178,0.0906982,0,0,9.967844,1.654214,2.095278,0,2.095278,6.531456,46.65316,0.1370453,0.09976801,1.752599,0,3.844964
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.874528,49.77289,28.22261,2.034665,2.034665,0,0,0,2.034665,141.2777,0,0,0,2.874528,2.141752,2.034665,0,0,7.872567,3.539964,0.7327759,0,0.7327759,7.226628,51.61867,0.1370169,2.238132,2.299623,0,6.414493
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.286977,58.74236,32.5779,1.712462,1.712462,0,-1,0,1.712462,191.9445,0,0,0,3.286977,1.802592,1.712462,0,0,7.139791,4.199462,1.484386,0,1.484386,8.634839,61.6773,0.1369592,1.883708,2.629582,0,7.48644
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.469835,66.14143,37.05944,1.333062,1.333062,0,0,0,1.333062,260.2906,0,0,0,3.469835,1.403223,1.333062,0,0,5.655405,5.535409,2.066612,0,2.066612,10.5954,75.68127,0.136879,1.466368,2.775868,0,9.005244
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.471683,70.56131,40.52316,0.3305593,0.3305593,0,0,0,0.3305593,1050.245,0,0,0,3.471683,0.3479572,0.3305593,0,0,3.588794,7.39536,3.123726,0,3.123726,13.55883,96.84856,0.136758,0.3636153,2.777347,0,10.86704
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.309693,72.04438,43.0953,1.479388,1.479388,0,0,0,1.479388,223.7204,1.287374,0,0,3.309693,1.557251,1.479388,0,0,0.4650678,10.20671,0.4650678,0,0.4650678,14.00003,100,0.13674,1.627327,2.647754,0,13.51641
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.976904,71.36282,45.45442,2.144325,2.144325,0,0,0,2.144325,138.8271,0.7197205,0,0,2.976904,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.13674,2.358757,2.381523,0,13.60218
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.490178,67.86185,46.7326,0,0,0,-1,0,0,0,2.490178,0,0,2.490178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13674,0,1.992142,0,13.11545
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.84004,62.03087,47.04821,1.739619,1.739619,0,-1,0,1.739619,105.7725,0.008861211,0,0,1.84004,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.13674,1.913581,1.472032,0,12.46531
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.083155,55.75773,47.30858,1.481649,1.481649,0,-1,0,1.481649,73.10474,0,0,0,1.083155,1.55963,1.481649,0,0,0,10.62527,0,0.4764748,-0.4764748,13.49778,96.41251,0.13674,1.629813,0.8665242,0,11.70843
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1232061,47.11183,46.20397,1.765574,1.765574,0,-1,0,1.765574,6.978248,0,0,0,0.1232061,1.858498,1.765574,0,0,0.5294164,10.1488,0,1.735292,-1.735292,11.66862,83.34712,0.13674,1.942131,0.09856488,0,10.27201
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.0726024,43.95095,43.42669,6.271846,3.33,0,-1,0,3.33,2.180252,0,2.941846,3.569031,0.0726024,3.505263,3.33,0,0,2.457519,8.413507,0,3.432661,-3.432661,8.050279,57.50188,0.13674,6.899031,0.05808192,0,8.48611
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02456431,41.00498,40.83087,0.537851,0.537851,0,-1,0,0.537851,4.567122,0,0,0,0.02456431,0.566159,0.537851,0,0,6.271586,4.980846,0,0.5415947,-0.5415947,7.479388,53.42409,0.13674,0.5916361,0.01965145,0,5.005411
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,38.7479,38.7479,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.873358,4.439252,0,1.521949,-1.521949,5.875113,41.96501,0.13674,1.590437,0,0,4.439252
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,36.92531,36.92531,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.564413,2.917303,0,1.099531,-1.099531,4.716105,33.6864,0.13674,1.14901,0,0,2.917303
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,35.12638,35.12638,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.786114,1.817772,0,0.3303416,-0.3303416,4.367895,31.19919,0.13674,0.345207,0,0,1.817772
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,33.66673,33.66673,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.15316,1.48743,0,0.2579939,-0.2579939,4.095945,29.25669,0.13674,0.2696037,0,0,1.48743
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,32.53056,32.53056,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.43982,1.229437,0,0.281679,-0.281679,3.79903,27.13587,0.13674,0.2943545,0,0,1.229437
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,31.35495,31.35495,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.7528,0.9477575,0,0.6005734,-0.6005734,3.16597,22.61403,0.13674,0.6275991,0,0,0.9477575
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,30.33714,30.33714,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.4201,0.3471842,0,0.2795448,-0.2795448,2.871304,20.50927,0.13674,0.2921243,0,0,0.3471842
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03297443,29.63994,29.4219,0.1582774,0.09558313,0,-1,0,0.09558313,34.49817,0,0.06269424,0.1035825,0.03297443,0.1006138,0.09558313,0,0,11.73071,0.06763939,0,0.06763939,-0.06763939,2.800006,20,0.13674,0.1741051,0.02637955,0,0.1006138
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.0873891,29.04301,28.4672,0,0,0,-1,0,0,0,0,0,0,0.0873891,0,0,0,0,11.80586,0,0.0873891,0,0.0873891,2.88291,20.59217,0.1367366,0,0.06991128,0,0.0873891
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.231573,29.19754,27.67031,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,60.79186,0,0,0,0.231573,0,0,3.505263,3.33,11.71847,0.07865019,3.561573,0,3.561573,6.261715,44.72645,0.136825,0.4190205,0.1852584,5,0.3102232
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.178806,35.01157,26.96021,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,287.4663,0,0,0,1.178806,0,0,3.505263,3.33,8.156898,3.284066,4.508806,0,4.508806,10.53914,75.27945,0.1368791,0.4510741,0.9430445,5,4.462872
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.188275,41.84229,26.25011,0.8054065,0.8054065,2.342057,0,0.8043815,0.8054065,271.6982,0,0,0,2.188275,0,0,1.53665,1.459818,3.648093,7.341991,3.648093,0,3.648093,14.00003,100,0.1368317,0.8859471,1.75062,5,9.530266
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.225345,52.7562,28.09637,1.645868,1.645868,0,0,0,1.645868,195.9661,1.492852,0,0,3.225345,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1368317,1.810455,2.580276,0,13.85062
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.893431,64.69649,32.39643,0.4173068,0.4173068,0,-1,0,0.4173068,932.9899,3.45416,0,0,3.893431,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1368317,0.4590375,3.114744,0,14.5187
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.471532,65.93063,36.87797,1.634738,1.634738,0,0,0,1.634738,212.3601,1.750755,0,0,3.471532,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1368317,1.798212,2.777226,0,14.09681
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.474944,70.33483,40.31802,0.3836177,0.3836177,0,0,0,0.3836177,905.8353,3.071136,0,0,3.474944,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1368317,0.4219794,2.779955,0,14.10022
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.054461,80.77473,42.89805,1.728863,1.728863,0,0,0,1.728863,234.516,2.234606,0,0,4.054461,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1368317,1.90175,3.243569,0,14.67974
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.981047,71.18336,45.27295,0,0,0,0,0,0,0,2.981047,0,0,2.981047,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368317,0,2.384838,0,13.60632
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.494098,67.74293,46.59848,0.4431982,0.4431982,0,-1,0,0.4431982,562.7501,2.027574,0,0,2.494098,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1368317,0.487518,1.995278,0,13.11937
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.845242,61.87555,46.86673,1.211967,1.211967,0,-1,0,1.211967,152.2518,0.5694872,0,0,1.845242,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1368317,1.333164,1.476194,0,12.47052
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.259423,57.08719,47.17445,0,0,0,-1,0,0,0,1.259423,0,0,1.259423,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368317,0,1.007538,0,11.8847
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1356434,47.06907,46.06984,0.6174598,0.6174598,0,-1,0,0.6174598,21.96798,0,1.110223E-16,0,0.1356434,0.6499577,0.6174598,0,0,0,10.62527,0,0.5143143,-0.5143143,13.45789,96.12762,0.1368317,0.6792058,0.1085147,0,10.76092
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07256525,43.8161,43.29256,2.51129,2.51129,0,-1,0,2.51129,2.88956,0,4.440892E-16,0,0.07256525,2.643464,2.51129,0,0,0.5714604,10.11096,0,2.570898,-2.570898,10.74793,76.77076,0.1368317,2.762419,0.0580522,0,10.18353
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02666913,40.88563,40.69674,3.57374,3.33,0,-1,0,3.33,0.8008749,4.440892E-16,0.2437403,0.6011143,0.02666913,3.505263,3.33,0,0,3.428014,7.540061,0,3.478594,-3.478594,7.081168,50.57967,0.1368317,3.931114,0.02133531,0,7.56673
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,38.63744,38.63744,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.293118,4.061468,0,0.8446779,-0.8446779,6.1908,44.21991,0.1368317,0.8826883,0,0,4.061468
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,36.81485,36.81485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.231649,3.21679,0,0,0,6.1908,44.21991,0.1368317,0,0,0,3.21679
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,34.99225,34.99225,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.231649,3.21679,0,0.3883568,-0.3883568,5.781435,41.29589,0.1368317,0.4058328,0,0,3.21679
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,33.5326,33.5326,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.663157,2.828433,0,0.4757529,-0.4757529,5.279948,37.71384,0.1368317,0.4971618,0,0,2.828433
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,32.39643,32.39643,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.191772,2.35268,0,0.417417,-0.417417,4.839952,34.57101,0.1368317,0.4362008,0,0,2.35268
