Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,31.22082,31.22082,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.655568,1.935263,0,0.7001165,-0.7001165,4.101964,29.29969,0.1368317,0.7316217,0,0,1.935263
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,30.20301,30.20301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43348,1.235147,0,0,0,4.101964,29.29969,0.1368317,0,0,0,1.235147
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03402664,29.52049,29.29565,0.3959703,0.3959703,0,-1,0,0.3959703,8.59323,0,5.551115E-17,0,0.03402664,0.4168108,0.3959703,0,0,10.43348,1.235147,0,0.3827842,-0.3827842,3.698474,26.41762,0.1368317,0.4355673,0.02722131,0,1.269173
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1888802,29.56569,28.31729,0.1128957,0.1128957,0,-1,0,0.1128957,167.3049,0,0,0,0.1888802,0.1188376,0.1128957,0,0,10.85879,0.8523624,0.07004254,0,0.07004254,3.764923,26.89225,0.136829,0.1241853,0.1511041,0,1.041243
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2234133,28.99202,27.5204,0.09305772,0.09305772,0,0,0,0.09305772,240.0804,0,0,0,0.2234133,0.0979555,0.09305772,0,0,10.78875,0.9154007,0.1254578,0,0.1254578,3.883942,27.74239,0.1368241,0.1023635,0.1787307,0,1.138814
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.473571,36.98978,26.80241,0.447019,0.447019,0,0,0,0.447019,329.6439,0,0,0,1.473571,0.4705463,0.447019,0,0,10.66329,1.028313,1.003024,0,1.003024,4.835495,34.53918,0.1367854,0.4917209,1.178856,0,2.501883
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.528877,44.40621,26.09231,1.689565,1.689565,0,0,0,1.689565,149.6762,0,0,0,2.528877,1.77849,1.689565,0,0,9.660266,1.931035,0.7503868,0,0.7503868,5.547374,39.62402,0.1367565,1.858522,2.023101,0,4.459911
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.005508,50.59195,27.93857,0.8736317,0.8736317,0,0,0,0.8736317,344.0246,0,0,0,3.005508,0.9196123,0.8736317,0,0,8.90988,2.606383,2.085896,0,2.085896,7.526229,53.75867,0.1366761,0.9609948,2.404407,0,5.611891
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.287667,58.31688,32.22285,0.7703933,0.7703933,0,-1,0,0.7703933,426.7517,0,0,0,3.287667,0.8109403,0.7703933,0,0,6.823984,4.483689,2.476726,0,2.476726,9.875857,70.5417,0.1365808,0.8474326,2.630133,0,7.771356
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.770576,58.73322,36.68072,1.002792,1.002792,0,0,0,1.002792,276.2861,0,0,0,2.770576,1.055571,1.002792,0,0,4.347257,6.712743,1.715005,0,1.715005,11.50285,82.16308,0.1365149,1.103071,2.21646,0,9.483318
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.120232,77.72098,40.12077,0.2395141,0.2395141,0,0,0,0.2395141,1720.246,1.235859,0,0,4.120232,0.2521201,0.2395141,0,0,2.632252,8.256248,2.632252,0,2.632252,14.00003,100,0.1364138,0.2634655,3.296185,0,12.37648
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.704108,76.07848,42.69291,1.664148,1.664148,0,0,0,1.664148,222.5828,1.952373,0,0,3.704108,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1364138,1.830563,2.963286,0,14.32938
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.98528,71.00484,45.09148,1.070354,1.070354,0,0,0,1.070354,278.9058,1.858591,0,0,2.98528,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1364138,1.17739,2.388224,0,13.61055
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.49877,67.58498,46.42489,0.8636521,0.8636521,0,-1,0,0.8636521,289.326,1.589662,0,0,2.49877,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1364138,0.9500173,1.999016,0,13.12404
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.850038,61.76932,46.7326,1.528152,1.528152,0,-1,0,1.528152,121.0637,0.2414561,0,0,1.850038,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1364138,1.680968,1.48003,0,12.47531
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.032192,55.06228,47.04821,0.8588424,0.8588424,0,-1,0,0.8588424,120.1841,0.1281471,0,0,1.032192,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1364138,0.9447266,0.8257534,0,11.65747
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.126433,46.86587,45.93571,0.5347714,0.5347714,0,-1,0,0.5347714,23.64244,0,0,0,0.126433,0.5629173,0.5347714,0,0,0,10.62527,0,0.4364843,-0.4364843,13.53993,96.71362,0.1364138,0.5882486,0.1011464,0,10.75171
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09889571,43.87219,43.15842,1.04555,1.04555,0,-1,0,1.04555,9.458731,0,0,0,0.09889571,1.100578,1.04555,0,0,0.4849826,10.18879,0,1.001683,-1.001683,12.48407,89.17173,0.1364138,1.150105,0.07911658,0,10.28769
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04276988,40.86549,40.56261,3.882786,3.33,0,-1,0,3.33,1.284381,0,0.552786,0.9410646,0.04276988,3.505263,3.33,0,0,1.597963,9.187107,0,3.462493,-3.462493,8.834278,63.10186,0.1364138,4.271065,0.0342159,0,9.229877
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,38.51909,38.51909,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.445178,5.724614,0,3.14771,-3.14771,5.516301,39.40207,0.1364138,3.289356,0,0,5.724614
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,36.70438,36.70438,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.942633,2.576904,0,0.7829951,-0.7829951,4.690952,33.50673,0.1364138,0.8182299,0,0,2.576904
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,34.88179,34.88179,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.812628,1.793909,0,0.3073358,-0.3073358,4.366992,31.19274,0.1364138,0.3211659,0,0,1.793909
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,33.42213,33.42213,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.15411,1.486573,0,0.4643053,-0.4643053,3.877571,27.69688,0.1364138,0.4851991,0,0,1.486573
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,32.28597,32.28597,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.67001,1.022268,0,0.6738042,-0.6738042,3.167319,22.62366,0.1364138,0.7041254,0,0,1.022268
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,31.11036,31.11036,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.41868,0.3484639,0,0.1387988,-0.1387988,3.021012,21.57862,0.1364138,0.1450448,0,0,0.3484639
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,30.11622,30.11622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.5729,0.2096651,0,0,0,3.021012,21.57862,0.1364138,0,0,0,0.2096651
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07037943,29.64269,29.17731,0.6805878,0.2660423,0,-1,0,0.2660423,26.45422,0,0.4145454,0.5360926,0.07037943,0.2800446,0.2660423,0,0,11.5729,0.2096651,0,0.2096651,-0.2096651,2.800006,20,0.1364138,0.7486466,0.05630355,0,0.2800446
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2030254,29.54859,28.20683,0.4565538,0.1928741,0,-1,0,0.1928741,105.2632,0,0.2636797,0.4636343,0.2030254,0.2030254,0.1928741,0,0,11.80586,0,0,0,0,2.800006,20,0.1364138,0.5022091,0.1624203,0,0.2030254
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3778132,29.90425,27.40205,0.325137,0.325137,3.8304,0,1.210699,0.325137,116.2013,0,0,0,0.3778132,0,0,3.505263,3.33,11.80586,0,3.707813,0,3.707813,6.317546,45.12524,0.1364916,0.3576507,0.3022506,5,0.3778132
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4796345,29.86781,26.69195,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,73.33741,0,0,0,0.4796345,0,0,3.505263,3.33,8.098047,3.337032,3.809634,0,3.809634,9.931683,70.94045,0.1365933,0.7194117,0.3837076,5,3.816666
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3111065,28.01931,25.98185,1.942836,1.942836,5,0,1.53,1.942836,16.01301,0,0,0,0.3111065,0,0,3.057164,2.904306,4.288413,6.765703,3.215412,0,3.215412,12.98209,92.72903,0.1367553,2.13712,0.2488852,5,7.076809
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8918725,33.82866,27.78077,1.062163,1.062163,0,0,0,1.062163,83.96756,0,0,0,0.8918725,1.118066,1.062163,0,0,1.073,9.659574,0,0.2261939,-0.2261939,12.74366,91.02597,0.1367553,1.168379,0.7134979,0,10.55145
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.195037,40.50918,32.06505,0,0,0,-1,0,0,0,0,0,0,1.195037,0,0,0,0,1.324327,9.43338,1.195037,0,1.195037,13.87737,99.12389,0.1367095,0,0.9560298,0,10.62842
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.098979,44.4441,36.48346,2.002572,2.002572,0,0,0,2.002572,54.87838,0,0,0,1.098979,2.107971,2.002572,0,0,0.1292897,10.50891,0,1.008992,-1.008992,12.8138,91.52698,0.1367095,2.20283,0.8791835,0,11.60789
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.705966,53.0126,39.94719,1.376315,1.376315,0,0,0,1.376315,123.9517,0,0,0,1.705966,1.448753,1.376315,0,0,1.250391,9.499922,0.2572132,0,0.2572132,13.05782,93.26993,0.1366997,1.513947,1.364773,0,11.20589
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.156496,51.27541,42.51933,0,0,0,0,0,0,0,0.1633181,0,0,1.156496,0,0,0,0,0.9931782,9.731414,0.9931782,0,0.9931782,14.00003,100,0.1366616,0,0.9251971,0,10.88791
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.32391,55.18147,44.89423,0.9275388,0.9275388,0,0,0,0.9275388,142.7336,0.347553,0,0,1.32391,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.1366616,1.020293,1.059128,0,11.94918
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.876949,61.46688,46.24342,1.620255,1.620255,0,-1,0,1.620255,115.8428,0.1714172,0,0,1.876949,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1366616,1.78228,1.501559,0,12.50222
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.287372,56.66267,46.55902,1.459189,1.459189,0,-1,0,1.459189,88.22517,0,0,0,1.287372,1.535988,1.459189,0,0,0,10.62527,0,0.2486164,-0.2486164,13.73796,98.12811,0.1366616,1.605108,1.029897,0,11.91265
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9055762,53.84054,46.86673,1.747992,1.747992,0,-1,0,1.747992,51.80667,0,2.220446E-16,0,0.9055762,1.839991,1.747992,0,0,0.2762405,10.37666,0,0.9344149,-0.9344149,12.753,91.0927,0.1366616,1.922791,0.724461,0,11.28223
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4264766,48.93409,45.75424,2.907325,2.907325,0,-1,0,2.907325,14.66904,0,0,0,0.4264766,3.060342,2.907325,0,0,1.314479,9.442243,0,2.633865,-2.633865,9.976665,71.26176,0.1366616,3.198057,0.3411813,0,9.868719
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1444083,44.06784,43.0243,3.742322,3.33,0,-1,0,3.33,4.336586,0,0.4123218,0.786554,0.1444083,3.505263,3.33,0,0,4.240996,6.808378,0,3.360855,-3.360855,6.434014,45.95715,0.1366616,4.116554,0.1155266,0,6.952786
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09792506,41.12308,40.42848,5.118017,3.33,0,-1,0,3.33,2.940692,0,1.788017,2.336066,0.09792506,3.505263,3.33,0,0,7.975279,3.447523,0,3.407338,-3.407338,2.842364,20.30256,0.1366616,5.629818,0.07834005,0,3.545448
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,38.39285,38.39285,1.314283,0.03817547,0,-1,0,0.03817547,0,0,1.276107,1.407536,0,0.0401847,0.03817547,0,0,11.76121,0.0401847,0,0.0401847,-0.0401847,2.800006,20,0.1366616,1.445711,0,0,0.0401847
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,36.57026,36.57026,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366616,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,34.77133,34.77133,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366616,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,33.31168,33.31168,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366616,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,32.15184,32.15184,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366616,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,30.97623,30.97623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366616,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,29.98209,29.98209,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366616,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03594559,29.28825,29.05106,0,0,0,-1,0,0,0,0,0,0,0.03594559,0,0,0,0,11.80586,0,0.03594559,0,0.03594559,2.834107,20.24358,0.1366603,0,0.02875647,0,0.03594559
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2710846,29.86766,28.0727,0.1606888,0.1606888,0,-1,0,0.1606888,168.7016,0,0,0.0945181,0.2710846,0.1691461,0.1606888,0,0,11.76991,0.03235103,0.1019385,0,0.1019385,2.930814,20.93434,0.1366564,0.1767576,0.2168677,0,0.3034356
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3249292,29.39761,27.25214,0,0,0,0,0,0,0,0,0,0,0.3249292,0,0,0,0,11.66798,0.1240957,0.3249292,0,0.3249292,3.239069,23.13616,0.1366439,0,0.2599434,0,0.4490249
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.366722,35.92941,26.54204,0.4412161,0.4412161,0,0,0,0.4412161,309.7626,0,0,0,1.366722,0.464438,0.4412161,0,0,11.34305,0.416532,0.9022845,0,0.9022845,4.095051,29.25031,0.1366094,0.4853377,1.093378,0,1.783254
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.77774,38.21547,25.83193,1.395617,1.395617,4.59918,0,1.420576,1.395617,127.3802,0,0,0,1.77774,0,0,3.203564,3.043386,10.44076,1.228588,4.821125,0,4.821125,8.668772,61.91967,0.1367093,1.535178,1.422192,5,3.006328
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.556905,55.30862,27.64664,1.16401,1.16401,3.335308,0,1.075539,1.16401,305.5733,0,0,0,3.556905,0,0,2.171298,2.062733,5.619637,5.567601,5.619637,0,5.619637,14.00003,100,0.1366714,1.280411,2.845524,5,9.124505
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.287685,57.91413,31.89147,0.6245614,0.6245614,0,-1,0,0.6245614,526.3989,2.630252,0,0,3.287685,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1366714,0.6870176,2.630148,0,13.91296
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.335029,75.05025,36.27832,0.7945271,0.7945271,0,0,0,0.7945271,545.6111,3.498684,0,0,4.335029,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1366714,0.8739799,3.468023,0,14.9603
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.887774,74.29458,39.71838,0,0,0,0,0,0,0,3.887774,0,0,3.887774,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366714,0,3.110219,0,14.51305
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.917849,66.88368,42.29841,1.765361,1.765361,0,0,0,1.765361,165.2834,1.059573,0,0,2.917849,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1366714,1.941898,2.334279,0,13.54312
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.45581,75.76292,44.68909,0,0,0,0,0,0,0,3.45581,0,0,3.45581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366714,0,2.764648,0,14.08108
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.508587,67.26433,46.06984,1.247127,1.247127,0,-1,0,1.247127,201.1493,1.195822,0,0,2.508587,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1366714,1.371839,2.006869,0,13.13386
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.861025,61.47244,46.37755,0.006971392,0.006971392,0,-1,0,0.006971392,26695.17,1.853686,0,0,1.861025,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1366714,0.007668531,1.48882,0,12.4863
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9790035,54.29476,46.7326,0.750138,0.750138,0,-1,0,0.750138,130.5098,0.1893845,0,0,0.9790035,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1366714,0.8251517,0.7832028,0,11.60428
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1498592,46.72159,45.62011,0,0,0,-1,0,0,0,0.1498592,0,0,0.1498592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366714,0,0.1198874,0,10.77513
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2802816,44.9107,42.87438,0.743906,0.743906,0,-1,0,0.743906,37.67702,0,1.110223E-16,0,0.2802816,0.7830589,0.743906,0,0,0,10.62527,0,0.5027773,-0.5027773,13.47005,96.21448,0.1366714,0.8182966,0.2242253,0,10.90556
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08914562,40.91005,40.27856,0,0,0,-1,0,0,0,0,0,0,0.08914562,0,0,0,0,0.5586415,10.1225,0.08914562,0,0.08914562,13.55463,96.81856,0.136668,0,0.0713165,0,10.21164
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,38.25872,38.25872,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4694959,10.20273,0,1.283268,-1.283268,12.20194,87.15656,0.136668,1.341015,0,0,10.20273
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,36.43613,36.43613,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.895349,8.91946,0,1.910087,-1.910087,10.18853,72.77509,0.136668,1.99604,0,0,8.91946
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,34.6372,34.6372,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.017667,7.009373,0,0.2672891,-0.2672891,9.906787,70.76262,0.136668,0.2793171,0,0,7.009373
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,33.17754,33.17754,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.314655,6.742085,0,0.1585428,-0.1585428,9.739668,69.56892,0.136668,0.1656772,0,0,6.742085
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,32.01771,32.01771,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.490814,6.583541,0,0.1726493,-0.1726493,9.557679,68.269,0.136668,0.1804185,0,0,6.583541
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,30.86577,30.86577,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.682647,6.410892,0,0.1310434,-0.1310434,9.419547,67.28235,0.136668,0.1369404,0,0,6.410892
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,29.84796,29.84796,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.82825,6.279849,0,0.6649669,-0.6649669,8.718611,62.27567,0.136668,0.6948905,0,0,6.279849
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08282569,29.46404,28.91693,0.5160075,0.5160075,0,-1,0,0.5160075,16.05126,0,0,0,0.08282569,0.5431658,0.5160075,0,0,5.567102,5.614882,0,0.4603401,-0.4603401,8.23337,58.80967,0.136668,0.5676082,0.06626055,0,5.697708
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1924647,29.18411,27.9149,0,0,0,-1,0,0,0,0,0,0,0.1924647,0,0,0,0,6.078591,5.154542,0.1924647,0,0.1924647,8.415957,60.11386,0.1366607,0,0.1539718,0,5.347006
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.521924,30.5888,27.11801,0,0,0,0,0,0,0,0,0,0,0.521924,0,0,0,0,5.886127,5.32776,0.521924,0,0.521924,8.911098,63.65057,0.1366408,0,0.4175391,0,5.849684
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4810947,29.58813,26.40791,0.1249014,0.1249014,0,0,0,0.1249014,385.1798,0,0,0,0.4810947,0.1314751,0.1249014,0,0,5.364203,5.797492,0.3496196,0,0.3496196,9.242777,66.0197,0.1366274,0.1373915,0.3848758,0,6.278586
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7174154,30.46509,25.6978,3.823141,3.823141,1.25,0,0.50625,3.823141,18.76508,0,0,0,0.7174154,2.70857,2.573141,0,0,5.014583,6.112149,0,1.991154,-1.991154,7.143916,51.02787,0.1366274,4.205455,0.5739323,5,6.829565
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.283263,36.33268,27.49673,0,0,3.505263,0,1.121937,0,0,0,0,0,1.283263,0,0,3.505263,3.33,7.226977,4.120995,4.613263,0,4.613263,11.52044,82.2887,0.1366424,0,1.02661,5,5.404258
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8104519,37.32454,31.71,0.02053714,0.02053714,0,-1,0,0.02053714,3946.274,0,0,0,0.8104519,0.02161804,0.02053714,0,0,2.613714,8.272932,0.7888338,0,0.7888338,12.2688,87.63407,0.1366124,0.02259086,0.6483615,0,9.083384
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8318952,42.01505,36.08107,1.771942,1.771942,0,0,0,1.771942,46.94823,0,2.220446E-16,0,0.8318952,1.865202,1.771942,0,0,1.82488,8.982882,0,1.033306,-1.033306,11.17959,79.85409,0.1366124,1.949136,0.6655162,0,9.814777
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.939696,54.501,39.49746,0.3260932,0.3260932,0,0,0,0.3260932,594.8286,0,0,0,1.939696,0.343256,0.3260932,0,0,2.972998,7.949576,1.59644,0,1.59644,12.69411,90.67204,0.1365516,0.3587025,1.551757,0,9.889272
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.594594,54.42085,42.09327,0.75666,0.75666,0,0,0,0.75666,210.7411,0,0,0,1.594594,0.7964842,0.75666,0,0,1.376559,9.386372,0.7981097,0,0.7981097,13.45126,96.08026,0.1365213,0.832326,1.275675,0,10.98097
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.878297,69.14025,44.49184,0.9782807,0.9782807,0,0,0,0.9782807,294.22,1.270079,0,0,2.878297,1.029769,0.9782807,0,0,0.578449,10.10467,0.578449,0,0.578449,14.00003,100,0.1364993,1.076109,2.302638,0,12.98297
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.105869,63.12782,45.84892,0,0,0,-1,0,0,0,2.105869,0,0,2.105869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364993,0,1.684695,0,12.73114
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.002625,62.57209,46.20397,0.3555799,0.3555799,0,-1,0,0.3555799,563.1998,1.628331,0,0,2.002625,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1364993,0.3911379,1.6021,0,12.6279
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.080372,54.94032,46.55902,0.7617005,0.7617005,0,-1,0,0.7617005,141.8368,0.2785819,0,0,1.080372,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1364993,0.8378706,0.8642975,0,11.70565
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3481581,48.03521,45.45442,0,0,0,-1,0,0,0,0.3481581,0,0,0.3481581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364993,0,0.2785265,0,10.97343
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2848184,44.78419,42.71658,0.7952745,0.7952745,0,-1,0,0.7952745,35.81385,0,0,0,0.2848184,0.8371311,0.7952745,0,0,0,10.62527,0,0.5523127,-0.5523127,13.41784,95.84151,0.1364993,0.874802,0.2278547,0,10.91009
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1091447,40.89384,40.12077,3.11345,3.11345,0,-1,0,3.11345,3.505586,0,4.440892E-16,0.09479472,0.1091447,3.277316,3.11345,0,0,0.6136807,10.07296,0,3.168171,-3.168171,10.07829,71.98767,0.1364993,3.424795,0.08731572,0,10.18211
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,38.10092,38.10092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.133871,6.904791,0,0,0,10.07829,71.98767,0.1364993,0,0,0,6.904791
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,36.30199,36.30199,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.133871,6.904791,0,1.369395,-1.369395,8.634825,61.6772,0.1364993,1.431018,0,0,6.904791
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,34.50307,34.50307,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.655421,5.535395,0,0.2936369,-0.2936369,8.325304,59.46634,0.1364993,0.3068506,0,0,5.535395
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,33.04342,33.04342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.981684,5.241758,0,0,0,8.325304,59.46634,0.1364993,0,0,0,5.241758
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,31.90725,31.90725,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.981684,5.241758,0,0.5803556,-0.5803556,7.713555,55.09671,0.1364993,0.6064716,0,0,5.241758
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,30.73164,30.73164,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.626524,4.661403,0,0.595691,-0.595691,7.085642,50.61163,0.1364993,0.6224971,0,0,4.661403
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,29.71383,29.71383,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.288403,4.065711,0,0.5613362,-0.5613362,6.493942,46.3852,0.1364993,0.5865963,0,0,4.065711
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03921714,29.0412,28.7828,0,0,0,-1,0,0,0,0,0,0,0.03921714,0,0,0,0,7.912109,3.504375,0.03921714,0,0.03921714,6.531147,46.65095,0.1364978,0,0.03137371,0,3.543593
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1173067,28.55145,27.78077,0,0,0,-1,0,0,0,0,0,0,0.1173067,0,0,0,0,7.872892,3.539671,0.1173067,0,0.1173067,6.642433,47.44586,0.1364933,0,0.09384539,0,3.656978
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1985956,28.28656,26.98388,0.9210977,0.9210977,0,0,0,0.9210977,21.56076,0,1.110223E-16,0,0.1985956,0.9695765,0.9210977,0,0,7.755586,3.645247,0,0.7709809,-0.7709809,5.829748,41.64098,0.1364933,1.013207,0.1588765,0,3.843843
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.537102,36.89411,26.27378,0.1472351,0.1472351,0,0,0,0.1472351,1043.978,0,0,0,1.537102,0.1549843,0.1472351,0,0,8.612231,2.874266,1.382118,0,1.382118,7.14094,51.00661,0.1364408,0.1619586,1.229682,0,4.411368
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.172765,40.93359,25.54,0,0,0,0,0,0,0,0,0,0,2.172765,0,0,0,0,7.230113,4.118172,2.172765,0,2.172765,9.202207,65.72991,0.1363583,0,1.738212,0,6.290937
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.526339,54.64066,27.33893,0.1477609,0.1477609,0,0,0,0.1477609,2386.517,0,0,0,3.526339,0.1555378,0.1477609,0,0,5.057348,6.073661,3.370801,0,3.370801,12.40003,88.57146,0.1362305,0.162537,2.821071,0,9.599999
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.28802,57.48611,31.53642,0.3638436,0.3638436,0,-1,0,0.3638436,903.6904,1.218479,0,0,3.28802,0.3829933,0.3638436,0,0,1.686547,9.107382,1.686547,0,1.686547,14.00003,100,0.1361667,0.400228,2.630416,0,12.3954
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.482396,64.76402,35.86015,2.02826,2.02826,0,0,0,2.02826,171.6938,1.347386,0,0,3.482396,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1361667,2.231086,2.785917,0,14.10767
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.450607,68.74083,39.27654,0,0,0,0,0,0,0,3.450607,0,0,3.450607,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361667,0,2.760485,0,14.07588
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.818231,56.08696,41.87235,0.5418853,0.5418853,0,0,0,0.5418853,335.5381,1.247826,0,0,1.818231,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1361667,0.5960737,1.454585,0,12.44351
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.181544,62.03479,44.27092,1.027639,1.027639,0,0,0,1.027639,212.287,1.099819,0,0,2.181544,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1361667,1.130403,1.745235,0,12.80682
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.511809,66.82223,45.66745,0.458521,0.458521,0,-1,0,0.458521,547.8068,2.029155,0,0,2.511809,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1361667,0.5043731,2.009447,0,13.13708
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.682524,59.48362,46.0225,2.877972,2.877972,0,-1,0,2.877972,58.46216,0,0,0,1.682524,3.029444,2.877972,0,0,0,10.62527,0,1.346919,-1.346919,12.58025,89.85875,0.1361667,3.165769,1.34602,0,12.3078
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.776049,52.29276,46.37755,0.2588603,0.2588603,0,-1,0,0.2588603,299.7946,0,0,0,0.776049,0.2724845,0.2588603,0,0,1.496577,9.278355,0.5035645,0,0.5035645,13.05797,93.27106,0.1361476,0.2847463,0.6208392,0,10.0544
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1324544,46.25939,45.28873,1.01513,1.01513,0,-1,0,1.01513,13.04803,0,0,0,0.1324544,1.068558,1.01513,0,0,0.9930125,9.731563,0,0.9361035,-0.9361035,12.07123,86.22292,0.1361476,1.116643,0.1059636,0,9.864017
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2806757,44.57785,42.543,2.513189,2.513189,0,-1,0,2.513189,11.16811,0,4.440892E-16,0,0.2806757,2.645462,2.513189,0,0,2.033128,8.79546,0,2.364787,-2.364787,9.57853,68.41794,0.1361476,2.764508,0.2245406,0,9.076136
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06596937,40.41304,39.94719,1.593204,1.593204,0,-1,0,1.593204,4.140673,0,2.220446E-16,0,0.06596937,1.677057,1.593204,0,0,4.660668,6.430673,0,1.611088,-1.611088,7.880294,56.2877,0.1361476,1.752525,0.0527755,0,6.496642
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,37.96679,37.96679,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.450766,4.819585,0,0.564697,-0.564697,7.285052,52.03598,0.1361476,0.5901083,0,0,4.819585
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,36.15208,36.15208,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.078207,4.254888,0,1.58765,-1.58765,5.611522,40.08222,0.1361476,1.659094,0,0,4.254888
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,34.37683,34.37683,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.842262,2.667238,0,0.4008276,-0.4008276,5.189013,37.0643,0.1361476,0.4188648,0,0,2.667238
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,32.90929,32.90929,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.287626,2.266411,0,0.4019753,-0.4019753,4.765293,34.03774,0.1361476,0.4200642,0,0,2.266411
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,31.75734,31.75734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.734265,1.864435,0,0,0,4.765293,34.03774,0.1361476,0,0,0,1.864435
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,30.58173,30.58173,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.734265,1.864435,0,0.7022462,-0.7022462,4.025061,28.75038,0.1361476,0.7338473,0,0,1.864435
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,29.55603,29.55603,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.51454,1.162189,0,0.07083257,-0.07083257,3.950397,28.21706,0.1361476,0.07402004,0,0,1.162189
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02258006,28.74985,28.60133,0.04310644,0.04310644,0,-1,0,0.04310644,52.3821,0,0,0,0.02258006,0.0453752,0.04310644,0,0,10.59324,1.091357,0,0.02279514,-0.02279514,3.926368,28.04543,0.1361476,0.04741709,0.01806405,0,1.113937
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2018507,28.93634,27.60719,0.6331775,0.6331775,0,-1,0,0.6331775,31.879,0,0,0,0.2018507,0.6665027,0.6331775,0,0,10.61857,1.068561,0,0.464652,-0.464652,3.436582,24.54697,0.1361476,0.6964953,0.1614805,0,1.270412
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4086448,29.50233,26.80241,0.0643901,0.0643901,0,0,0,0.0643901,634.6391,0,0,0,0.4086448,0.06777905,0.0643901,0,0,11.13485,0.6039095,0.3408657,0,0.3408657,3.759956,26.85677,0.1361347,0.07082911,0.3269158,0,1.012554
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9060589,32.17527,26.09231,0,0,0,0,0,0,0,0,0,0,0.9060589,0,0,0,0,10.79398,0.9106886,0.9060589,0,0.9060589,4.619519,32.99649,0.1361005,0,0.7248471,0,1.816748
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9018779,31.41745,25.39009,1.512967,1.512967,0,0,0,1.512967,59.60987,0,0,0,0.9018779,1.592597,1.512967,0,0,9.887925,1.726142,0,0.6907195,-0.6907195,3.891436,27.79592,0.1361005,1.664264,0.7215023,0,2.62802
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2951139,29.12659,27.18113,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.45432,0,0,0,0.2951139,0,0,3.264174,3.100965,10.65539,1.035422,3.396079,0,3.396079,7.11324,50.80876,0.1362575,1.5131,0.2360911,5,1.330536
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1880284,32.59685,31.33128,0,0,0,-1,0,0,0,0,0,0,0.1880284,0,0,0,0,7.259312,4.091894,0.1880284,0,0.1880284,7.291619,52.08289,0.1362504,0,0.1504227,0,4.279922
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1801236,36.88369,35.63923,1.230833,1.230833,0,0,0,1.230833,14.63428,0,0,0,0.1801236,1.295614,1.230833,0,0,7.071283,4.261119,0,1.115491,-1.115491,6.115789,43.68412,0.1362504,1.353917,0.1440989,0,4.441243
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8303047,45.09509,39.05561,1.728311,1.728311,0,0,0,1.728311,48.04139,0,2.220446E-16,0,0.8303047,1.819275,1.728311,0,0,8.310718,3.145629,0,0.98897,-0.98897,5.073323,36.23795,0.1362504,1.901142,0.6642437,0,3.975933
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8408444,47.87801,41.65143,0.3148093,0.3148093,0,0,0,0.3148093,267.0964,0,0,0,0.8408444,0.3313782,0.3148093,0,0,9.409573,2.156659,0.5094662,0,0.5094662,5.556645,39.69025,0.1362312,0.3462902,0.6726755,0,2.997503
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5567586,48.22152,44.08945,2.72208,2.72208,1.25,0,0.50625,2.72208,20.45342,0,0,0,0.5567586,1.549558,1.47208,0,0,8.900106,2.615178,0,0.9927995,-0.9927995,4.510143,32.21524,0.1362312,2.994288,0.4454069,5,3.171937
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.289729,64.45758,45.49387,1.684514,1.684514,0,-1,0,1.684514,135.9282,0,0,0,2.289729,1.773172,1.684514,0,0,10.00322,1.622379,0.5165563,0,0.5165563,5.000191,35.71558,0.1362116,1.852965,1.831783,0,3.912107
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6227121,50.54091,45.84892,1.211602,1.211602,0,-1,0,1.211602,51.39574,0,0,0,0.6227121,1.275371,1.211602,0,0,9.486661,2.087279,0,0.6526589,-0.6526589,4.312228,30.80157,0.1362116,1.332763,0.4981697,0,2.709991
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7869021,52.19815,46.20397,0.8333644,0.8333644,0,-1,0,0.8333644,94.42474,1.110223E-16,0,0,0.7869021,0.8772257,0.8333644,0,0,10.21184,1.43462,0,0.09032357,-0.09032357,4.217019,30.1215,0.1362116,0.9167008,0.6295217,0,2.221523
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4661423,48.60703,45.13882,0.9435437,0.9435437,0,-1,0,0.9435437,49.40335,0,1.110223E-16,0,0.4661423,0.9932039,0.9435437,0,0,10.3122,1.344297,0,0.5270617,-0.5270617,3.661447,26.15314,0.1362116,1.037898,0.3729138,0,1.810439
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2056866,43.89359,42.40887,3.224437,0.9717757,0,-1,0,0.9717757,21.16606,0,2.252661,2.731427,0.2056866,1.022922,0.9717757,0,0,10.89782,0.8172352,0,0.8172352,-0.8172352,2.800006,20,0.1362116,3.546881,0.1645493,0,1.022922
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08178614,40.36677,39.78938,0.8382263,0.07769683,0,-1,0,0.07769683,105.2632,0,0.7605294,0.9065095,0.08178614,0.08178614,0.07769683,0,0,11.80586,0,0,0,0,2.800006,20,0.1362116,0.9220489,0.06542891,0,0.08178614
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,37.81688,37.81688,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362116,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,36.01795,36.01795,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362116,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,34.21903,34.21903,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362116,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,32.75148,32.75148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362116,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,31.62321,31.62321,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362116,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,30.4476,30.4476,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362116,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,29.40611,29.40611,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362116,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05184174,28.80831,28.4672,0.2710733,0.04924965,0,-1,0,0.04924965,105.2632,0,0.2218236,0.2883306,0.05184174,0.05184174,0.04924965,0,0,11.80586,0,0,0,0,2.800006,20,0.1362116,0.2981806,0.04147339,0,0.05184174
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09400931,28.08899,27.47306,0.3877827,0.08930884,0,-1,0,0.08930884,105.2632,0,0.2984739,0.4086992,0.09400931,0.09400931,0.08930884,0,0,11.80586,0,0,0,0,2.800006,20,0.1362116,0.426561,0.07520745,0,0.09400931
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4094887,29.35563,26.6525,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,147.8613,0,0,0,0.4094887,0,0,3.505263,3.33,11.80586,0,3.739489,0,3.739489,6.347596,45.33988,0.1362833,0.3046352,0.327591,5,0.4094887
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.23949,34.37549,25.94239,0,0,3.505263,0,1.121937,0,0,0,0,0,1.23949,0,0,3.505263,3.33,8.066372,3.36554,4.56949,0,4.56949,10.6826,76.3041,0.1363003,0,0.9915922,5,4.60503
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.32556,41.79807,25.23229,1.243851,1.243851,2.476821,0,0.8411722,1.243851,186.9645,0,0,0,2.32556,0,0,1.23297,1.171322,3.496881,7.478081,3.496881,0,3.496881,14.00003,100,0.1362714,1.368236,1.860448,5,9.80364
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.940936,48.93564,27.00755,4.074282,4.074282,1.25,0,0.50625,4.074282,72.18292,4.440892E-16,0,0,2.940936,2.972928,2.824282,0,0,0,10.62527,0,0.03199245,-0.03199245,13.9663,99.75912,0.1362714,4.48171,2.352748,5,13.56621
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.288702,57.03315,31.1577,1.683817,1.683817,0,-1,0,1.683817,195.3124,1.480717,0,0,3.288702,1.772439,1.683817,0,0,0.03554716,10.59328,0.03554716,0,0.03554716,14.00003,100,0.1362701,1.852198,2.630962,0,13.88198
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.487011,64.287,35.44198,0.2438019,0.2438019,0,0,0,0.2438019,1430.264,3.230378,0,0,3.487011,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1362701,0.2681821,2.789609,0,14.11229
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.035309,74.88008,38.83469,0.665319,0.665319,0,0,0,0.665319,606.5224,3.334973,0,0,4.035309,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1362701,0.7318509,3.228247,0,14.66058
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.365013,70.54152,41.43051,0.7582579,0.7582579,0,0,0,0.7582579,443.7822,2.566847,0,0,3.365013,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1362701,0.8340836,2.69201,0,13.99029
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.684752,77.44896,43.8922,0.8084456,0.8084456,0,0,0,0.8084456,455.7823,2.833756,0,0,3.684752,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1362701,0.8892902,2.947802,0,14.31003
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.35779,64.8735,45.28873,0,0,0,-1,0,0,0,2.35779,0,0,2.35779,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362701,0,1.886232,0,12.98306
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.247931,64.25897,45.66745,0.8672906,0.8672906,0,-1,0,0.8672906,259.1901,1.334994,0,0,2.247931,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1362701,0.9540197,1.798345,0,12.87321
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.2509,55.8324,46.06984,0,0,0,-1,0,0,0,1.2509,0,0,1.2509,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362701,0,1.00072,0,11.87617
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.41008,47.99638,44.95735,0.4049219,0.4049219,0,-1,0,0.4049219,101.2739,5.551115E-17,0,0,0.41008,0.4262335,0.4049219,0,0,0,10.62527,0,0.01615348,-0.01615348,13.983,99.87838,0.1362701,0.445414,0.328064,0,11.03535
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1504372,43.30929,42.2274,1.230207,1.230207,0,-1,0,1.230207,12.22861,0,0,0,0.1504372,1.294955,1.230207,0,0,0.01794831,10.60912,0,1.144518,-1.144518,12.77657,91.26105,0.1362701,1.353228,0.1203498,0,10.75956
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05699485,40.03312,39.63158,0,0,0,-1,0,0,0,0,0,0,0.05699485,0,0,0,0,1.289635,9.464602,0.05699485,0,0.05699485,12.83064,91.64727,0.1362679,0,0.04559588,0,9.521598
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,37.65908,37.65908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.23264,9.515899,0,0,0,12.83064,91.64727,0.1362679,0,0,0,9.515899
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,35.83648,35.83648,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.23264,9.515899,0,2.992666,-2.992666,9.676097,69.11484,0.1362679,3.127336,0,0,9.515899
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,34.06123,34.06123,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.557824,6.523232,0,0.2754699,-0.2754699,9.385726,67.04076,0.1362679,0.2878661,0,0,6.523232
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,32.60157,32.60157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.863902,6.247763,0,0,0,9.385726,67.04076,0.1362679,0,0,0,6.247763
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,31.46541,31.46541,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.863902,6.247763,0,0.5788524,-0.5788524,8.775561,62.68246,0.1362679,0.6049008,0,0,6.247763
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,30.2898,30.2898,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.507071,5.668911,0,0.7222147,-0.7222147,8.01428,57.24475,0.1362679,0.7547144,0,0,5.668911
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,29.24831,29.24831,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.309532,4.946696,0,0.08288039,-0.08288039,7.926917,56.62072,0.1362679,0.08661001,0,0,4.946696
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1192605,29.10338,28.31729,0.0594293,0.0594293,0,-1,0,0.0594293,200.6763,0,0,0,0.1192605,0.06255716,0.0594293,0,0,6.401621,4.863815,0.05670334,0,0.05670334,7.980711,57.00496,0.1362658,0.06537223,0.09540839,0,4.983076
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2930526,29.22459,27.29159,0.1340152,0.1340152,0,-1,0,0.1340152,218.6713,0,0,0,0.2930526,0.1410686,0.1340152,0,0,6.344918,4.914848,0.1519841,0,0.1519841,8.124895,58.03485,0.1362601,0.1474167,0.2344421,0,5.207901
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.536462,30.02653,26.47103,0.224242,0.224242,0,0,0,0.224242,239.2334,0,0,0,0.536462,0.2360443,0.224242,0,0,6.192934,5.051634,0.3004177,0,0.3004177,8.409897,60.07057,0.1362488,0.2466663,0.4291696,0,5.588096
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.112499,33.27986,25.76093,0.1223016,0.1223016,0,0,0,0.1223016,909.6361,0,0,0,1.112499,0.1287385,0.1223016,0,0,5.892516,5.32201,0.9837608,0,0.9837608,9.343174,66.73682,0.1362117,0.1345318,0.8899995,0,6.434509
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.080124,32.30822,25.05082,2.067865,2.067865,0,0,0,2.067865,52.2338,4.440892E-16,0,0,1.080124,2.1767,2.067865,0,0,4.908755,6.207395,0,1.096575,-1.096575,8.187282,58.48047,0.1362117,2.274651,0.8640996,0,7.287519
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5074056,30.19234,26.82608,1.539053,1.539053,0,0,0,1.539053,32.9687,0,0,0,0.5074056,1.620055,1.539053,0,0,6.127172,5.110819,0,1.11265,-1.11265,7.014446,50.10309,0.1362117,1.692958,0.4059245,0,5.618225
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7799651,36.3227,30.95256,1.164292,1.164292,0,-1,0,1.164292,66.99049,0,0,0,0.7799651,1.225571,1.164292,0,0,7.36345,3.998169,0,0.4456056,-0.4456056,6.544736,46.74802,0.1362117,1.280721,0.6239721,0,4.778134
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.644201,55.85242,35.21317,1.984305,1.984305,0,0,0,1.984305,133.2558,0,0,0,2.644201,2.088742,1.984305,0,0,7.858567,3.552564,0.555459,0,0.555459,7.071691,50.51198,0.1361908,2.182735,2.115361,0,6.196764
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.825754,61.54521,38.61377,0.5269511,0.5269511,0,0,0,0.5269511,536.246,0,0,0,2.825754,0.5546854,0.5269511,0,0,7.303108,4.052477,2.271069,0,2.271069,9.226216,65.90141,0.1361054,0.5796462,2.260603,0,6.878231
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.205329,58.79395,41.23326,0.1187079,0.1187079,0,0,0,0.1187079,1857.778,0,0,0,2.205329,0.1249556,0.1187079,0,0,5.032039,6.096439,2.080373,0,2.080373,11.19983,79.99864,0.1360273,0.1305787,1.764263,0,8.301768
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.213651,71.71173,43.67128,1.437347,1.437347,0,0,0,1.437347,223.5822,0,0,0,3.213651,1.512997,1.437347,0,0,2.951666,7.968775,1.700655,0,1.700655,12.81321,91.52278,0.1359635,1.581082,2.570921,0,11.18243
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.549276,66.51479,45.09148,0.1288505,0.1288505,0,-1,0,0.1288505,1978.475,1.162633,0,0,2.549276,0.1356322,0.1288505,0,0,1.251011,9.499364,1.251011,0,1.251011,14.00003,100,0.1359166,0.1417356,2.039421,0,12.04864
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.047222,53.54249,45.49387,0.5220513,0.5220513,0,-1,0,0.5220513,200.5976,0.4976945,0,0,1.047222,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1359166,0.5742564,0.8377777,0,11.6725
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9344554,53.04667,45.88837,0,0,0,-1,0,0,0,0.9344554,0,0,0.9344554,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359166,0,0.7475643,0,11.55973
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3802977,47.61085,44.79955,1.141833,1.141833,0,-1,0,1.141833,33.3059,0,0,0,0.3802977,1.201929,1.141833,0,0,0,10.62527,0,0.8216316,-0.8216316,13.13395,93.81376,0.1359166,1.256016,0.3042382,0,11.00557
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2456232,43.84201,42.0696,0,0,0,-1,0,0,0,0,0,0,0.2456232,0,0,0,0,0.9129239,9.803642,0.2456232,0,0.2456232,13.36697,95.47817,0.1359074,0,0.1964986,0,10.04927
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03521752,39.72141,39.47379,3.38115,3.33,0,-1,0,3.33,1.057583,0,0.0511506,0.3892657,0.03521752,3.505263,3.33,0,0,0.6673007,10.0247,0,3.470046,-3.470046,9.709222,69.35145,0.1359074,3.719266,0.02817402,0,10.05992
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,37.47761,37.47761,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.522907,6.554658,0,2.993359,-2.993359,6.553944,46.81379,0.1359074,3.12806,0,0,6.554658
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,35.67868,35.67868,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.848862,3.561299,0,2.5427,-2.5427,3.873703,27.66925,0.1359074,2.657121,0,0,3.561299
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,33.90343,33.90343,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.67408,1.018599,0,0.3423374,-0.3423374,3.512848,25.09172,0.1359074,0.3577426,0,0,1.018599
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,32.44377,32.44377,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.05446,0.6762616,0,0.1296108,-0.1296108,3.376226,24.11585,0.1359074,0.1354432,0,0,0.6762616
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,31.29183,31.29183,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0.03816904,0,0.5334807,0.5068067,0,0,11.19847,0.5466508,0,0.5334807,-0.5334807,2.813888,20.09916,0.1359074,0.5574874,0,0,0.5466508
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,30.11622,30.11622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.79123,0.01317013,0,0,0,2.813888,20.09916,0.1359074,0,0,0,0.01317013
