Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,29.09052,29.09052,0.3186478,0.01251163,0,-1,0,0.01251163,0,0,0.3061362,0.338001,0,0.01317013,0.01251163,0,0,11.79123,0.01317013,0,0.01317013,-0.01317013,2.800006,20,0.1359074,0.3505126,0,0,0.01317013
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1391097,29.07626,28.15949,0.7133936,0.1321542,0,-1,0,0.1321542,105.2632,0,0.5812395,0.7583022,0.1391097,0.1391097,0.1321542,0,0,11.80586,0,0,0,0,2.800006,20,0.1359074,0.784733,0.1112877,0,0.1391097
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.259864,28.85197,27.14168,0,0,0,-1,0,0,0,0,0,0,0.259864,0,0,0,0,11.80586,0,0.259864,0,0.259864,3.046534,21.76092,0.1358976,0,0.2078912,0,0.259864
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5371396,29.87796,26.32112,0.1641642,0.1641642,0,0,0,0.1641642,327.1965,0,0,0,0.5371396,0.1728044,0.1641642,0,0,11.546,0.2338776,0.3643352,0,0.3643352,3.392173,24.22976,0.135884,0.1805806,0.4297117,0,0.7710173
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1750545,26.7489,25.61101,0.4571169,0.4571169,0,0,0,0.4571169,38.29535,0,5.551115E-17,0,0.1750545,0.4811757,0.4571169,0,0,11.18166,0.5617793,0,0.3061212,-0.3061212,3.069493,21.92491,0.135884,0.5028286,0.1400436,0,0.7368338
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.184554,26.09595,24.90091,0,0,0,0,0,0,0,0,0,0,0.184554,0,0,0,0,11.5218,0.2556581,0.184554,0,0.184554,3.244576,23.1755,0.1358771,0,0.1476432,0,0.4402121
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7082183,31.38467,26.6525,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,71.18533,4.440892E-16,0,0,0.7082183,0,0,3.505263,3.33,11.33724,0.4217567,4.038218,0,4.038218,7.075566,50.53966,0.1359975,1.094383,0.5665746,5,1.129975
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8375019,36.5289,30.75531,1.821027,1.821027,0,-1,0,1.821027,45.99065,0,2.220446E-16,0,0.8375019,1.91687,1.821027,0,0,7.299024,4.056153,0,1.079368,-1.079368,5.937812,42.41286,0.1359975,2.003129,0.6700016,0,4.893655
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4673967,38.24875,34.99225,0,0,0,0,0,0,0,0,0,0,0.4673967,0,0,0,0,8.498322,2.976785,0.4673967,0,0.4673967,6.381224,45.58008,0.13598,0,0.3739174,0,3.444182
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6357553,42.95472,38.39285,0.2704495,0.2704495,0,0,0,0.2704495,235.0735,0,0,0,0.6357553,0.2846837,0.2704495,0,0,8.030925,3.397442,0.3510716,0,0.3510716,6.71428,47.95905,0.1359668,0.2974945,0.5086042,0,4.033197
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4517974,44.27356,41.00445,0,0,0,0,0,0,0,0,0,0,0.4517974,0,0,0,0,7.679853,3.713406,0.4517974,0,0.4517974,7.142892,51.02056,0.1359499,0,0.3614379,0,4.165204
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4712164,46.94243,43.47403,0,0,0,0,0,0,0,0,0,0,0.4712164,0,0,0,0,7.228055,4.120024,0.4712164,0,0.4712164,7.589927,54.21366,0.1359323,0,0.3769731,0,4.59124
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2044883,46.39407,44.89423,2.337792,2.337792,0,-1,0,2.337792,8.74707,0,0,0,0.2044883,2.460834,2.337792,0,0,6.756839,4.544119,0,2.256346,-2.256346,5.211531,37.22514,0.1359323,2.571571,0.1635906,0,4.748607
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7545738,50.9911,45.28873,0.8818684,0.8818684,0,-1,0,0.8818684,85.56535,0,0,0,0.7545738,0.9282825,0.8818684,0,0,9.263889,2.287773,0,0.1737088,-0.1737088,5.028425,35.91725,0.1359323,0.9700552,0.603659,0,3.042347
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6542037,50.64751,45.71479,0.9198045,0.9198045,0,-1,0,0.9198045,71.12421,0,0,0,0.6542037,0.9682152,0.9198045,0,0,9.4569,2.114065,0,0.3140116,-0.3140116,4.697428,33.55299,0.1359323,1.011785,0.5233629,0,2.768268
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2954707,46.79878,44.62597,1.615809,1.615809,0,-1,0,1.615809,18.28624,0,0,0.01119995,0.2954707,1.700851,1.615809,0,0,9.805801,1.800053,0,1.405381,-1.405381,3.216027,22.97157,0.1359323,1.77739,0.2363765,0,2.095524
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1485344,42.96188,41.89602,0.573127,0.5160463,0,-1,0,0.5160463,28.78316,0,0.0570807,0.2272796,0.1485344,0.5432067,0.5160463,0,0,11.36734,0.3946722,0,0.3946722,-0.3946722,2.800006,20,0.1359323,0.6304397,0.1188275,0,0.5432067
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05704468,39.70125,39.3002,0.5058302,0.05419245,0,-1,0,0.05419245,105.2632,0,0.4516377,0.5455747,0.05704468,0.05704468,0.05419245,0,0,11.80586,0,0,0,0,2.800006,20,0.1359323,0.5564132,0.04563575,0,0.05704468
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,37.3277,37.3277,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359323,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,35.52877,35.52877,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359323,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,33.72985,33.72985,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359323,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,32.2623,32.2623,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359323,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,31.13403,31.13403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359323,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,29.95842,29.95842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359323,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,28.91693,28.91693,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359323,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1040266,28.66982,27.98591,0,0,0,-1,0,0,0,0,0,0,0.1040266,0,0,0,0,11.80586,0,0.1040266,0,0.1040266,2.898694,20.70492,0.1359284,0,0.08322131,0,0.1040266
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1588664,28.00052,26.96021,0.5837091,0.2398659,0,-1,0,0.2398659,66.23135,0,0.3438433,0.5229526,0.1588664,0.2524904,0.2398659,0,0,11.70183,0.09362397,0,0.09362397,-0.09362397,2.800006,20,0.1359284,0.64208,0.1270931,0,0.2524904
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.19194,27.39202,26.13964,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,96.89014,0,0,0,0.19194,0,0,3.505263,3.33,11.80586,0,3.52194,0,3.52194,6.141211,43.86571,0.1360014,0.2179107,0.153552,5,0.19194
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2972178,27.39252,25.45321,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,158.5964,0,0,0,0.2972178,0,0,3.505263,3.33,8.28392,3.169746,3.627218,0,3.627218,9.582293,68.44481,0.1360694,0.2061457,0.2377743,5,3.466964
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08767629,25.28447,24.71944,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.492453,0,0,0,0.08767629,0,0,3.505263,3.33,4.656703,6.434242,3.417676,0,3.417676,12.82458,91.604,0.1362269,1.287214,0.07014102,5,6.521918
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4234053,29.26451,26.47103,1.920622,1.920622,0,0,0,1.920622,22.04522,0,2.220446E-16,0,0.4234053,2.021707,1.920622,0,0,1.239026,9.510151,0,1.598302,-1.598302,11.13983,79.57003,0.1362269,2.112684,0.3387243,0,9.933556
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1146105,31.32358,30.55806,1.432226,1.432226,0,-1,0,1.432226,8.002263,0,0,0,0.1146105,1.507606,1.432226,0,0,3.014917,7.911849,0,1.392995,-1.392995,9.67148,69.08186,0.1362269,1.575448,0.09168837,0,8.02646
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7919794,40.38684,34.795,1.103272,1.103272,0,0,0,1.103272,71.7846,0,0,0,0.7919794,1.161339,1.103272,0,0,4.56269,6.518854,0,0.3693596,-0.3693596,9.282142,66.30088,0.1362269,1.213599,0.6335835,0,7.310833
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.109292,46.3034,38.17193,0,0,0,0,0,0,0,0,0,0,1.109292,0,0,0,0,4.973089,6.149494,1.109292,0,1.109292,10.33451,73.81776,0.1361854,0,0.8874333,0,7.258786
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4815452,44.26777,40.78353,1.396534,1.396534,0,0,0,1.396534,34.48145,0,2.220446E-16,0,0.4815452,1.470036,1.396534,0,0,3.863798,7.147856,0,0.9884906,-0.9884906,9.292547,66.37521,0.1361854,1.536187,0.3852362,0,7.629402
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.376278,46.00608,43.25311,1.497866,1.497866,0,0,0,1.497866,25.12095,0,2.220446E-16,0,0.376278,1.576701,1.497866,0,0,4.962121,6.159366,0,1.200423,-1.200423,8.027191,57.33696,0.1361854,1.647652,0.3010224,0,6.535644
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1676533,45.91498,44.68909,0.9960607,0.9960607,0,-1,0,0.9960607,16.83164,0,1.110223E-16,0,0.1676533,1.048485,0.9960607,0,0,6.295923,4.958943,0,0.8808316,-0.8808316,7.098713,50.70499,0.1361854,1.095667,0.1341227,0,5.126596
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3858857,47.95036,45.09148,1.721645,1.721645,0,-1,0,1.721645,22.41377,0,2.220446E-16,0,0.3858857,1.812258,1.721645,0,0,7.274625,4.078112,0,1.426372,-1.426372,5.595184,39.96552,0.1361854,1.89381,0.3087085,0,4.463997
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6500356,50.42755,45.53332,0,0,0,-1,0,0,0,0,0,0,0.6500356,0,0,0,0,8.859484,2.651739,0.6500356,0,0.6500356,6.211862,44.37035,0.1361612,0,0.5200285,0,3.301775
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4730321,47.94899,44.4445,0.5249432,0.5249432,0,-1,0,0.5249432,90.11111,0,0,0,0.4730321,0.5525718,0.5249432,0,0,8.209448,3.236771,0,0.07953962,-0.07953962,6.12802,43.77148,0.1361612,0.5774375,0.3784257,0,3.709803
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09728821,42.41817,41.72244,1.469233,1.469233,0,-1,0,1.469233,6.621698,0,2.220446E-16,0,0.09728821,1.546561,1.469233,0,0,8.297825,3.157232,0,1.449273,-1.449273,4.600352,32.85959,0.1361612,1.616157,0.07783056,0,3.25452
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07438638,39.64151,39.11873,1.918615,1.693227,0,-1,0,1.693227,4.393171,0,0.2253872,0.4737823,0.07438638,1.782345,1.693227,0,0,9.908129,1.707958,0,1.707958,-1.707958,2.800006,20,0.1361612,2.110476,0.0595091,0,1.782345
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,37.14623,37.14623,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361612,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,35.3473,35.3473,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361612,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,33.57205,33.57205,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361612,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,32.11239,32.11239,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361612,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,30.97623,30.97623,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361612,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,29.77695,29.77695,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361612,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,28.75913,28.75913,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361612,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1091813,28.52161,27.80444,0.3236511,0.1037222,0,-1,0,0.1037222,105.2632,0,0.2199288,0.3352717,0.1091813,0.1091813,0.1037222,0,0,11.80586,0,0,0,0,2.800006,20,0.1361612,0.3560162,0.08734503,0,0.1091813
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1404226,27.72042,26.80241,0.1338237,0.1334015,0,-1,0,0.1334015,105.2632,0,0.0004222511,0.1205258,0.1404226,0.1404226,0.1334015,0,0,11.80586,0,0,0,0,2.800006,20,0.1361612,0.1472061,0.1123381,0,0.1404226
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1754966,27.14896,26.00552,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,570.1575,0,0,0,0.1754966,0,0,3.505263,3.33,11.80586,0,3.505497,0,3.505497,6.125612,43.75428,0.1362204,0.03385842,0.1403973,5,0.1754966
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9695326,31.78942,25.29541,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,193.5252,0,0,0,0.9695326,0,0,3.505263,3.33,8.300364,3.154947,4.299532,0,4.299532,10.20451,72.88918,0.1362889,0.5510836,0.7756261,5,4.12448
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.708506,36.32506,24.56164,1.231842,1.231842,3.644816,0,1.160035,1.231842,138.6952,0,0,0,1.708506,0,0,2.412974,2.292325,4.000831,7.024526,4.000831,0,4.000831,14.00003,100,0.1363384,1.355026,1.366805,5,8.733032
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.929869,48.04002,26.32112,2.028439,2.028439,0,0,0,2.028439,144.4396,0.7946702,0,0,2.929869,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.1363384,2.231283,2.343895,0,13.55514
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.861456,52.14177,30.35292,3.131581,3.131581,0,-1,0,3.131581,91.37416,0,0,0.1147388,2.861456,3.296401,3.131581,0,0,0,10.62527,0,0.434945,-0.434945,13.54156,96.7252,0.1363384,3.444739,2.289165,0,13.48673
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.497133,63.30383,34.57408,0.6027272,0.6027272,0,0,0,0.6027272,580.2181,2.379411,0,0,3.497133,0.6344497,0.6027272,0,0,0.4832723,10.19033,0.4832723,0,0.4832723,14.00003,100,0.1363204,0.6629999,2.797706,0,13.68746
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.515889,67.75206,37.94312,0.3240021,0.3240021,0,0,0,0.3240021,1085.144,3.174834,0,0,3.515889,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1363204,0.3564023,2.812711,0,14.14116
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.364078,69.43188,40.56261,0,0,0,0,0,0,0,3.364078,0,0,3.364078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363204,0,2.691262,0,13.98935
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.037271,69.03867,43.04797,1.122043,1.122043,0,0,0,1.122043,270.6912,1.856174,0,0,3.037271,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1363204,1.234247,2.429817,0,13.66255
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.554972,65.86383,44.49184,0.9941495,0.9941495,0,-1,0,0.9941495,257.0008,1.508499,0,0,2.554972,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1363204,1.093564,2.043978,0,13.18025
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.363148,64.49481,44.9179,1.202355,1.202355,0,-1,0,1.202355,196.5433,1.097511,0,0,2.363148,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1363204,1.322591,1.890519,0,12.98842
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.319845,55.62214,45.33607,0.6333737,0.6333737,0,-1,0,0.6333737,208.3833,0.6531357,0,0,1.319845,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1363204,0.6967111,1.055876,0,11.94512
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1402568,45.31623,44.29459,2.660856,2.660856,0,-1,0,2.660856,5.271115,0,0,0,0.1402568,2.8009,2.660856,0,0,0,10.62527,0,2.660644,-2.660644,11.19546,79.96744,0.1363204,2.926941,0.1122054,0,10.76553
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08438672,42.16715,41.56464,2.891973,2.891973,0,-1,0,2.891973,2.917964,0,8.881784E-16,0,0.08438672,3.044182,2.891973,0,0,2.956271,7.964631,0,2.959795,-2.959795,8.075565,57.68249,0.1363204,3.18117,0.06750938,0,8.049017
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.0389562,39.24192,38.96882,1.121946,1.121946,0,-1,0,1.121946,3.472199,0,2.220446E-16,0,0.0389562,1.180996,1.121946,0,0,6.244932,5.004835,0,1.14204,-1.14204,6.871749,49.08383,0.1363204,1.234141,0.03116496,0,5.043791
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,36.98843,36.98843,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.513865,3.862796,0,2.849121,-2.849121,3.868513,27.63218,0.1363204,2.977331,0,0,3.862796
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,35.21317,35.21317,3.739882,0.9629911,0,-1,0,0.9629911,0,0,2.776891,3.150879,0,1.013675,0.9629911,0,0,10.67955,1.013675,0,1.013675,-1.013675,2.800006,20,0.1363204,4.11387,0,0,1.013675
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,33.43792,33.43792,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363204,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,31.95459,31.95459,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363204,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,30.80265,30.80265,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363204,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,29.62704,29.62704,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363204,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,28.60133,28.60133,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363204,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1412696,28.57488,27.64664,0.3585858,0.1342061,0,-1,0,0.1342061,105.2632,0,0.2243797,0.3676032,0.1412696,0.1412696,0.1342061,0,0,11.80586,0,0,0,0,2.800006,20,0.1363204,0.3944444,0.1130157,0,0.1412696
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.298126,28.61182,26.6525,0.6520656,0.2832197,0,-1,0,0.2832197,105.2632,0,0.3688459,0.6606282,0.298126,0.298126,0.2832197,0,0,11.80586,0,0,0,0,2.800006,20,0.1363204,0.7172722,0.2385008,0,0.298126
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1557058,26.88431,25.87139,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,24.46015,4.440892E-16,0,0,0.1557058,0,0,3.505263,3.33,11.80586,0,3.485706,0,3.485706,6.106836,43.62017,0.1364302,0.700226,0.1245646,5,0.1557058
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.22326,33.43665,25.16128,0.450733,0.450733,3.955996,0,1.244987,0.450733,271.3934,0,0,0,1.22326,0,0,3.505263,3.33,8.320154,3.137135,4.55326,0,4.55326,10.42644,74.47441,0.1364847,0.4958063,0.9786078,5,4.360395
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.774894,44.54925,24.4354,1.847789,1.847789,2.79019,0,0.9267219,1.847789,150.1737,0,0,0,2.774894,0,0,0.9424012,0.8952811,3.766895,7.235069,3.670175,0,3.670175,13.90827,99.3446,0.1364755,2.032568,2.219915,5,10.00996
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.191219,50.17439,26.18699,0.9190398,0.9190398,0,0,0,0.9190398,347.234,2.127088,0,0,3.191219,0.9674103,0.9190398,0,0,0.09672012,10.53823,0.09672012,0,0.09672012,14.00003,100,0.1364719,1.010944,2.552975,0,13.72944
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.051004,53.67235,30.20301,3.558991,3.33,0,-1,0,3.33,91.62174,0,0.2289907,0.5848898,3.051004,3.505263,3.33,0,0,0,10.62527,0,0.4542591,-0.4542591,13.5212,96.57979,0.1364719,3.91489,2.440803,0,13.67628
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.375352,61.82079,34.37683,2.262496,2.262496,0,0,0,2.262496,149.1871,0.4890449,0,0,3.375352,2.381574,2.262496,0,0,0.5047323,10.17101,0.5047323,0,0.5047323,14.00003,100,0.1364531,2.488745,2.700281,0,13.54637
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.096156,74.09857,37.7222,1.95462,1.95462,0,0,0,1.95462,209.5628,2.038661,0,0,4.096156,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1364531,2.150082,3.276925,0,14.72143
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.517792,60.67494,40.36536,1.07576,1.07576,0,0,0,1.07576,234.0477,1.385413,0,0,2.517792,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1364531,1.183336,2.014234,0,13.14307
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.72195,76.50509,42.85071,0,0,0,0,0,0,0,3.72195,0,0,3.72195,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364531,0,2.97756,0,14.34722
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.919657,69.33186,44.29459,1.041684,1.041684,0,-1,0,1.041684,280.2825,1.823148,0,0,2.919657,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1364531,1.145852,2.335726,0,13.54493
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.039777,61.25644,44.73643,2.522122,2.522122,0,-1,0,2.522122,80.87542,0,0,0,2.039777,2.654866,2.522122,0,0,0,10.62527,0,0.6150885,-0.6150885,13.35167,95.36887,0.1364531,2.774334,1.631822,0,12.66505
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6737294,50.24482,45.17827,0,0,0,-1,0,0,0,0,0,0,0.6737294,0,0,0,0,0.6834317,10.01019,0.6737294,0,0.6737294,13.99082,99.93426,0.1364281,0,0.5389836,0,10.68392
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4966082,47.81269,44.13679,1.02933,1.02933,0,-1,0,1.02933,48.24579,0,0,0,0.4966082,1.083505,1.02933,0,0,0.009702215,10.61654,0,0.5868966,-0.5868966,13.37218,95.51538,0.1364281,1.132262,0.3972865,0,11.11315
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08947396,42.04519,41.40684,0.04514784,0.04514784,0,-1,0,0.04514784,198.1799,0,0,0,0.08947396,0.04752404,0.04514784,0,0,0.6618096,10.02965,0.04194992,0,0.04194992,13.41198,95.79964,0.1364265,0.04966262,0.07157917,0,10.11912
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06506027,39.29093,38.83469,1.596782,1.596782,0,-1,0,1.596782,4.074461,0,2.220446E-16,0,0.06506027,1.680823,1.596782,0,0,0.6198596,10.0674,0,1.615763,-1.615763,11.70881,83.63422,0.1364265,1.75646,0.05204822,0,10.13246
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,36.86219,36.86219,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.415152,8.451637,0,3.505263,-3.505263,8.013942,57.24233,0.1364265,4.350205,0,0,8.451637
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,35.08693,35.08693,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.309889,4.946374,0,0.6261009,-0.6261009,7.353974,52.52828,0.1364265,0.6542754,0,0,4.946374
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,33.31168,33.31168,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.005557,4.320273,0,0.1218209,-0.1218209,7.225563,51.61106,0.1364265,0.1273028,0,0,4.320273
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,31.82046,31.82046,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.140913,4.198452,0,0.4157758,-0.4157758,6.787297,48.48059,0.1364265,0.4344857,0,0,4.198452
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,30.66852,30.66852,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.602886,3.782677,0,0.1994264,-0.1994264,6.577083,46.97907,0.1364265,0.2084005,0,0,3.782677
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,29.4929,29.4929,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.824471,3.58325,0,0.2121738,-0.2121738,6.353432,45.38157,0.1364265,0.2217216,0,0,3.58325
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,28.45142,28.45142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.06022,3.371077,0,0,0,6.353432,45.38157,0.1364265,0,0,0,3.371077
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04295601,27.77765,27.49673,0,0,0,-1,0,0,0,0,0,0,0.04295601,0,0,0,0,8.06022,3.371077,0.04295601,0,0.04295601,6.394184,45.67265,0.1364249,0,0.03436481,0,3.414033
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09725853,27.12831,26.4947,0.1859573,0.1859573,0,-1,0,0.1859573,52.30154,0,0,0,0.09725853,0.1957445,0.1859573,0,0,8.017263,3.409737,0,0.09848598,-0.09848598,6.29037,44.93113,0.1364249,0.204553,0.07780682,0,3.506996
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1558486,26.75824,25.74514,0.05607866,0.05607866,0,0,0,0.05607866,277.9107,0,0,0,0.1558486,0.05903016,0.05607866,0,0,8.126693,3.311251,0.0968184,0,0.0968184,6.382221,45.5872,0.1364213,0.06168652,0.1246789,0,3.4671
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.217537,33.25474,25.02715,0,0,0,0,0,0,0,0,0,0,1.217537,0,0,0,0,8.029874,3.398388,1.217537,0,1.217537,7.537277,53.83759,0.1363761,0,0.9740292,0,4.615924
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.143149,39.30807,24.2776,0,0,0,0,0,0,0,0,0,0,2.143149,0,0,0,0,6.812337,4.494171,2.143149,0,2.143149,9.570447,68.3602,0.1362966,0,1.714519,0,6.637319
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.848475,47.00379,26.02918,0.5780643,0.5780643,0,0,0,0.5780643,492.761,0,0,0,2.848475,0.6084887,0.5780643,0,0,4.669188,6.423004,2.239987,0,2.239987,11.69549,83.53901,0.1362135,0.6358707,2.27878,0,9.27148
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.290321,55.67308,30.02154,1.762326,1.762326,0,-1,0,1.762326,186.7034,0,0,0,3.290321,1.85508,1.762326,0,0,2.429202,8.438993,1.435242,0,1.435242,13.05707,93.26463,0.1361604,1.938558,2.632257,0,11.72931
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.397838,72.84134,34.14802,0.6726392,0.6726392,0,0,0,0.6726392,653.8183,2.695836,0,0,4.397838,0.7080413,0.6726392,0,0,0.9939604,9.73071,0.9939604,0,0.9939604,14.00003,100,0.1361236,0.7399031,3.51827,0,14.12855
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.339795,76.80866,37.47761,0,0,0,0,0,0,0,4.339795,0,0,4.339795,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361236,0,3.471836,0,14.96507
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.374086,69.01173,40.14444,0.1266584,0.1266584,0,0,0,0.1266584,2663.926,3.240761,0,0,3.374086,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1361236,0.1393242,2.699269,0,13.99936
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.842451,77.68564,42.62979,1.138133,1.138133,0,0,0,1.138133,337.6101,2.644417,0,0,3.842451,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1361236,1.251946,3.073961,0,14.46773
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.398201,63.86954,44.08945,0,0,0,-1,0,0,0,2.398201,0,0,2.398201,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361236,0,1.91856,0,13.02347
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.924225,59.98742,44.53918,1.396732,1.396732,0,-1,0,1.396732,137.7663,0.4539809,0,0,1.924225,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1361236,1.536405,1.53938,0,12.5495
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.111572,53.54821,45.00469,1.809076,1.809076,0,-1,0,1.809076,61.44419,0,2.220446E-16,0,1.111572,1.90429,1.809076,0,0,0,10.62527,0,0.7927184,-0.7927184,13.16443,94.03145,0.1361236,1.989983,0.8892575,0,11.73685
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1550332,45.09085,43.96321,0.6647907,0.6647907,0,-1,0,0.6647907,23.3206,0,1.110223E-16,0,0.1550332,0.6997796,0.6647907,0,0,0.8807982,9.832556,0,0.5447465,-0.5447465,12.59022,89.92994,0.1361236,0.7312697,0.1240265,0,9.987589
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09132195,41.89997,41.24904,2.012612,2.012612,0,-1,0,2.012612,4.537485,0,0,0,0.09132195,2.118539,2.012612,0,0,1.486072,9.287809,0,2.027217,-2.027217,10.45334,74.66658,0.1361236,2.213873,0.07305756,0,9.379131
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06519291,39.13361,38.67689,2.109524,2.109524,0,-1,0,2.109524,3.090409,0,0,0,0.06519291,2.220551,2.109524,0,0,3.738535,7.260592,0,2.155359,-2.155359,8.181395,58.43842,0.1361236,2.320476,0.05215433,0,7.325786
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,36.72805,36.72805,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.133378,5.105234,0,0.2922624,-0.2922624,7.873323,56.23791,0.1361236,0.3054142,0,0,5.105234
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,34.9528,34.9528,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.458114,4.812972,0,0.9694545,-0.9694545,6.851429,48.93867,0.1361236,1.01308,0,0,4.812972
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,33.17754,33.17754,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.535285,3.843517,0,0.298748,-0.298748,6.53652,46.68934,0.1361236,0.3121916,0,0,3.843517
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,31.66266,31.66266,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.867228,3.544769,0,0.4160159,-0.4160159,6.098001,43.55706,0.1361236,0.4347366,0,0,3.544769
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,30.51072,30.51072,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.329468,3.128753,0,0.2880512,-0.2880512,5.794368,41.38826,0.1361236,0.3010135,0,0,3.128753
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,29.3351,29.3351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.649525,2.840702,0,0,0,5.794368,41.38826,0.1361236,0,0,0,2.840702
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,28.29362,28.29362,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.649525,2.840702,0,0.3050295,-0.3050295,5.472839,39.09163,0.1361236,0.3187558,0,0,2.840702
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04283891,27.61882,27.33893,0.3509783,0.3509783,0,-1,0,0.3509783,12.20557,0,5.551115E-17,0,0.04283891,0.3694508,0.3509783,0,0,8.988446,2.535672,0,0.3266119,-0.3266119,5.12856,36.6325,0.1361236,0.3860761,0.03427112,0,2.578511
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09755652,26.97186,26.3369,0.4038516,0.4038516,0,-1,0,0.4038516,24.15653,0,5.551115E-17,0,0.09755652,0.4251069,0.4038516,0,0,9.351349,2.20906,0,0.3275504,-0.3275504,4.783291,34.1663,0.1361236,0.4442367,0.07804521,0,2.306617
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1679607,26.67866,25.58734,0.2773595,0.2773595,0,0,0,0.2773595,60.55706,0,0,0,0.1679607,0.2919573,0.2773595,0,0,9.715293,1.88151,0,0.1239966,-0.1239966,4.652587,33.2327,0.1361236,0.3050954,0.1343686,0,2.049471
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.211782,33.0561,24.87724,0.2060091,0.2060091,0,0,0,0.2060091,588.2177,0,0,0,1.211782,0.2168517,0.2060091,0,0,9.853067,1.757514,0.9949304,0,0.9949304,5.596461,39.97464,0.1360868,0.22661,0.9694257,0,2.969296
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.704589,43.63396,24.14347,3.909922,3.909922,1.25,0,0.50625,3.909922,69.17245,0,4.440892E-16,0,2.704589,2.799918,2.659922,0,0,8.858137,2.652951,0,0.09532903,-0.09532903,5.495976,39.25689,0.1360868,4.300914,2.163671,5,5.35754
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.038014,48.43376,25.8556,2.455491,2.455491,4.866473,0,1.493547,2.455491,123.7233,0,0,0,3.038014,0,0,2.410982,2.290433,8.964058,2.557622,5.328447,0,5.328447,10.55098,75.36403,0.1361877,2.70104,2.430411,5,5.595636
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.76048,60.02162,29.82429,1.165833,1.165833,0,-1,0,1.165833,322.5574,0,0,0,3.76048,1.227193,1.165833,0,0,3.635611,7.353224,2.533288,0,2.533288,12.95427,92.53033,0.1360941,1.282416,3.008384,0,11.1137
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.22058,70.40282,33.9271,0,0,0,0,0,0,0,3.118257,0,0,4.22058,0,0,0,0,1.102323,9.633183,1.102323,0,1.102323,14.00003,100,0.1360535,0,3.376464,0,13.85376
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.20679,74.7829,37.23302,3.113352,3.113352,1.25,0,0.50625,3.113352,135.1209,2.245367,0,0,4.20679,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1360535,3.424687,3.365432,5,14.83206
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.379996,68.76656,39.89985,0.7886333,0.7886333,0,0,0,0.7886333,428.5891,2.549856,0,0,3.379996,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1360535,0.8674966,2.703997,0,14.00527
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.055254,68.44097,42.40887,1.558041,1.558041,0,0,0,1.558041,196.0958,1.41521,0,0,3.055254,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1360535,1.713845,2.444203,0,13.68053
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.574704,65.32318,43.86853,1.712646,1.712646,0,-1,0,1.712646,150.3349,0.7719187,0,0,2.574704,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1360535,1.883911,2.059763,0,13.19998
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.931429,59.82254,44.33404,2.784647,2.784647,0,-1,0,2.784647,69.35992,0,0,0,1.931429,2.931208,2.784647,0,0,0,10.62527,0,0.9997787,-0.9997787,12.94617,92.47245,0.1360535,3.063112,1.545143,0,12.5567
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.273176,54.65791,44.79955,1.01832,1.01832,0,-1,0,1.01832,125.0272,0,0,0,1.273176,1.071915,1.01832,0,0,1.110865,9.625496,0.2012611,0,0.2012611,13.1371,93.83625,0.1360461,1.120152,1.018541,0,10.89867
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4203056,46.8499,43.75807,0,0,0,-1,0,0,0,0,0,0,0.4203056,0,0,0,0,0.9096041,9.80663,0.4203056,0,0.4203056,13.53584,96.68437,0.1360306,0,0.3362445,0,10.22694
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1331194,42.02507,41.07546,0,0,0,-1,0,0,0,0,0,0,0.1331194,0,0,0,0,0.4892985,10.18491,0.1331194,0,0.1331194,13.66213,97.58643,0.1360257,0,0.1064955,0,10.31802
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04185106,38.79589,38.50331,1.489813,1.489813,0,-1,0,1.489813,2.809149,0,0,0,0.04185106,1.568224,1.489813,0,0,0.3561791,10.30471,0,1.526373,-1.526373,12.05319,86.09403,0.1360257,1.638794,0.03348085,0,10.34656
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,36.57026,36.57026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.052149,8.778339,0,0,0,12.05319,86.09403,0.1360257,0,0,0,8.778339
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,34.77133,34.77133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.052149,8.778339,0,0,0,12.05319,86.09403,0.1360257,0,0,0,8.778339
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,32.99607,32.99607,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.052149,8.778339,0,0.3153389,-0.3153389,11.72079,83.71977,0.1360257,0.3295291,0,0,8.778339
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,31.48908,31.48908,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.402526,8.463001,0,0.4180038,-0.4180038,11.28018,80.57253,0.1360257,0.436814,0,0,8.463001
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,30.33714,30.33714,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.866974,8.044997,0,0.6747828,-0.6747828,10.56889,75.49194,0.1360257,0.705148,0,0,8.044997
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,29.16152,29.16152,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.616733,7.370214,0,0.2522714,-0.2522714,10.30298,73.59254,0.1360257,0.2636237,0,0,7.370214
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,28.11215,28.11215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.897035,7.117943,0,0,0,10.30298,73.59254,0.1360257,0,0,0,7.117943
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1022682,27.83438,27.16535,0.1402967,0.1402967,0,-1,0,0.1402967,72.89421,0,0,0,0.1022682,0.1476807,0.1402967,0,0,3.897035,7.117943,0,0.04541257,-0.04541257,10.25511,73.25062,0.1360257,0.1543264,0.08181453,0,7.220211
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1572422,27.21188,26.18699,0,0,0,-1,0,0,0,0,0,0,0.1572422,0,0,0,0,3.947493,7.07253,0.1572422,0,0.1572422,10.40428,74.31614,0.1360199,0,0.1257938,0,7.229773
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3739254,27.87634,25.42954,0.3318737,0.3318737,0,0,0,0.3318737,112.671,0,0,0,0.3739254,0.3493408,0.3318737,0,0,3.790251,7.214048,0.02458461,0,0.02458461,10.4276,74.48273,0.136019,0.3650611,0.2991403,0,7.587974
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.433966,34.48201,24.71944,0.2502554,0.2502554,0,0,0,0.2502554,573.0008,0,0,0,1.433966,0.2634268,0.2502554,0,0,3.765666,7.236175,1.170539,0,1.170539,11.53807,82.41465,0.1359758,0.275281,1.147172,0,8.67014
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.24126,39.72976,23.96989,2.293046,2.293046,0,0,0,2.293046,97.74161,0,0,0,2.24126,2.413733,2.293046,0,0,2.595127,8.28966,0,0.1724726,-0.1724726,11.35627,81.11607,0.1359758,2.522351,1.793008,0,10.53092
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.844138,46.58392,25.6978,0.9130598,0.9130598,0,0,0,0.9130598,311.4953,0,0,0,2.844138,0.9611155,0.9130598,0,0,2.786764,8.117187,1.883023,0,1.883023,13.14266,93.87598,0.1359065,1.004366,2.275311,0,10.96133
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.063498,53.10348,29.62704,0.6968585,0.6968585,0,-1,0,0.6968585,439.6154,1.426221,0,0,3.063498,0.7335353,0.6968585,0,0,0.9037408,9.811908,0.9037408,0,0.9037408,14.00003,100,0.1358733,0.7665444,2.450798,0,12.87541
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.657323,63.87186,33.70618,0.6601664,0.6601664,0,0,0,0.6601664,554.0002,2.962411,0,0,3.657323,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1358733,0.7261831,2.925858,0,14.2826
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.268349,75.24265,37.0121,0.2646616,0.2646616,0,0,0,0.2646616,1612.757,3.989757,0,0,4.268349,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1358733,0.2911277,3.414679,0,14.89362
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.385464,68.54649,39.67892,0,0,0,0,0,0,0,3.385464,0,0,3.385464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358733,0,2.708371,0,14.01074
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.061282,68.25169,42.20373,0.430538,0.430538,0,0,0,0.430538,711.0364,2.608084,0,0,3.061282,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1358733,0.4735918,2.449026,0,13.68656
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.581319,65.15556,43.67128,0.8294967,0.8294967,0,-1,0,0.8294967,311.191,1.708164,0,0,2.581319,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1358733,0.9124463,2.065055,0,13.20659
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.445325,64.37777,44.13679,3.541121,3.33,0,-1,0,3.33,73.43317,4.440892E-16,0.2111216,0.5652337,2.445325,3.505263,3.33,0,0,0,10.62527,0,1.059939,-1.059939,12.88275,92.01949,0.1358733,3.895234,1.95626,0,13.0706
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.126758,53.24509,44.6023,2.06822,2.06822,0,-1,0,2.06822,54.47959,0,0,0,1.126758,2.177073,2.06822,0,0,1.177709,9.565335,0,1.050316,-1.050316,11.77562,84.11143,0.1358733,2.275042,0.9014062,0,10.69209
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1735518,44.82099,43.56081,0,0,0,-1,0,0,0,0,0,0,0.1735518,0,0,0,0,2.344727,8.515019,0.1735518,0,0.1735518,11.94027,85.28748,0.1358669,0,0.1388415,0,8.688572
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.204415,42.35523,40.89399,4.564918,3.33,0,-1,0,3.33,6.138588,0,1.234918,1.69141,0.204415,3.505263,3.33,0,0,2.171175,8.671216,0,3.300848,-3.300848,8.460871,60.43467,0.1358669,5.02141,0.163532,0,8.875631
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06170577,38.77684,38.34551,1.608871,1.608871,0,-1,0,1.608871,3.835346,0,2.220446E-16,0,0.06170577,1.693548,1.608871,0,0,5.838784,5.370368,0,1.631843,-1.631843,6.740757,48.14817,0.1358669,1.769758,0.04936462,0,5.432074
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,36.41246,36.41246,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.651943,3.738526,0,0.7983674,-0.7983674,5.899204,42.13709,0.1358669,0.834294,0,0,3.738526
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,34.62142,34.62142,3.883672,2.79315,0,-1,0,2.79315,0,0,1.090522,1.478889,0,2.940158,2.79315,0,0,8.539018,2.940158,0,2.940158,-2.940158,2.800006,20,0.1358669,4.27204,0,0,2.940158
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,32.84616,32.84616,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358669,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,31.33128,31.33128,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358669,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,30.17934,30.17934,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358669,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,29.00372,29.00372,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358669,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,27.96224,27.96224,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358669,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08151472,27.53988,27.00755,0.2100932,0.07743899,0,-1,0,0.07743899,105.2632,0,0.1326543,0.2156148,0.08151472,0.08151472,0.07743899,0,0,11.80586,0,0,0,0,2.800006,20,0.1358669,0.2311026,0.06521178,0,0.08151472
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.0978307,26.64103,26.00552,0.2780243,0.09293916,0,-1,0,0.09293916,105.2632,0,0.1850851,0.2872389,0.0978307,0.0978307,0.09293916,0,0,11.80586,0,0,0,0,2.800006,20,0.1358669,0.3058268,0.07826456,0,0.0978307
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1832626,26.46096,25.27174,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,36.4588,4.440892E-16,0,0,0.1832626,0,0,3.505263,3.33,11.80586,0,3.513263,0,3.513263,6.132979,43.80691,0.135964,0.5529224,0.1466101,5,0.1832626
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.252958,33.01638,24.56164,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1174.089,0,0,0,1.252958,0,0,3.505263,3.33,8.292598,3.161936,4.582958,0,4.582958,10.48075,74.86238,0.1359892,0.1173891,1.002366,5,4.414894
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.648391,42.82356,23.83576,2.065911,2.065911,3.074098,0,1.004229,2.065911,128.1948,0,0,0,2.648391,0,0,1.008186,0.9577771,3.70964,7.286598,3.606168,0,3.606168,13.90187,99.29884,0.1360062,2.272502,2.118713,5,9.934989
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.842181,46.35774,25.51633,0.914513,0.914513,0,0,0,0.914513,310.7863,1.776064,0,0,2.842181,0.9626453,0.914513,0,0,0.1034718,10.53215,0.1034718,0,0.1034718,14.00003,100,0.1360024,1.005964,2.273745,0,13.37433
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.291716,54.96205,29.4219,0,0,0,-1,0,0,0,3.291716,0,0,3.291716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360024,0,2.633373,0,13.91699
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.511014,62.05511,33.46159,1.026951,1.026951,0,0,0,1.026951,341.8872,2.430013,0,0,3.511014,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1360024,1.129646,2.808811,0,14.13629
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.538705,66.5032,36.76751,0,0,0,0,0,0,0,3.538705,0,0,3.538705,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360024,0,2.830964,0,14.16398
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.391538,68.30305,39.43433,0.9021888,0.9021888,0,0,0,0.9021888,375.9233,2.441866,0,0,3.391538,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1360024,0.9924077,2.71323,0,14.01681
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.068193,68.02302,41.95914,1.225128,1.225128,0,0,0,1.225128,250.4385,1.778585,0,0,3.068193,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1360024,1.347641,2.454555,0,13.69347
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.05404,69.71232,43.45036,1.233414,1.233414,0,-1,0,1.233414,247.6086,1.755709,0,0,3.05404,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1360024,1.356756,2.443232,0,13.67931
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.946242,59.48726,43.91587,1.604672,1.604672,0,-1,0,1.604672,121.286,0.2571142,0,0,1.946242,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1360024,1.765139,1.556994,0,12.57152
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.134461,53.09845,44.40505,1.834218,1.834218,0,-1,0,1.834218,61.84983,0,0,0,1.134461,1.930756,1.834218,0,0,0,10.62527,0,0.7962951,-0.7962951,13.16066,94.00452,0.1360024,2.01764,0.9075685,0,11.75974
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1883085,44.74602,43.37934,1.865496,1.865496,0,-1,0,1.865496,10.09429,0,0,0,0.1883085,1.96368,1.865496,0,0,0.8847723,9.828979,0,1.775371,-1.775371,11.28925,80.63737,0.1360024,2.052045,0.1506468,0,10.01729
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09135973,41.34568,40.69674,0,0,0,-1,0,0,0,0,0,0,0.09135973,0,0,0,0,2.857407,8.053608,0.09135973,0,0.09135973,11.37593,81.25645,0.1359991,0,0.07308779,0,8.144968
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04389247,38.47818,38.17193,1.619967,1.619967,0,-1,0,1.619967,2.709467,0,0,0,0.04389247,1.705228,1.619967,0,0,2.766047,8.135832,0,1.661336,-1.661336,9.624723,68.74789,0.1359991,1.781964,0.03511397,0,8.179725
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,36.23887,36.23887,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.611976,6.474496,0,0.3202688,-0.3202688,9.28713,66.33652,0.1359991,0.3346809,0,0,6.474496
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,34.46362,34.46362,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.96783,6.154227,0,3.505263,-3.505263,5.592259,39.94463,0.1359991,5.735069,0,0,6.154227
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,32.68836,32.68836,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.862567,2.648964,0,0.02571706,-0.02571706,5.565151,39.751,0.1359991,0.02687433,0,0,2.648964
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,31.19715,31.19715,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.891141,2.623247,0,0.1970942,-0.1970942,5.357395,38.26703,0.1359991,0.2059634,0,0,2.623247
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,30.04521,30.04521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.110135,2.426153,0,0,0,5.357395,38.26703,0.1359991,0,0,0,2.426153
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,28.86959,28.86959,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.110135,2.426153,0,0.6194229,-0.6194229,4.704466,33.60326,0.1359991,0.6472969,0,0,2.426153
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,27.82811,27.82811,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.798383,1.80673,0,0.6058398,-0.6058398,4.065855,29.04176,0.1359991,0.6331027,0,0,1.80673
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04320717,27.15494,26.87342,0,0,0,-1,0,0,0,0,0,0,0.04320717,0,0,0,0,10.47154,1.20089,0.04320717,0,0.04320717,4.106845,29.33455,0.1359975,0,0.03456574,0,1.244097
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1054602,26.57988,25.89506,0.2187718,0.2187718,0,-1,0,0.2187718,48.20558,0,2.775558E-17,0,0.1054602,0.2302861,0.2187718,0,0,10.42833,1.239776,0,0.1248259,-0.1248259,3.975267,28.39471,0.1359975,0.2406489,0.08436816,0,1.345237
