Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.148452,26.10683,25.1455,0.03028581,0.03028581,0,0,0,0.03028581,490.17,0,0,0,0.148452,0.0318798,0.03028581,0,0,10.56703,1.114951,0.1165722,0,0.1165722,4.085857,29.18463,0.1359932,0.03331439,0.1187616,0,1.263403
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.326707,33.40909,24.4354,0.4630214,0.4630214,0,0,0,0.4630214,286.5325,0,0,0,1.326707,0.487391,0.4630214,0,0,10.45045,1.219866,0.839316,0,0.839316,4.882102,34.87209,0.1359624,0.5093236,1.061366,0,2.546572
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.605395,42.29531,23.67796,0.8084645,0.8084645,0,0,0,0.8084645,322.2646,0,0,0,2.605395,0.8510153,0.8084645,0,0,9.611138,1.97525,1.75438,0,1.75438,6.546453,46.76028,0.1358981,0.889311,2.084316,0,4.580645
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.484164,51.84499,25.36642,0,0,0,0,0,0,0,0,0,0,3.484164,0,0,0,0,7.856758,3.554192,3.484164,0,3.484164,9.851821,70.37001,0.1357706,0,2.787331,0,7.038356
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.292149,54.72815,29.22464,0.7293677,0.7293677,0,-1,0,0.7293677,451.3703,0,0,0,3.292149,0.7677554,0.7293677,0,0,4.372594,6.689939,2.524393,0,2.524393,12.24667,87.47604,0.1356783,0.8023044,2.633719,0,9.982088
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.513868,61.8084,33.24067,2.472072,2.472072,0,0,0,2.472072,142.1426,0,0,0,3.513868,2.602181,2.472072,0,0,1.848201,8.961893,0.9116871,0,0.9116871,13.11157,93.65391,0.135645,2.719279,2.811095,0,12.47576
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.543671,66.24583,36.52291,0.9811782,0.9811782,0,0,0,0.9811782,361.1649,1.574338,0,0,3.543671,1.032819,0.9811782,0,0,0.9365137,9.782412,0.9365137,0,0.9365137,14.00003,100,0.1356108,1.079296,2.834937,0,13.32608
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.397695,68.06046,39.18974,1.50017,1.50017,0,0,0,1.50017,226.4874,1.818569,0,0,3.397695,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1356108,1.650187,2.718156,0,14.02297
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.075042,67.80332,41.72244,0.675234,0.675234,0,0,0,0.675234,455.404,2.36427,0,0,3.075042,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1356108,0.7427574,2.460034,0,13.70032
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.596022,64.75071,43.20576,0,0,0,-1,0,0,0,2.596022,0,0,2.596022,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356108,0,2.076818,0,13.2213
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.953939,59.3088,43.69495,1.551933,1.551933,0,-1,0,1.551933,125.9036,0.3203252,0,0,1.953939,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1356108,1.707127,1.563151,0,12.57921
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.142406,52.92854,44.18413,1.015837,1.015837,0,-1,0,1.015837,112.4596,0.07310439,0,0,1.142406,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1356108,1.11742,0.9139248,0,11.76768
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.192383,44.57683,43.18209,1.701945,1.701945,0,-1,0,1.701945,11.30371,0,0,0,0.192383,1.791521,1.701945,0,0,0,10.62527,0,1.599138,-1.599138,12.31439,87.95974,0.1356108,1.872139,0.1539064,0,10.81766
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1065494,41.29553,40.53894,0,0,0,-1,0,0,0,0,0,0,0.1065494,0,0,0,0,1.77682,9.026136,0.1065494,0,0.1065494,12.41547,88.68176,0.1356069,0,0.08523953,0,9.132686
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.0445796,38.32487,38.01413,1.450048,1.450048,0,-1,0,1.450048,3.074354,0,0,0,0.0445796,1.526366,1.450048,0,0,1.670271,9.12203,0,1.481786,-1.481786,10.85353,77.52506,0.1356069,1.595053,0.03566368,0,9.166611
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.00527329,36.14101,36.10474,0.7706834,0.7706834,0,-1,0,0.7706834,0.6842356,0,0,0,0.00527329,0.8112457,0.7706834,0,0,3.3167,7.640244,0,0.8059724,-0.8059724,10.00396,71.45672,0.1356069,0.8477517,0.004218632,0,7.645517
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,34.35316,34.35316,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.212225,6.834272,0,1.36079,-1.36079,8.569562,61.21104,0.1356069,1.422026,0,0,6.834272
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,32.5779,32.5779,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.724214,5.473482,0,0.543762,-0.543762,7.996387,57.11693,0.1356069,0.5682312,0,0,5.473482
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,31.07091,31.07091,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.328393,4.92972,0,0.3431579,-0.3431579,7.634666,54.53322,0.1356069,0.3586,0,0,4.92972
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,29.91108,29.91108,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.70968,4.586562,0,0.2171299,-0.2171299,7.405791,52.8984,0.1356069,0.2269008,0,0,4.586562
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,28.73546,28.73546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.950936,4.369432,0,0,0,7.405791,52.8984,0.1356069,0,0,0,4.369432
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,27.69398,27.69398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.950936,4.369432,0,0,0,7.405791,52.8984,0.1356069,0,0,0,4.369432
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1409066,27.66014,26.73929,0.3165997,0.3165997,0,-1,0,0.3165997,44.50624,0,0,0,0.1409066,0.3332628,0.3165997,0,0,6.950936,4.369432,0,0.1923562,-0.1923562,7.20303,51.45011,0.1356069,0.3482596,0.1127253,0,4.510339
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2593793,27.43801,25.74514,0.159345,0.159345,0,-1,0,0.159345,162.7784,0,0,0,0.2593793,0.1677316,0.159345,0,0,7.164665,4.177076,0.09164771,0,0.09164771,7.289975,52.07114,0.1356036,0.1752795,0.2075035,0,4.436455
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3047094,26.9949,25.01137,0.3975784,0.3975784,0,0,0,0.3975784,76.64134,0,5.551115E-17,0,0.3047094,0.4185036,0.3975784,0,0,7.073017,4.259559,0,0.1137942,-0.1137942,7.170025,51.21436,0.1356036,0.4373362,0.2437675,0,4.564268
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.190619,32.30072,24.30127,0.4179621,0.4179621,0,0,0,0.4179621,284.8629,0,0,0,1.190619,0.4399601,0.4179621,0,0,7.199455,4.145765,0.7506587,0,0.7506587,7.882163,56.30105,0.1355762,0.4597583,0.9524951,0,5.336383
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.755962,35.57885,23.54383,1.289292,1.289292,0,0,0,1.289292,136.1958,0,0,0,1.755962,1.35715,1.289292,0,0,6.448796,4.821357,0.3988125,0,0.3988125,8.260509,59.00352,0.1355617,1.418221,1.40477,0,6.57732
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.644747,44.35546,25.20862,0.6725615,0.6725615,0,0,0,0.6725615,393.2349,0,0,0,2.644747,0.7079595,0.6725615,0,0,6.049984,5.180289,1.936787,0,1.936787,10.09791,72.12776,0.1354911,0.7398177,2.115798,0,7.825036
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.99052,51.73845,29.02739,1.773373,1.773373,0,-1,0,1.773373,168.6346,0,0,0,2.99052,1.866708,1.773373,0,0,4.113196,6.923398,1.123812,0,1.123812,11.16405,79.74305,0.1354502,1.95071,2.392416,0,9.913918
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.337235,50.64194,33.01974,0.7470349,0.7470349,0,0,0,0.7470349,312.8683,0,0,0,2.337235,0.7863525,0.7470349,0,0,2.989385,7.934828,1.550883,0,1.550883,12.63535,90.25229,0.1353938,0.8217384,1.869788,0,10.27206
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.727935,49.18284,36.27832,0.6140678,0.6140678,0,0,0,0.6140678,281.3916,0,0,0,1.727935,0.6463872,0.6140678,0,0,1.438502,9.330623,1.081548,0,1.081548,13.66139,97.58118,0.1353544,0.6754746,1.382348,0,11.05856
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.393724,57.91583,38.96882,0,0,0,0,0,0,0,2.03677,0,0,2.393724,0,0,0,0,0.3569537,10.30402,0.3569537,0,0.3569537,14.00003,100,0.1353415,0,1.914979,0,12.69774
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.594075,62.74515,41.5173,1.382041,1.382041,0,0,0,1.382041,187.6989,1.139295,0,0,2.594075,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1353415,1.520245,2.07526,0,13.21935
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.453012,54.227,43.00851,0.9344565,0.9344565,0,-1,0,0.9344565,155.4928,0.4693738,0,0,1.453012,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1353415,1.027902,1.16241,0,12.07829
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.98189,50.93074,43.51348,2.819479,2.819479,0,-1,0,2.819479,34.82523,0,4.440892E-16,0,0.98189,2.967872,2.819479,0,0,0,10.62527,0,1.985982,-1.985982,11.90662,85.0471,0.1353415,3.101427,0.785512,0,11.60716
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7323741,49.48286,44.00266,2.141063,2.141063,0,-1,0,2.141063,34.20609,0,0,0,0.7323741,2.253751,2.141063,0,0,2.206647,8.639292,0,1.521377,-1.521377,10.30295,73.59233,0.1353415,2.35517,0.5858993,0,9.371666
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.201813,44.48656,43.0243,0,0,0,-1,0,0,0,0,0,0,0.201813,0,0,0,0,3.897066,7.117915,0.201813,0,0.201813,10.4944,74.95988,0.1353341,0,0.1614504,0,7.319728
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1032385,41.09753,40.36536,0.8625976,0.8625976,0,-1,0,0.8625976,11.96833,0,1.110223E-16,0,0.1032385,0.9079975,0.8625976,0,0,3.695253,7.299547,0,0.804759,-0.804759,9.646113,68.90067,0.1353341,0.9488574,0.08259081,0,7.402785
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04585269,38.17566,37.85633,0.7213796,0.7213796,0,-1,0,0.7213796,6.356249,0,1.110223E-16,0,0.04585269,0.759347,0.7213796,0,0,4.589429,6.494788,0,0.7134942,-0.7134942,8.894024,63.52862,0.1353341,0.7935176,0.03668215,0,6.54064
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01368683,36.0647,35.97062,2.429338,2.429338,0,-1,0,2.429338,0.5633976,0,4.440892E-16,0,0.01368683,2.557198,2.429338,0,0,5.382201,5.781293,0,2.543511,-2.543511,6.212927,44.37796,0.1353341,2.672272,0.01094947,0,5.794981
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,34.21903,34.21903,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.208324,3.237782,0,0.8072066,-0.8072066,5.362057,38.30033,0.1353341,0.8435309,0,0,3.237782
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,32.44377,32.44377,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.105221,2.430575,0,0.08827189,-0.08827189,5.269011,37.63571,0.1353341,0.09224413,0,0,2.430575
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,30.93678,30.93678,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.2033,2.342304,0,0.2155737,-0.2155737,5.041776,36.01261,0.1353341,0.2252745,0,0,2.342304
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,29.77695,29.77695,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.442827,2.12673,0,0.6859304,-0.6859304,4.318741,30.84809,0.1353341,0.7167973,0,0,2.12673
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,28.57766,28.57766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20497,1.440799,0,0,0,4.318741,30.84809,0.1353341,0,0,0,1.440799
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,27.53618,27.53618,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.20497,1.440799,0,0.6345985,-0.6345985,3.649816,26.07006,0.1353341,0.6631554,0,0,1.440799
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05594928,26.94559,26.58149,0.2767867,0.2767867,0,-1,0,0.2767867,20.21386,0,0,0,0.05594928,0.2913544,0.2767867,0,0,10.91008,0.806201,0,0.2354051,-0.2354051,3.401677,24.29765,0.1353341,0.3044653,0.04475942,0,0.8621503
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2501622,27.24184,25.61101,0,0,0,-1,0,0,0,0,0,0,0.2501622,0,0,0,0,11.17164,0.5707958,0.2501622,0,0.2501622,3.639002,25.99282,0.135325,0,0.2001298,0,0.8209581
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2462817,26.47554,24.87724,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,28.9346,4.440892E-16,0,0,0.2462817,0,0,3.505263,3.33,10.92148,0.7959418,3.576282,0,3.576282,7.031761,50.22676,0.135448,0.9362835,0.1970253,5,1.042224
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.149017,31.86694,24.16714,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,135.2903,4.440892E-16,0,0,1.149017,0,0,3.505263,3.33,7.345199,4.014596,4.479017,0,4.479017,11.28093,80.5779,0.1355377,0.9342272,0.9192137,5,5.163612
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.197331,38.76861,23.4097,0,0,0,0,0,0,0,0,0,0,2.197331,0,0,0,0,2.866182,8.045711,2.197331,0,2.197331,13.3655,95.46767,0.135458,0,1.757865,0,10.24304
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.23226,49.19122,25.05082,2.463042,2.463042,0,0,0,2.463042,131.2304,0,0,0,3.23226,2.592675,2.463042,0,0,0.6688502,10.02331,0.6395845,0,0.6395845,13.97226,99.80169,0.1354348,2.709346,2.585808,0,13.25557
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.619953,57.39826,28.84592,0.6476903,0.6476903,0,-1,0,0.6476903,558.9019,2.908908,0,0,3.619953,0.6817793,0.6476903,0,0,0.02926573,10.59894,0.02926573,0,0.02926573,14.00003,100,0.1354337,0.7124593,2.895962,0,14.21889
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.392172,60.07163,32.82249,0.4843459,0.4843459,0,0,0,0.4843459,700.3616,2.882334,0,0,3.392172,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1354337,0.5327804,2.713738,0,14.01745
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.553263,65.75755,36.0574,1.015059,1.015059,0,0,0,1.015059,350.0548,2.484779,0,0,3.553263,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1354337,1.116565,2.84261,0,14.17854
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.115927,75.75521,38.7479,2.148923,2.148923,0,0,0,2.148923,191.5344,1.853903,0,0,4.115927,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1354337,2.363815,3.292742,0,14.7412
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.58216,62.39951,41.32005,0,0,0,0,0,0,0,2.58216,0,0,2.58216,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354337,0,2.065728,0,13.20743
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.342023,61.87672,42.82705,2.256927,2.256927,0,-1,0,2.256927,103.7704,0,4.440892E-16,0,2.342023,2.375713,2.256927,0,0,0,10.62527,0,0.03368955,-0.03368955,13.96452,99.74635,0.1354337,2.48262,1.873618,0,12.9673
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.968857,59.01797,43.31622,0.9177962,0.9177962,0,-1,0,0.9177962,214.5201,0.965323,0,0,1.968857,0.9661013,0.9177962,0,0,0.03743284,10.59158,0.03743284,0,0.03743284,14.00003,100,0.1354324,1.009576,1.575086,0,12.56044
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.101845,52.24045,43.84486,1.275998,1.275998,0,-1,0,1.275998,86.35164,0,0,0,1.101845,1.343156,1.275998,0,0,0,10.62527,0,0.2413106,-0.2413106,13.74566,98.18312,0.1354324,1.403598,0.8814763,0,11.72712
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5298405,46.76996,42.87438,1.683987,1.683987,0,-1,0,1.683987,31.46346,0,2.220446E-16,0,0.5298405,1.772618,1.683987,0,0,0.2681229,10.38396,0,1.242777,-1.242777,12.43566,88.82598,0.1354324,1.852386,0.4238724,0,10.9138
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1041441,40.96923,40.23123,2.132436,2.132436,0,-1,0,2.132436,4.883808,4.440892E-16,0,0,0.1041441,2.24467,2.132436,0,0,1.648987,9.141186,0,2.140526,-2.140526,10.17935,72.7095,0.1354324,2.34568,0.08331528,0,9.24533
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.0583333,38.12832,37.7222,0.07157184,0.07157184,0,-1,0,0.07157184,81.50315,0,0,0,0.0583333,0.07533878,0.07157184,0,0,4.027349,7.00066,0,0.01700548,-0.01700548,10.16142,72.58146,0.1354324,0.07872903,0.04666664,0,7.058994
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006034126,35.90159,35.86015,2.966168,2.966168,0,-1,0,2.966168,0.2034317,0,4.440892E-16,0,0.006034126,3.122283,2.966168,0,0,4.046243,6.983655,0,3.116248,-3.116248,6.87661,49.11855,0.1354324,3.262785,0.004827301,0,6.989689
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,34.0849,34.0849,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.508741,3.867407,0,2.208187,-2.208187,4.548977,32.49263,0.1354324,2.307555,0,0,3.867407
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,32.33331,32.33331,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.962282,1.65922,0,0.2304484,-0.2304484,4.306063,30.75753,0.1354324,0.2408186,0,0,1.65922
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,30.80265,30.80265,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.21834,1.428772,0,0.6085436,-0.6085436,3.664602,26.17568,0.1354324,0.6359281,0,0,1.428772
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,29.66649,29.66649,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.8945,0.8202281,0,0.5300348,-0.5300348,3.105896,22.18493,0.1354324,0.5538864,0,0,0.8202281
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,28.4672,28.4672,0.4568729,0.2756837,0,-1,0,0.2756837,0,0,0.1811893,0.2268766,0,0.2901933,0.2756837,0,0,11.48342,0.2901933,0,0.2901933,-0.2901933,2.800006,20,0.1354324,0.5025602,0,0,0.2901933
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,27.42572,27.42572,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354324,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04709249,26.77719,26.47103,0.3880706,0.04473787,0,-1,0,0.04473787,105.2632,0,0.3433327,0.4179301,0.04709249,0.04709249,0.04473787,0,0,11.80586,0,0,0,0,2.800006,20,0.1354324,0.4268777,0.03767399,0,0.04709249
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1056533,26.18504,25.50055,0.3863431,0.1003707,0,-1,0,0.1003707,105.2632,0,0.2859724,0.4049033,0.1056533,0.1056533,0.1003707,0,0,11.80586,0,0,0,0,2.800006,20,0.1354324,0.4249774,0.08452266,0,0.1056533
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1689143,25.85902,24.76678,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,88.21635,0,0,0,0.1689143,0,0,3.505263,3.33,11.80586,0,3.498914,0,3.498914,6.119367,43.70968,0.1355041,0.210625,0.1351314,5,0.1689143
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.17432,31.92897,24.05668,0,0,3.505263,0,1.121937,0,0,0,0,0,1.17432,0,0,3.505263,3.33,8.306946,3.149023,4.50432,0,4.50432,10.39254,74.23228,0.1355238,0,0.9394559,5,4.323343
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.11131,37.98547,23.29924,1.318492,1.318492,2.925243,0,0.9635914,1.318492,160.1306,0,0,0,2.11131,0,0,1.606751,1.526413,3.802626,7.202911,3.637723,0,3.637723,13.84359,98.88257,0.1355279,1.450342,1.689048,5,9.31422
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.832132,45.58121,24.91669,1.649021,1.649021,0,0,0,1.649021,171.7463,0.9314174,0,0,2.832132,1.735812,1.649021,0,0,0.1649034,10.47686,0.1649034,0,0.1649034,14.00003,100,0.1355219,1.813923,2.265706,0,13.30899
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.292317,54.0927,28.69601,0.8930212,0.8930212,0,-1,0,0.8930212,368.6718,2.352295,0,0,3.292317,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1355219,0.9823233,2.633854,0,13.91759
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.521837,61.11194,32.61736,0.0543492,0.0543492,0,0,0,0.0543492,6480.016,3.464628,0,0,3.521837,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1355219,0.05978413,2.81747,0,14.14711
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.557891,65.52666,35.83648,1.494872,1.494872,0,0,0,1.494872,238.0064,1.984342,0,0,3.557891,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1355219,1.644359,2.846313,0,14.18317
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.414742,67.42671,38.54276,0,0,0,0,0,0,0,3.414742,0,0,3.414742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355219,0,2.731794,0,14.04002
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.09394,67.26245,41.1228,0.8524897,0.8524897,0,0,0,0.8524897,362.9298,2.196582,0,0,3.09394,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1355219,0.9377387,2.475152,0,13.71921
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.61679,64.2743,42.62979,0.4517291,0.4517291,0,-1,0,0.4517291,579.2831,2.141286,0,0,2.61679,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1355219,0.496902,2.093432,0,13.24206
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.976066,58.90554,43.15842,0,0,0,-1,0,0,0,1.976066,0,0,1.976066,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355219,0,1.580853,0,12.60134
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.165688,52.57289,43.67128,2.77705,2.77705,0,-1,0,2.77705,41.97577,0,4.440892E-16,0,1.165688,2.92321,2.77705,0,0,0,10.62527,0,1.757522,-1.757522,12.14744,86.76723,0.1355219,3.054755,0.9325504,0,11.79096
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2200958,44.30952,42.71658,1.244216,1.244216,0,-1,0,1.244216,17.68951,0,2.220446E-16,0,0.2200958,1.309701,1.244216,0,0,1.952802,8.867752,0,1.089605,-1.089605,10.99889,78.56335,0.1355219,1.368638,0.1760766,0,9.087848
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09352642,40.75899,40.0971,0.624748,0.624748,0,-1,0,0.624748,14.97026,0,0,0,0.09352642,0.6576294,0.624748,0,0,3.163475,7.778147,0,0.564103,-0.564103,10.40427,74.3161,0.1355219,0.6872228,0.07482113,0,7.871673
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09239614,38.25552,37.61174,1.935134,1.935134,0,-1,0,1.935134,4.774664,0,2.220446E-16,0,0.09239614,2.036983,1.935134,0,0,3.790256,7.214044,0,1.944587,-1.944587,8.354501,59.67489,0.1355219,2.128647,0.07391691,0,7.30644
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009947739,35.81797,35.74969,1.986887,1.986887,0,-1,0,1.986887,0.5006696,0,2.220446E-16,0,0.009947739,2.09146,1.986887,0,0,5.950908,5.269457,0,2.081512,-2.081512,6.160395,44.00273,0.1355219,2.185576,0.007958191,0,5.279405
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,33.99811,33.99811,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.2637,3.187945,0,1.784884,-1.784884,4.278961,30.56395,0.1355219,1.865204,0,0,3.187945
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,32.22285,32.22285,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.2469,1.403061,0,0.3219846,-0.3219846,3.93956,28.13966,0.1355219,0.3364739,0,0,1.403061
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,30.71586,30.71586,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.60466,1.081076,0,0.8010725,-0.8010725,3.095155,22.10821,0.1355219,0.8371207,0,0,1.081076
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,29.55603,29.55603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.49475,0.2800035,0,0,0,3.095155,22.10821,0.1355219,0,0,0,0.2800035
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,28.38041,28.38041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.49475,0.2800035,0,0,0,3.095155,22.10821,0.1355219,0,0,0,0.2800035
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,27.33893,27.33893,0.7556325,0.2660034,0,-1,0,0.2660034,0,0,0.4896291,0.5651923,0,0.2800035,0.2660034,0,0,11.49475,0.2800035,0,0.2800035,-0.2800035,2.800006,20,0.1355219,0.8311957,0,0,0.2800035
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1522771,27.37774,26.38424,0.4401457,0.1446632,0,-1,0,0.1446632,105.2632,0,0.2954825,0.4552276,0.1522771,0.1522771,0.1446632,0,0,11.80586,0,0,0,0,2.800006,20,0.1355219,0.4841603,0.1218217,0,0.1522771
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3498254,27.69249,25.40587,0.3613173,0.3323341,0,-1,0,0.3323341,105.2632,0,0.02898323,0.3309823,0.3498254,0.3498254,0.3323341,0,0,11.80586,0,0,0,0,2.800006,20,0.1355219,0.3974491,0.2798603,0,0.3498254
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5119402,28.00886,24.65632,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,115.1013,0,0,0,0.5119402,0,0,3.505263,3.33,11.80586,0,3.84194,0,3.84194,6.44479,46.03412,0.1356014,0.4892511,0.4095522,5,0.5119402
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.198332,32.00692,23.96989,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1017.161,0,0,0,1.198332,0,0,3.505263,3.33,7.96392,3.457746,4.528332,0,4.528332,10.74074,76.71944,0.1356296,0.1295926,0.9586654,5,4.656078
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.574361,41.51829,23.21245,0.6445897,0.6445897,1.551145,0,0.5884626,0.6445897,399.3798,0,0,0,2.574361,0,0,0.9065552,0.8612275,3.435588,7.533245,3.435588,0,3.435588,14.00003,100,0.13553,0.7090486,2.059489,5,10.10761
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.633039,52.57313,24.8299,0.1701005,0.1701005,0,0,0,0.1701005,2135.819,3.453985,0,0,3.633039,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.13553,0.1871106,2.906431,0,14.25831
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.291598,53.92455,28.56188,1.843081,1.843081,0,-1,0,1.843081,178.5921,1.351512,0,0,3.291598,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.13553,2.027389,2.633278,0,13.91687
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.523842,60.91596,32.44377,0.9425821,0.9425821,0,0,0,0.9425821,373.8499,2.531651,0,0,3.523842,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.13553,1.03684,2.819074,0,14.14912
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.562049,65.32079,35.63923,1.192597,1.192597,0,0,0,1.192597,298.68,2.306683,0,0,3.562049,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.13553,1.311857,2.849639,0,14.18732
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.420183,67.23602,38.34551,0.143746,0.143746,0,0,0,0.143746,2379.324,3.268871,0,0,3.420183,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.13553,0.1581206,2.736146,0,14.04546
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.100526,67.07853,40.91766,0.4967859,0.4967859,0,0,0,0.4967859,624.1171,2.577593,0,0,3.100526,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.13553,0.5464645,2.480421,0,13.7258
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.623722,64.1278,42.44832,0.7513463,0.7513463,0,-1,0,0.7513463,349.2027,1.832831,0,0,2.623722,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.13553,0.826481,2.098977,0,13.249
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.983832,58.75378,42.96117,2.529821,2.529821,0,-1,0,2.529821,78.41786,0,0,0,1.983832,2.66297,2.529821,0,0,0,10.62527,0,0.6791381,-0.6791381,13.28415,94.88662,0.13553,2.782804,1.587065,0,12.60911
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.467046,54.87364,43.4977,0.8928566,0.8928566,0,-1,0,0.8928566,164.3092,0,0,0,1.467046,0.9398491,0.8928566,0,0,0.7545979,9.946136,0.5271969,0,0.5271969,13.7843,98.45906,0.135511,0.9821423,1.173637,0,11.41318
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2319695,44.23688,42.55878,0.8963699,0.8963699,0,-1,0,0.8963699,25.87877,0,0,0,0.2319695,0.9435472,0.8963699,0,0,0.2274009,10.42061,0,0.7115777,-0.7115777,13.03423,93.10144,0.135511,0.9860069,0.1855756,0,10.65258
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09903022,40.64754,39.94719,0.1695877,0.1695877,0,-1,0,0.1695877,58.39468,0,2.775558E-17,0,0.09903022,0.1785134,0.1695877,0,0,1.018043,9.709036,0,0.07948318,-0.07948318,12.95045,92.503,0.135511,0.1865465,0.07922417,0,9.808065
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1663061,38.63912,37.47761,1.39471,1.39471,0,-1,0,1.39471,11.92406,0,0,0,0.1663061,1.468116,1.39471,0,0,1.106357,9.629553,0,1.30181,-1.30181,11.57822,82.70139,0.135511,1.534181,0.1330449,0,9.795858
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02348632,35.77673,35.61556,1.744646,1.744646,0,-1,0,1.744646,1.346194,0,2.220446E-16,0,0.02348632,1.836469,1.744646,0,0,2.552813,8.327743,0,1.812983,-1.812983,9.667166,69.05104,0.135511,1.91911,0.01878905,0,8.351229
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,33.86398,33.86398,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.567238,6.51476,0,0.1804984,-0.1804984,9.476903,67.69203,0.135511,0.1886208,0,0,6.51476
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,32.11239,32.11239,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.767792,6.334261,0,0.7052803,-0.7052803,8.733473,62.38182,0.135511,0.7370179,0,0,6.334261
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,30.58173,30.58173,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.551437,5.628981,0,0.5232086,-0.5232086,8.181962,58.44247,0.135511,0.546753,0,0,5.628981
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,29.44556,29.44556,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.13278,5.105772,0,0.7211779,-0.7211779,7.421774,53.01257,0.135511,0.7536309,0,0,5.105772
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,28.29362,28.29362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.934089,4.384594,0,0,0,7.421774,53.01257,0.135511,0,0,0,4.384594
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,27.27581,27.27581,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.934089,4.384594,0,0.512206,-0.512206,6.881862,49.15606,0.135511,0.5352552,0,0,4.384594
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1471672,27.28073,26.32112,0.04777303,0.04777303,0,-1,0,0.04777303,308.055,0,0,0,0.1471672,0.0502874,0.04777303,0,0,7.503206,3.872389,0.09687979,0,0.09687979,6.97377,49.81254,0.1355075,0.05255033,0.1177337,0,4.019556
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.203875,26.66734,25.34275,0.06373922,0.06373922,0,-1,0,0.06373922,319.8579,0,0,0,0.203875,0.06709392,0.06373922,0,0,7.406326,3.95958,0.136781,0,0.136781,7.103532,50.73941,0.1355025,0.07011314,0.1631,0,4.163455
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1741106,25.71017,24.58531,0.1582473,0.1582473,0,0,0,0.1582473,110.0244,0,0,0,0.1741106,0.1665761,0.1582473,0,0,7.269546,4.082683,0.007534542,0,0.007534542,7.11068,50.79047,0.1355023,0.174072,0.1392885,0,4.256794
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.160496,31.64139,23.87521,0.2854624,0.2854624,0,0,0,0.2854624,406.532,0,0,0,1.160496,0.3004867,0.2854624,0,0,7.262011,4.089464,0.8600092,0,0.8600092,7.926556,56.61814,0.1354713,0.3140086,0.9283967,0,5.24996
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.100538,37.71232,23.12566,2.192382,2.192382,0,0,0,2.192382,95.81073,0,0,0,2.100538,2.307771,2.192382,0,0,6.402002,4.863472,0,0.2072333,-0.2072333,7.708113,55.05784,0.1354713,2.41162,1.68043,0,6.96401
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.894641,45.908,24.74311,1.133513,1.133513,0,0,0,1.133513,255.3689,0,0,0,2.894641,1.193172,1.133513,0,0,6.632261,4.65624,1.701469,0,1.701469,9.322268,66.58749,0.13541,1.246865,2.315713,0,7.55088
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.290447,53.78097,28.45142,0,0,0,-1,0,0,0,0,0,0,3.290447,0,0,0,0,4.930792,6.187561,3.290447,0,3.290447,12.44386,88.88454,0.1352917,0,2.632358,0,9.478009
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.525556,60.73675,32.28597,2.378868,2.378868,0,0,0,2.378868,148.2031,0,0,0,3.525556,2.504072,2.378868,0,0,1.640345,9.148964,1.021484,0,1.021484,13.41293,95.80642,0.135255,2.616755,2.820445,0,12.67452
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.979305,69.6957,35.48143,0,0,0,0,0,0,0,3.360444,0,0,3.979305,0,0,0,0,0.6188605,10.0683,0.6188605,0,0.6188605,14.00003,100,0.1352328,0,3.183444,0,14.0476
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.703852,70.13548,38.18771,1.873304,1.873304,0,0,0,1.873304,197.7176,1.731953,0,0,3.703852,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1352328,2.060634,2.963081,0,14.32913
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.759673,54.36659,40.76775,0,0,0,0,0,0,0,1.759673,0,0,1.759673,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352328,0,1.407738,0,12.38495
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.521542,62.96431,42.29841,2.004879,2.004879,0,-1,0,2.004879,125.7703,0.4111425,0,0,2.521542,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1352328,2.205367,2.017233,0,13.14682
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.673676,55.89459,42.82705,0.1688676,0.1688676,0,-1,0,0.1688676,991.1172,1.495921,0,0,1.673676,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1352328,0.1857544,1.338941,0,12.29895
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.366228,53.90515,43.37934,0,0,0,-1,0,0,0,1.366228,0,0,1.366228,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352328,0,1.092983,0,11.9915
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.30483,44.63543,42.42465,0,0,0,-1,0,0,0,0.30483,0,0,0.30483,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352328,0,0.243864,0,10.9301
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.137038,40.7989,39.82883,1.888676,1.888676,0,-1,0,1.888676,7.25577,0,0,0,0.137038,1.98808,1.888676,0,0,0,10.62527,0,1.851042,-1.851042,12.04886,86.0631,0.1352328,2.077543,0.1096304,0,10.76231
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1249962,38.23798,37.36715,2.66127,2.66127,0,-1,0,2.66127,4.696863,0,0,0,0.1249962,2.801337,2.66127,0,0,2.056713,8.774233,0,2.676341,-2.676341,9.227748,65.91235,0.1352328,2.927397,0.09999696,0,8.899229
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.006995977,35.57672,35.52877,2.456588,2.456588,0,-1,0,2.456588,0.2847843,0,0,0,0.006995977,2.585882,2.456588,0,0,5.030425,6.097892,0,2.578886,-2.578886,6.509364,46.49536,0.1352328,2.702246,0.005596781,0,6.104888
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,33.77719,33.77719,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.895854,3.519006,0,1.092079,-1.092079,5.358211,38.27286,0.1352328,1.141223,0,0,3.519006
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,32.01771,32.01771,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.109275,2.426927,0,0.06700285,-0.06700285,5.287584,37.76838,0.1352328,0.07001798,0,0,2.426927
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,30.48705,30.48705,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.183722,2.359924,0,0.07705159,-0.07705159,5.206365,37.18824,0.1352328,0.08051891,0,0,2.359924
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,29.3351,29.3351,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.269335,2.282872,0,0.7488129,-0.7488129,4.417047,31.55027,0.1352328,0.7825094,0,0,2.282872
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,28.15949,28.15949,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.10135,1.53406,0,0.02387963,-0.02387963,4.391875,31.37047,0.1352328,0.02495421,0,0,1.53406
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,27.16535,27.16535,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.12788,1.51018,0,0.03111462,-0.03111462,4.359077,31.13621,0.1352328,0.03251478,0,0,1.51018
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1411711,27.13035,26.21066,0.329554,0.329554,0,-1,0,0.329554,42.83701,0,5.551115E-17,0,0.1411711,0.3468989,0.329554,0,0,10.16245,1.479065,0,0.2057279,-0.2057279,4.142221,29.58723,0.1352328,0.3625094,0.1129368,0,1.620237
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1516905,26.21522,25.23229,0.4740055,0.4740055,0,-1,0,0.4740055,32.00183,5.551115E-17,0,0,0.1516905,0.4989532,0.4740055,0,0,10.39104,1.273338,0,0.3472627,-0.3472627,3.776174,26.97262,0.1352328,0.5214061,0.1213524,0,1.425028
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3820025,26.96103,24.47485,0.2757888,0.2757888,0,0,0,0.2757888,138.5127,0,0,0,0.3820025,0.290304,0.2757888,0,0,10.77689,0.9260749,0.09169848,0,0.09169848,3.863167,27.59399,0.1352295,0.3033677,0.305602,0,1.308077
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4354646,26.61681,23.78842,0.7331624,0.7331624,0,0,0,0.7331624,59.39538,0,0,0,0.4354646,0.7717499,0.7331624,0,0,10.68519,1.008603,0,0.3362853,-0.3362853,3.508691,25.06203,0.1352295,0.8064786,0.3483717,0,1.444068
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.834726,28.51371,23.03098,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,88.9845,0,0,0,0.834726,0,0,3.505263,3.33,11.05884,0.6723182,4.164726,0,4.164726,7.459697,53.28344,0.135337,1.031864,0.6677808,5,1.507044
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.870696,30.39231,24.60898,0,0,3.505263,0,1.121937,0,0,0,0,0,0.870696,0,0,3.505263,3.33,6.894114,4.420571,4.200696,0,4.200696,11.44483,81.7486,0.1353676,0,0.6965568,5,5.291267
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.08743,35.75468,28.29362,1.077351,1.077351,0,-1,0,1.077351,100.9355,0,0,0,1.08743,1.134054,1.077351,0,0,2.693418,8.201198,0,0.04662387,-0.04662387,11.39568,81.39756,0.1353676,1.185086,0.8699437,0,9.288628
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8069212,37.71598,32.11239,1.314231,1.314231,0,0,0,1.314231,61.39875,0,0,0,0.8069212,1.383401,1.314231,0,0,2.745222,8.154574,0,0.5764794,-0.5764794,10.78802,77.05712,0.1353676,1.445654,0.645537,0,8.961495
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.011089,42.51933,35.28418,2.004782,2.004782,0,0,0,2.004782,50.43388,0,4.440892E-16,0,1.011089,2.110297,2.004782,0,0,3.385755,7.578094,0,1.099207,-1.099207,9.629353,68.78095,0.1353676,2.20526,0.8088715,0,8.589184
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.027157,45.48022,37.99046,2.531624,2.531624,0,0,0,2.531624,40.57305,0,0,0,1.027157,2.664867,2.531624,0,0,4.607097,6.478888,0,1.63771,-1.63771,7.903054,56.45028,0.1353676,2.784786,0.8217257,0,7.506044
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.415089,51.3021,40.58628,2.394341,2.394341,0,0,0,2.394341,59.1014,0,0,0,1.415089,2.520359,2.394341,0,0,6.426775,4.841177,0,1.10527,-1.10527,6.737998,48.12846,0.1353676,2.633775,1.132071,0,6.256267
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8426638,48.35255,42.09327,2.3988,2.3988,0,-1,0,2.3988,35.12856,0,0,0,0.8426638,2.525052,2.3988,0,0,7.654852,3.735907,0,1.682389,-1.682389,4.964604,35.46139,0.1353676,2.63868,0.674131,0,4.578571
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4911238,46.25238,42.65346,0,0,0,-1,0,0,0,0,0,0,0.4911238,0,0,0,0,9.524173,2.053519,0.4911238,0,0.4911238,5.430525,38.78939,0.13535,0,0.392899,0,2.544642
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3147322,45.50101,43.20576,1.496596,1.496596,0,-1,0,1.496596,21.02987,0,0,0,0.3147322,1.575364,1.496596,0,0,9.03305,2.49553,0,1.260632,-1.260632,4.101702,29.29782,0.13535,1.646256,0.2517858,0,2.810262
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5006724,45.9362,42.27474,1.714564,1.648792,0,-1,0,1.648792,30.36601,0,0.06577197,0.6177394,0.5006724,1.73557,1.648792,0,0,10.43375,1.234898,0,1.234898,-1.234898,2.800006,20,0.13535,1.88602,0.4005379,0,1.73557
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2461793,41.45241,39.70259,2.688283,0.2338703,0,-1,0,0.2338703,105.2632,0,2.454413,2.910338,0.2461793,0.2461793,0.2338703,0,0,11.80586,0,0,0,0,2.800006,20,0.13535,2.957112,0.1969434,0,0.2461793
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1475222,38.26093,37.23302,2.254349,0.1401461,0,-1,0,0.1401461,105.2632,0,2.114203,2.451755,0.1475222,0.1475222,0.1401461,0,0,11.80586,0,0,0,0,2.800006,20,0.13535,2.479784,0.1180177,0,0.1475222
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02670244,35.57766,35.39464,2.513701,0.02536732,0,-1,0,0.02536732,105.2632,0,2.488334,2.759998,0.02670244,0.02670244,0.02536732,0,0,11.80586,0,0,0,0,2.800006,20,0.13535,2.765071,0.02136195,0,0.02670244
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,33.66673,33.66673,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13535,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,31.89147,31.89147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13535,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,30.37659,30.37659,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13535,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,29.22464,29.22464,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13535,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,28.04903,28.04903,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13535,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,27.03122,27.03122,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13535,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05664533,26.45988,26.09231,0,0,0,-1,0,0,0,0,0,0,0.05664533,0,0,0,0,11.80586,0,0.05664533,0,0.05664533,2.853744,20.38385,0.135348,0,0.04531626,0,0.05664533
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3184113,27.19703,25.12183,0.5716923,0.3509225,0,-1,0,0.3509225,90.7355,0,0.2207699,0.5199317,0.3184113,0.3693921,0.3509225,0,0,11.74922,0.0509808,0,0.0509808,-0.0509808,2.800006,20,0.135348,0.6288616,0.254729,0,0.3693921
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5417479,27.91005,24.36439,0.06089179,0.06089179,0,0,0,0.06089179,889.6896,0,0,0,0.5417479,0.06409662,0.06089179,0,0,11.80586,0,0.4776513,0,0.4776513,3.253145,23.23671,0.1353309,0.06698097,0.4333983,0,0.5417479
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.110653,31.08583,23.67796,0.1645879,0.1645879,0,0,0,0.1645879,674.808,0,0,0,1.110653,0.1732505,0.1645879,0,0,11.32821,0.4298862,0.9374021,0,0.9374021,4.142443,29.58882,0.1352973,0.1810467,0.888522,0,1.540539
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.942032,36.27165,22.90474,1.172017,1.172017,0,0,0,1.172017,165.6999,0,0,0,1.942032,1.233702,1.172017,0,0,10.39081,1.273548,0.7083293,0,0.7083293,4.814423,34.38867,0.1352719,1.289219,1.553625,0,3.21558
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.448281,50.43958,24.47485,1.411209,1.411209,0,0,0,1.411209,244.3493,0,0,0,3.448281,1.485484,1.411209,0,0,9.682478,1.911044,1.962797,0,1.962797,6.676496,47.68916,0.1352017,1.55233,2.758625,0,5.359325
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.290119,53.3984,28.13582,1.371741,1.371741,0,-1,0,1.371741,239.8499,0,0,0,3.290119,1.443938,1.371741,0,0,7.71968,3.677562,1.846181,0,1.846181,8.427938,60.19943,0.1351357,1.508915,2.632095,0,6.96768
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.457283,70.47161,31.93092,0.7761,0.7761,0,0,0,0.7761,574.3181,0,0,0,4.457283,0.8169474,0.7761,0,0,5.873499,5.339125,3.640335,0,3.640335,11.88146,84.86742,0.1350058,0.85371,3.565826,0,9.796407
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.397513,74.12296,35.06326,1.881916,1.881916,0,0,0,1.881916,233.6721,0.1833848,0,0,4.397513,1.980964,1.881916,0,0,2.233164,8.615426,2.233164,0,2.233164,14.00003,100,0.1349262,2.070108,3.518011,0,13.01294
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.800308,70.67937,37.76954,0,0,0,0,0,0,0,3.800308,0,0,3.800308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349262,0,3.040246,0,14.42558
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.790859,63.31902,40.38903,0,0,0,0,0,0,0,2.790859,0,0,2.790859,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349262,0,2.232687,0,13.41613
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.935849,66.60804,41.91969,0,0,0,-1,0,0,0,2.935849,0,0,2.935849,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349262,0,2.34868,0,13.56112
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.006331,58.40579,42.47199,2.109561,2.109561,0,-1,0,2.109561,95.10656,0,0,0,2.006331,2.220591,2.109561,0,0,0,10.62527,0,0.2142597,-0.2142597,13.77418,98.3868,0.1349262,2.320517,1.605065,0,12.63161
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.037725,50.88464,43.04797,0.02882308,0.02882308,0,-1,0,0.02882308,3600.326,0.7693183,0,0,1.037725,0.03034008,0.02882308,0,0,0.2380663,10.41101,0.2380663,0,0.2380663,14.00003,100,0.1349177,0.03170539,0.8301798,0,11.44874
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5227943,45.96454,42.14061,1.194622,1.194622,0,-1,0,1.194622,43.76233,0,0,0,0.5227943,1.257497,1.194622,0,0,0,10.62527,0,0.7347023,-0.7347023,13.22558,94.46827,0.1349177,1.314084,0.4182355,0,11.14807
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3118721,41.78992,39.56846,2.196605,2.196605,0,-1,0,2.196605,14.19792,0,4.440892E-16,0,0.3118721,2.312216,2.196605,0,0,0.8163359,9.890572,0,2.000343,-2.000343,11.11704,79.40725,0.1349177,2.416265,0.2494977,0,10.20244
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1240383,37.98537,37.12256,1.181556,1.181556,0,-1,0,1.181556,10.49788,0,0,0,0.1240383,1.243743,1.181556,0,0,3.03894,7.890229,0,1.119705,-1.119705,9.936765,70.97675,0.1349177,1.299711,0.09923066,0,8.014267
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.0166713,35.39832,35.28418,0.1471497,0.1471497,0,-1,0,0.1471497,11.32948,0,0,0,0.0166713,0.1548945,0.1471497,0,0,4.283056,6.770524,0,0.1382232,-0.1382232,9.791064,69.93604,0.1349177,0.1618647,0.01333704,0,6.787195
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,33.54838,33.54838,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.436637,6.632301,0,1.667357,-1.667357,8.033516,57.38214,0.1349177,1.742388,0,0,6.632301
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,31.77312,31.77312,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.289256,4.964944,0,0.4378831,-0.4378831,7.571947,54.08522,0.1349177,0.4575878,0,0,4.964944
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,30.24246,30.24246,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.775793,4.527061,0,0.1322438,-0.1322438,7.432549,53.08953,0.1349177,0.1381948,0,0,4.527061
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,29.09052,29.09052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.92273,4.394817,0,0,0,7.432549,53.08953,0.1349177,0,0,0,4.394817
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,27.9149,27.9149,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.92273,4.394817,0,0.2577023,-0.2577023,7.160907,51.14923,0.1349177,0.2692989,0,0,4.394817
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,26.92076,26.92076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.209066,4.137115,0,0,0,7.160907,51.14923,0.1349177,0,0,0,4.137115
