Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04318891,26.26178,25.98185,0.8141938,0.8141938,0,-1,0,0.8141938,5.304501,0,2.220446E-16,0,0.04318891,0.8570461,0.8141938,0,0,7.209066,4.137115,0,0.8138571,-0.8138571,6.303026,45.02153,0.1349177,0.8956131,0.03455113,0,4.180304
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1136233,25.7456,25.01137,0.702749,0.702749,0,-1,0,0.702749,16.16841,0,0,0,0.1136233,0.7397358,0.702749,0,0,8.113352,3.323257,0,0.6261125,-0.6261125,5.643046,40.30739,0.1349177,0.7730239,0.09089865,0,3.436881
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3358433,26.45689,24.2776,0.411516,0.411516,0,0,0,0.411516,81.61122,0,5.551115E-17,0,0.3358433,0.4331748,0.411516,0,0,8.809032,2.697145,0,0.09733152,-0.09733152,5.54045,39.57456,0.1349177,0.4526677,0.2686746,0,3.032988
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.324923,32.47887,23.5675,0.5864614,0.5864614,0,0,0,0.5864614,225.9182,0,0,0,1.324923,0.6173278,0.5864614,0,0,8.917179,2.599813,0.7075952,0,0.7075952,6.211733,44.36943,0.1348925,0.6451076,1.059938,0,3.924736
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.141885,37.68097,22.81006,1.139216,1.139216,0,0,0,1.139216,188.0139,0,0,0,2.141885,1.199175,1.139216,0,0,8.209583,3.236649,0.9427097,0,0.9427097,7.106066,50.75751,0.134859,1.253138,1.713508,0,5.378533
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.042996,46.73215,24.36439,0.6555263,0.6555263,0,0,0,0.6555263,464.2065,0,0,0,3.042996,0.6900277,0.6555263,0,0,7.266874,4.085088,2.352968,0,2.352968,9.338287,66.70192,0.1347753,0.721079,2.434397,0,7.128084
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.895578,59.06293,27.98591,1.970653,1.970653,0,-1,0,1.970653,197.6796,0,0,0,3.895578,2.074371,1.970653,0,0,4.913906,6.202759,1.821207,0,1.821207,11.06604,79.04296,0.1347106,2.167718,3.116462,0,10.09834
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.532264,60.14644,31.75734,0.5598654,0.5598654,0,0,0,0.5598654,630.913,0,0,0,3.532264,0.589332,0.5598654,0,0,3.092699,7.841845,2.942932,0,2.942932,13.85795,98.98513,0.1346062,0.6158519,2.825811,0,11.37411
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.579226,64.51317,34.85812,0.7802686,0.7802686,0,0,0,0.7802686,458.7173,2.608124,0,0,3.579226,0.8213354,0.7802686,0,0,0.1497671,10.49048,0.1497671,0,0.1497671,14.00003,100,0.1346009,0.8582954,2.863381,0,14.06971
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.442424,66.49783,37.57229,1.901007,1.901007,0,0,0,1.901007,181.0842,1.441364,0,0,3.442424,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1346009,2.091108,2.753939,0,14.0677
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.659617,72.21902,40.16811,1.299861,1.299861,0,0,0,1.299861,281.5391,2.291342,0,0,3.659617,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1346009,1.429847,2.927694,0,14.28489
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.262948,69.79834,41.72244,1.828396,1.828396,0,-1,0,1.828396,178.4596,1.338321,0,0,3.262948,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1346009,2.011236,2.610359,0,13.88822
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.876636,57.06715,42.29841,0.8450429,0.8450429,0,-1,0,0.8450429,222.0758,0.9871172,0,0,1.876636,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1346009,0.9295471,1.501309,0,12.50191
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.360522,53.31512,42.87438,0.9837418,0.9837418,0,-1,0,0.9837418,138.3007,0.325004,0,0,1.360522,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1346009,1.082116,1.088417,0,11.9858
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2764269,43.97924,41.98281,0.467636,0.467636,0,-1,0,0.467636,59.11155,0,0,0,0.2764269,0.4922485,0.467636,0,0,0,10.62527,0,0.2158215,-0.2158215,13.77253,98.37503,0.1346009,0.5143996,0.2211415,0,10.9017
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1086546,40.20061,39.43433,3.096033,3.096033,0,-1,0,3.096033,3.509477,0,0,0.07563663,0.1086546,3.258982,3.096033,0,0,0.2398017,10.40945,0,3.150328,-3.150328,10.45179,74.65553,0.1346009,3.405637,0.08692367,0,10.51811
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06278927,37.44741,37.0121,1.58395,1.58395,0,-1,0,1.58395,3.964094,0,2.220446E-16,0,0.06278927,1.667316,1.58395,0,0,3.740166,7.259125,0,1.604527,-1.604527,8.760475,62.5747,0.1346009,1.742345,0.05023142,0,7.321914
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008082507,35.229,35.17372,0.8495926,0.8495926,0,-1,0,0.8495926,0.9513392,0,0,0,0.008082507,0.894308,0.8495926,0,0,5.522974,5.654598,0,0.8862255,-0.8862255,7.826312,55.90211,0.1346009,0.9345519,0.006466006,0,5.662681
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,33.43792,33.43792,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.507668,4.768373,0,0.5396252,-0.5396252,7.257497,51.83916,0.1346009,0.5639084,0,0,4.768373
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,31.66266,31.66266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.107252,4.228747,0,0,0,7.257497,51.83916,0.1346009,0,0,0,4.228747
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,30.132,30.132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.107252,4.228747,0,0,0,7.257497,51.83916,0.1346009,0,0,0,4.228747
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,28.98005,28.98005,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.107252,4.228747,0,0.6889055,-0.6889055,6.531326,46.65224,0.1346009,0.7199063,0,0,4.228747
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,27.80444,27.80444,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.872703,3.539842,0,0.1783611,-0.1783611,6.343318,45.30932,0.1346009,0.1863873,0,0,3.539842
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,26.78663,26.78663,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.070882,3.361481,0,0.2195598,-0.2195598,6.111881,43.6562,0.1346009,0.22944,0,0,3.361481
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04176543,26.12609,25.8556,0.3296596,0.3296596,0,-1,0,0.3296596,12.66926,0,5.551115E-17,0,0.04176543,0.3470101,0.3296596,0,0,8.314837,3.141921,0,0.3052447,-0.3052447,5.790125,41.35795,0.1346009,0.3626256,0.03341234,0,3.183686
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1385112,25.8121,24.91669,0.1929942,0.1929942,0,-1,0,0.1929942,71.76965,0,0,0,0.1385112,0.2031517,0.1929942,0,0,8.653997,2.836676,0,0.06464051,-0.06464051,5.721988,40.87126,0.1346009,0.2122936,0.110809,0,2.975188
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1789086,25.32036,24.16714,0.46114,0.46114,0,0,0,0.46114,38.79702,0,0,0,0.1789086,0.4854105,0.46114,0,0,8.725821,2.772036,0,0.306502,-0.306502,5.398906,38.56354,0.1346009,0.507254,0.1431269,0,2.950944
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.053229,30.45543,23.45704,0,0,0,0,0,0,0,0,0,0,1.053229,0,0,0,0,9.066379,2.465534,1.053229,0,1.053229,6.398088,45.70053,0.1345636,0,0.8425834,0,3.518763
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.655322,33.92307,22.69171,1.781724,1.781724,0,0,0,1.781724,92.90562,0,0,0,1.655322,1.875499,1.781724,0,0,8.013149,3.41344,0,0.2201772,-0.2201772,6.166,44.04277,0.1345636,1.959897,1.324257,0,5.068762
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.532593,50.91253,24.23026,0,0,0,0,0,0,0,0,0,0,3.532593,0,0,0,0,8.257791,3.193263,3.532593,0,3.532593,9.517313,67.98067,0.1344386,0,2.826075,0,6.725856
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.787629,57.78073,27.82811,3.025515,3.025515,0,-1,0,3.025515,125.1896,0,0,0,3.787629,3.184752,3.025515,0,0,4.725197,6.372597,0.6028773,0,0.6028773,10.08925,72.06594,0.1344173,3.328066,3.030104,0,10.16023
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.534739,59.94563,31.57587,0.9385402,0.9385402,0,0,0,0.9385402,376.6209,0,0,0,3.534739,0.987937,0.9385402,0,0,4.12232,6.915187,2.546802,0,2.546802,12.50536,89.32383,0.1343273,1.032394,2.827791,0,10.44993
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.583752,64.3112,34.66087,0.1306,0.1306,0,0,0,0.1306,2744.067,1.870761,0,0,3.583752,0.1374737,0.1306,0,0,1.575518,9.207308,1.575518,0,1.575518,14.00003,100,0.1342717,0.14366,2.867002,0,12.79106
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.448453,66.30322,37.36715,0.8506942,0.8506942,0,0,0,0.8506942,405.3692,2.552985,0,0,3.448453,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1342717,0.9357637,2.758762,0,14.07373
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.133327,66.24368,39.96297,0.8546897,0.8546897,0,0,0,0.8546897,366.6041,2.233654,0,0,3.133327,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1342717,0.9401587,2.506662,0,13.7586
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.659621,63.40601,41.54097,1.939989,1.939989,0,-1,0,1.939989,137.0946,0.617527,0,0,2.659621,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1342717,2.133988,2.127696,0,13.28489
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.468052,62.27045,42.14061,0.472876,0.472876,0,-1,0,0.472876,521.9236,1.970287,0,0,2.468052,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1342717,0.5201637,1.974441,0,13.09333
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.25744,52.30162,42.71658,0,0,0,-1,0,0,0,1.25744,0,0,1.25744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342717,0,1.005952,0,11.88271
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3764689,44.57802,41.84868,1.544814,1.544814,0,-1,0,1.544814,24.36985,0,0,0,0.3764689,1.62612,1.544814,0,0,0,10.62527,0,1.249651,-1.249651,12.68278,90.5911,0.1342717,1.699296,0.3011751,0,11.00174
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3122213,41.52039,39.3002,3.417443,3.33,0,-1,0,3.33,9.376015,4.440892E-16,0.08744338,0.4291877,0.3122213,3.505263,3.33,0,0,1.388501,9.375623,0,3.193042,-3.193042,9.317019,66.55,0.1342717,3.759188,0.249777,0,9.687844
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1821475,38.14624,36.87797,0.3781743,0.3781743,0,-1,0,0.3781743,48.16497,0,0,0,0.1821475,0.3980782,0.3781743,0,0,4.936326,6.182581,0,0.2159307,-0.2159307,9.089407,64.92421,0.1342717,0.4159918,0.145718,0,6.364728
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01453893,35.16265,35.06326,0.5502295,0.5502295,0,-1,0,0.5502295,2.642339,0,1.110223E-16,0,0.01453893,0.579189,0.5502295,0,0,5.176249,5.96665,0,0.5646501,-0.5646501,8.494214,60.67284,0.1342717,0.6052525,0.01163114,0,5.981189
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,33.31168,33.31168,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.803638,5.402,0,3.36315,-3.36315,4.949142,35.35094,0.1342717,3.514492,0,0,5.402
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,31.53642,31.53642,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.540471,2.03885,0,0.1692585,-0.1692585,4.770728,34.07656,0.1342717,0.1768752,0,0,2.03885
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,29.99787,29.99787,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.728537,1.869592,0,0.3877794,-0.3877794,4.361973,31.15689,0.1342717,0.4052294,0,0,1.869592
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,28.84592,28.84592,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.1594,1.481812,0,0.2337431,-0.2337431,4.115586,29.39698,0.1342717,0.2442615,0,0,1.481812
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,27.69398,27.69398,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.41912,1.248069,0,0.4347004,-0.4347004,3.657372,26.12403,0.1342717,0.4542619,0,0,1.248069
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,26.69195,26.69195,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.90212,0.8133688,0,0.2271249,-0.2271249,3.417961,24.41396,0.1342717,0.2373455,0,0,0.8133688
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05887841,26.14228,25.76093,0.1968953,0.1968953,0,-1,0,0.1968953,29.90342,0,0,0,0.05887841,0.2072582,0.1968953,0,0,11.15448,0.5862439,0,0.1483798,-0.1483798,3.261555,23.29677,0.1342717,0.2165848,0.04710273,0,0.6451223
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1782131,25.98311,24.8299,0.1496192,0.1496192,0,-1,0,0.1496192,119.1111,0,0,0,0.1782131,0.1574939,0.1496192,0,0,11.31934,0.4378642,0.02071917,0,0.02071917,3.281211,23.43717,0.134271,0.1645811,0.1425705,0,0.6160772
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1261979,24.86799,24.05668,0.1535561,0.1535561,0,0,0,0.1535561,82.18357,0,0,0,0.1261979,0.1616381,0.1535561,0,0,11.29862,0.4565114,0,0.03544012,-0.03544012,3.243854,23.17034,0.134271,0.1689118,0.1009583,0,0.5827094
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3886777,25.88391,23.37025,0,0,0,0,0,0,0,0,0,0,0.3886777,0,0,0,0,11.338,0.4210713,0.3886777,0,0.3886777,3.612586,25.80413,0.1342573,0,0.3109421,0,0.809749
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3375906,24.77405,22.60492,1.636794,1.636794,1.25,0,0.50625,1.636794,20.62512,0,0,0,0.3375906,0.4071513,0.3867937,0,0,10.94933,0.7708812,0,0.06956066,-0.06956066,3.539262,25.2804,0.1342573,1.800473,0.2700725,5,1.108472
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4227106,26.84538,24.09613,1.19593,1.19593,4.701193,0,1.448426,1.19593,35.34576,0,0,0,0.4227106,0,0,3.505263,3.33,11.02662,0.7013206,3.752711,0,3.752711,7.099396,50.70987,0.1343998,1.315523,0.3381685,5,1.124031
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4583019,30.74453,27.69398,0.1975462,0.1975462,0,-1,0,0.1975462,231.9973,0,0,0,0.4583019,0.2079434,0.1975462,0,0,7.273904,4.07876,0.2503585,0,0.2503585,7.336907,52.40638,0.1343909,0.2173009,0.3666415,0,4.537062
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6520739,35.87971,31.40229,1.823178,1.823178,0,0,0,1.823178,35.76578,0,0,0,0.6520739,1.919135,1.823178,0,0,7.023546,4.304083,0,1.267061,-1.267061,6.001308,42.8664,0.1343909,2.005496,0.5216591,0,4.956157
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8686851,40.63006,34.48729,0.5961485,0.5961485,0,0,0,0.5961485,145.7162,0,0,0,0.8686851,0.6275247,0.5961485,0,0,8.431392,3.037022,0.2411604,0,0.2411604,6.230093,44.50057,0.1343824,0.6557633,0.6949481,0,3.905707
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5295858,40.94586,37.19357,0,0,0,0,0,0,0,0,0,0,0.5295858,0,0,0,0,8.190231,3.254066,0.5295858,0,0.5295858,6.732502,48.0892,0.1343638,0,0.4236687,0,3.783652
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1519656,40.8894,39.81305,1.249799,1.249799,0,0,0,1.249799,12.15921,0,2.220446E-16,0,0.1519656,1.315578,1.249799,0,0,7.660645,3.730694,0,1.163612,-1.163612,5.505947,39.32811,0.1343638,1.374779,0.1215725,0,3.882659
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008189975,41.44138,41.38317,0,0,0,-1,0,0,0,0,0,0,0.008189975,0,0,0,0,8.953547,2.567081,0.008189975,0,0.008189975,5.513717,39.38361,0.1343635,0,0.006551981,0,2.575271
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1792984,43.27195,41.98281,2.09148,2.09148,0,-1,0,2.09148,8.572797,0,0,0,0.1792984,2.201558,2.09148,0,0,8.945357,2.574452,0,2.02226,-2.02226,3.382067,24.15758,0.1343635,2.300629,0.1434387,0,2.753751
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007471041,42.63595,42.58245,0.9168813,0.5316802,0,-1,0,0.5316802,1.405176,0,0.385201,0.4825672,0.007471041,0.5596634,0.5316802,0,0,11.19231,0.5521923,0,0.5521923,-0.5521923,2.800006,20,0.1343635,1.008569,0.005976833,0,0.5596634
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04959094,42.07631,41.72244,0,0,0,-1,0,0,0,0,0,0,0.04959094,0,0,0,0,11.80586,0,0.04959094,0,0.04959094,2.847052,20.33604,0.1343617,0,0.03967275,0,0.04959094
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06888256,39.67393,39.18974,0,0,0,-1,0,0,0,0,0,0,0.06888256,0,0,0,0,11.75627,0.04463185,0.06888256,0,0.06888256,2.9124,20.80281,0.1343593,0,0.05510605,0,0.1135144
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03917037,37.0621,36.79118,0.2857903,0.1385067,0,-1,0,0.1385067,28.28049,0,0.1472836,0.2056321,0.03917037,0.1457965,0.1385067,0,0,11.68739,0.1066262,0,0.1066262,-0.1066262,2.800006,20,0.1343593,0.3143693,0.03133629,0,0.1457965
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009078532,35.01481,34.9528,0,0,0,-1,0,0,0,0,0,0,0.009078532,0,0,0,0,11.80586,0,0.009078532,0,0.009078532,2.808618,20.06152,0.134359,0,0.007262825,0,0.009078532
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,33.217,33.217,1.126884,0.007762144,0,-1,0,0.007762144,0,0,1.119122,1.23181,0,0.008170678,0.007762144,0,0,11.79678,0.008170678,0,0.008170678,-0.008170678,2.800006,20,0.134359,1.239572,0,0,0.008170678
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,31.44174,31.44174,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134359,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,29.91108,29.91108,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134359,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,28.75913,28.75913,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134359,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,27.58352,27.58352,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134359,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,26.58149,26.58149,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134359,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1502096,26.64995,25.67413,0.2206925,0.1426991,0,-1,0,0.1426991,105.2632,0,0.07799339,0.2142219,0.1502096,0.1502096,0.1426991,0,0,11.80586,0,0,0,0,2.800006,20,0.134359,0.2427617,0.1201677,0,0.1502096
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3392877,26.92718,24.71944,0.2857339,0.2857339,0,-1,0,0.2857339,118.7425,0,0,0.2498427,0.3392877,0.3007726,0.2857339,0,0,11.80586,0,0.03851516,0,0.03851516,2.836544,20.26099,0.1343576,0.3143073,0.2714302,0,0.3392877
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5443044,27.49999,23.94622,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,112.5814,0,0,0,0.5443044,0,0,3.505263,3.33,11.76735,0.03466364,3.874305,0,3.874305,6.512032,46.51442,0.1344389,0.5318242,0.4354436,5,0.578968
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.193547,31.21902,23.2519,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,976.809,0,0,0,1.193547,0,0,3.505263,3.33,7.893041,3.521538,4.523547,0,4.523547,10.80345,77.16731,0.1344685,0.1344072,0.9548375,5,4.715085
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.676071,33.85394,22.48656,0,0,1.78255,0,0.6516361,0,0,0,0,0,1.676071,0,0,1.78255,1.693422,3.369494,7.59273,3.369494,0,3.369494,14.00003,100,0.1343922,0,1.340857,5,9.268802
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.063522,31.07889,23.98567,1.574077,1.574077,0,0,0,1.574077,67.5648,2.220446E-16,0,0,1.063522,1.656923,1.574077,0,0,0,10.62527,0,0.5934011,-0.5934011,13.37453,95.53216,0.1343922,1.731485,0.8508176,0,11.6888
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.043419,34.67175,27.55985,0,0,0,-1,0,0,0,0.384084,0,0,1.043419,0,0,0,0,0.6593345,10.03187,0.6593345,0,0.6593345,14.00003,100,0.1343691,0,0.8347348,0,11.07529
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.464533,41.66836,31.24449,0.10076,0.10076,0,0,0,0.10076,1453.486,1.358469,0,0,1.464533,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1343691,0.110836,1.171626,0,12.08981
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.053274,41.80919,34.30582,1.585408,1.585408,0,0,0,1.585408,66.43554,0,0,0,1.053274,1.66885,1.585408,0,0,0,10.62527,0,0.6155761,-0.6155761,13.35115,95.3652,0.1343691,1.743949,0.8426194,0,11.67855
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.085002,44.89406,37.0121,0.9924238,0.9924238,0,0,0,0.9924238,109.3285,0,0,0,1.085002,1.044657,0.9924238,0,0,0.6839734,10.0097,0.04034536,0,0.04034536,13.38943,95.63859,0.1343677,1.091666,0.8680016,0,11.0947
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.201338,48.56755,39.63158,1.533218,1.533218,0,0,0,1.533218,78.35404,0,0,0,1.201338,1.613914,1.533218,0,0,0.6436281,10.04601,0,0.4125754,-0.4125754,12.95454,92.53222,0.1343677,1.68654,0.9610706,0,11.24735
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.242136,59.12788,41.23326,1.953218,1.953218,0,-1,0,1.953218,114.7919,0,0,0,2.242136,2.056019,1.953218,0,0,1.102045,9.633433,0.1861173,0,0.1861173,13.1311,93.7934,0.1343611,2.14854,1.793709,0,11.87557
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.94324,57.13258,41.8329,3.44313,3.33,0,-1,0,3.33,58.35556,0,0.1131305,0.4574436,1.94324,3.505263,3.33,0,0,0.9159278,9.80094,0,1.562023,-1.562023,11.48459,82.03259,0.1343611,3.787444,1.554592,0,11.74418
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.851478,48.79111,42.44832,0.66441,0.66441,0,-1,0,0.66441,128.1555,0,0,0,0.851478,0.699379,0.66441,0,0,2.651509,8.238916,0.1520991,0,0.1520991,11.62888,83.06326,0.1343558,0.730851,0.6811824,0,9.090394
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.472335,45.02238,41.58831,0.03608427,0.03608427,0,-1,0,0.03608427,1308.977,0,0,0,0.472335,0.03798344,0.03608427,0,0,2.49941,8.375805,0.4343515,0,0.4343515,12.04094,86.00655,0.1343405,0.0396927,0.377868,0,8.84814
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1409455,40.07249,39.07928,0.5934997,0.5934997,0,-1,0,0.5934997,23.7482,0,1.110223E-16,0,0.1409455,0.6247366,0.5934997,0,0,2.065058,8.766722,0,0.4837911,-0.4837911,11.53098,82.36398,0.1343405,0.6528497,0.1127564,0,8.907667
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1741102,37.89112,36.68072,1.097149,1.097149,0,-1,0,1.097149,15.86932,0,0,0,0.1741102,1.154894,1.097149,0,0,2.602604,8.28293,0,0.9807836,-0.9807836,10.49714,74.97945,0.1343405,1.206864,0.1392881,0,8.457041
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02120348,35.02663,34.88179,1.418935,1.418935,0,-1,0,1.418935,1.494324,0,0,0,0.02120348,1.493616,1.418935,0,0,3.692364,7.302147,0,1.472412,-1.472412,8.945086,63.89334,0.1343405,1.560828,0.01696278,0,7.32335
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,33.13021,33.13021,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,5.328377,5.829735,0,3.505263,-3.505263,5.250214,37.50145,0.1343405,6.113368,0,0,5.829735
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,31.35495,31.35495,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,9.223114,2.324472,0,0.3410745,-0.3410745,4.89069,34.93343,0.1343405,0.3564229,0,0,2.324472
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,29.82429,29.82429,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.602085,1.983397,0,0.7465526,-0.7465526,4.103754,29.31247,0.1343405,0.7801475,0,0,1.983397
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,28.67234,28.67234,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.43159,1.236845,0,0.1523089,-0.1523089,3.943207,28.1657,0.1343405,0.1591628,0,0,1.236845
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,27.49673,27.49673,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.60082,1.084536,0,0.2393135,-0.2393135,3.690948,26.36386,0.1343405,0.2500826,0,0,1.084536
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,26.4947,26.4947,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.86672,0.8452222,0,0.3272688,-0.3272688,3.345976,23.89978,0.1343405,0.3419959,0,0,0.8452222
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1489618,26.55451,25.58734,0,0,0,-1,0,0,0,0,0,0,0.1489618,0,0,0,0,11.23036,0.5179534,0.1489618,0,0.1489618,3.487294,24.90919,0.1343353,0,0.1191694,0,0.6669151
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1442772,25.56397,24.63265,0.4313731,0.4313731,0,-1,0,0.4313731,33.44604,0,0,0,0.1442772,0.4540769,0.4313731,0,0,11.0814,0.652019,0,0.3097997,-0.3097997,3.160736,22.57664,0.1343353,0.4745104,0.1154218,0,0.7962962
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2005716,25.14306,23.85154,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.46308,0,0,0,0.2005716,0,0,3.505263,3.33,11.42562,0.3422192,3.530572,0,3.530572,6.510131,46.50084,0.1344677,1.07818,0.1604573,5,0.5427908
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5007303,26.38939,23.14144,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,70.14941,0,0,0,0.5007303,0,0,3.505263,3.33,7.895045,3.519734,3.83073,0,3.83073,10.14428,72.459,0.1345683,0.7851859,0.4005843,5,4.020464
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6774651,26.79676,22.39188,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,81.85773,4.440892E-16,0,0,0.6774651,0,0,3.505263,3.33,4.064315,6.967391,4.007465,0,4.007465,13.9461,99.61477,0.1346715,0.9103741,0.5419721,5,7.644856
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4839598,27.02617,23.87521,1.437292,1.437292,0,0,0,1.437292,33.67163,0,0,0,0.4839598,1.512939,1.437292,0,0,0.0568496,10.57411,0,1.02898,-1.02898,12.86146,91.86736,0.1346715,1.581022,0.3871678,0,11.05807
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9108514,33.5935,27.42572,0.2519088,0.2519088,0,-1,0,0.2519088,361.5797,0,0,0,0.9108514,0.2651672,0.2519088,0,0,1.20016,9.54513,0.6456841,0,0.6456841,13.47401,96.24271,0.1346488,0.2770997,0.7286811,0,10.45598
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.571992,42.32151,31.08669,0.7559174,0.7559174,0,0,0,0.7559174,207.9581,0.2218128,0,0,1.571992,0.7957025,0.7559174,0,0,0.5544762,10.12625,0.5544762,0,0.5544762,14.00003,100,0.1346294,0.8315091,1.257593,0,11.69824
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.466775,44.77982,34.13224,2.459884,2.459884,0,0,0,2.459884,59.62783,0,4.440892E-16,0,1.466775,2.589352,2.459884,0,0,0,10.62527,0,1.122576,-1.122576,12.81673,91.54788,0.1346294,2.705872,1.17342,0,12.09205
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.145768,45.20197,36.86219,0,0,0,0,0,0,0,0,0,0,1.145768,0,0,0,0,1.247307,9.502698,1.145768,0,1.145768,13.9037,99.31194,0.1345892,0,0.9166143,0,10.64847
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9583251,46.50786,39.47379,1.145771,1.145771,0,0,0,1.145771,83.64017,0,0,0,0.9583251,1.206075,1.145771,0,0,0.101539,10.53389,0,0.24775,-0.24775,13.64255,97.44658,0.1345892,1.260348,0.7666601,0,11.49221
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.788236,54.94902,41.07546,0.7013755,0.7013755,0,-1,0,0.7013755,254.9612,0.6731288,0,0,1.788236,0.73829,0.7013755,0,0,0.3768167,10.28614,0.3768167,0,0.3768167,14.00003,100,0.134576,0.771513,1.430588,0,12.07437
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.126972,50.16961,41.69877,0.8153943,0.8153943,0,-1,0,0.8153943,138.2119,0.2686626,0,0,1.126972,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.134576,0.8969338,0.9015779,0,11.75225
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3044039,44.52026,42.31419,2.213145,2.213145,0,-1,0,2.213145,13.75436,0,0,0,0.3044039,2.329626,2.213145,0,0,0,10.62527,0,2.025222,-2.025222,11.86526,84.75166,0.134576,2.434459,0.2435231,0,10.92968
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2144521,42.99336,41.45418,0.6921148,0.6921148,0,-1,0,0.6921148,30.98504,0,0,0,0.2144521,0.7285419,0.6921148,0,0,2.250247,8.600052,0,0.5140898,-0.5140898,11.32336,80.88097,0.134576,0.7613263,0.1715617,0,8.814505
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2913716,41.03444,38.96882,2.194612,2.194612,0,-1,0,2.194612,13.27668,0,4.440892E-16,0,0.2913716,2.310118,2.194612,0,0,2.821458,8.085962,0,2.018747,-2.018747,9.195413,65.68139,0.134576,2.414073,0.2330972,0,8.377334
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04573962,36.90998,36.59393,0.7942302,0.7942302,0,-1,0,0.7942302,5.758988,0,1.110223E-16,0,0.04573962,0.8360318,0.7942302,0,0,5.064509,6.067215,0,0.7902922,-0.7902922,8.362371,59.73111,0.134576,0.8736532,0.0365917,0,6.112955
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003679907,34.82011,34.795,0,0,0,-1,0,0,0,0,0,0,0.003679907,0,0,0,0,5.942612,5.276924,0.003679907,0,0.003679907,8.365862,59.75604,0.1345759,0,0.002943926,0,5.280603
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,33.04342,33.04342,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.938932,5.280235,0,0.9603362,-0.9603362,7.353579,52.52546,0.1345759,1.003551,0,0,5.280235
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,31.26816,31.26816,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.005972,4.319899,0,0.07100196,-0.07100196,7.278737,51.99087,0.1345759,0.07419705,0,0,4.319899
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,29.7375,29.7375,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.084863,4.248897,0,0.2615402,-0.2615402,7.003049,50.02168,0.1345759,0.2733095,0,0,4.248897
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,28.57766,28.57766,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.375463,3.987357,0,0.1728926,-0.1728926,6.820804,48.71993,0.1345759,0.1806728,0,0,3.987357
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,27.40205,27.40205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.567566,3.814464,0,0,0,6.820804,48.71993,0.1345759,0,0,0,3.814464
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,26.40791,26.40791,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.567566,3.814464,0,0.01556804,-0.01556804,6.804394,48.60271,0.1345759,0.0162686,0,0,3.814464
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1366781,26.38709,25.50055,0.4666834,0.4666834,0,-1,0,0.4666834,29.28712,0,5.551115E-17,0,0.1366781,0.4912457,0.4666834,0,0,7.584864,3.798896,0,0.3545676,-0.3545676,6.430647,45.9331,0.1345759,0.5133517,0.1093425,0,3.935574
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09549512,25.17668,24.56164,0.2669427,0.2669427,0,-1,0,0.2669427,35.77365,0,5.551115E-17,0,0.09549512,0.2809923,0.2669427,0,0,7.978828,3.444329,0,0.1854971,-0.1854971,6.235116,44.53645,0.1345759,0.2936369,0.0763961,0,3.539824
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4914862,26.96353,23.76475,0.7671999,0.7671999,0,0,0,0.7671999,64.06233,0,0,0,0.4914862,0.8075789,0.7671999,0,0,8.184937,3.258832,0,0.3160927,-0.3160927,5.901925,42.15652,0.1345759,0.8439199,0.3931889,0,3.750318
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8420432,28.58788,23.05465,0.5831679,0.5831679,0,0,0,0.5831679,144.3912,0,0,0,0.8420432,0.613861,0.5831679,0,0,8.53615,2.942739,0.2281822,0,0.2281822,6.118397,43.70275,0.1345679,0.6414847,0.6736345,0,3.784782
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.041657,29.1739,22.3051,2.120098,2.120098,0,0,0,2.120098,49.13253,0,0,0,1.041657,2.231682,2.120098,0,0,8.307968,3.148103,0,1.190024,-1.190024,4.864002,34.7428,0.1345679,2.332107,0.833326,0,4.18976
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.427219,33.41887,23.76475,1.950325,1.950325,4.751628,0,1.462194,1.950325,73.1785,0,0,0,1.427219,0,0,2.801302,2.661237,9.630218,1.958079,4.088456,0,4.088456,8.742652,62.44739,0.1347011,2.145358,1.141775,5,3.385298
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.807475,57.30375,27.29159,1.032601,1.032601,0,-1,0,1.032601,368.7265,0,0,0,3.807475,1.086949,1.032601,0,0,5.541761,5.637689,2.720526,0,2.720526,11.32357,80.88248,0.1346058,1.135862,3.04598,0,9.445164
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.316666,67.45789,30.93678,1.8533,1.8533,0,0,0,1.8533,232.9178,0,0,0,4.316666,1.950842,1.8533,0,0,2.821235,8.086163,2.365823,0,2.365823,13.56799,96.91399,0.134523,2.03863,3.453332,0,12.40283
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.45691,52.78654,33.99811,1.808634,1.808634,0,0,0,1.808634,135.8434,0.09767298,0,0,2.45691,1.903825,1.808634,0,0,0.4554117,10.2154,0.4554117,0,0.4554117,14.00003,100,0.1345071,1.989497,1.965528,0,12.67231
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.175787,53.41232,36.70438,1.411405,1.411405,0,0,0,1.411405,154.1575,0.690097,0,0,2.175787,1.48569,1.411405,0,0,0,10.62527,0,0,0,14.00003,100,0.1345071,1.552546,1.74063,0,12.80106
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.35615,49.47087,39.32387,1.53291,1.53291,0,0,0,1.53291,88.46901,0,0,0,1.35615,1.613589,1.53291,0,0,0,10.62527,0,0.2574392,-0.2574392,13.72866,98.06168,0.1345071,1.686201,1.08492,0,11.98142
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.190346,49.84592,40.91766,1.185484,1.185484,0,-1,0,1.185484,100.4101,0,0,0,1.190346,1.247878,1.185484,0,0,0.2860435,10.36784,0,0.05753187,-0.05753187,13.66802,97.62852,0.1345071,1.304033,0.9522771,0,11.55818
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.782194,55.43666,41.56464,1.507496,1.507496,0,-1,0,1.507496,118.2221,0,0,0,1.782194,1.586838,1.507496,0,0,0.3499678,10.3103,0.1953561,0,0.1953561,13.85335,98.95231,0.1345003,1.658246,1.425755,0,12.0925
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9185114,49.04123,42.18795,2.15131,2.15131,0,-1,0,2.15131,42.69545,0,0,0,0.9185114,2.264537,2.15131,0,0,0.1546117,10.48612,0,1.346025,-1.346025,12.43451,88.81779,0.1345003,2.366441,0.7348091,0,11.40464
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4791819,44.82315,41.34372,0,0,0,-1,0,0,0,0,0,0,0.4791819,0,0,0,0,1.650195,9.140099,0.4791819,0,0.4791819,12.88911,92.06487,0.1344836,0,0.3833455,0,9.619281
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.330313,41.21852,38.87414,0,0,0,-1,0,0,0,0,0,0,0.330313,0,0,0,0,1.171013,9.571362,0.330313,0,0.330313,13.20247,94.30317,0.134472,0,0.2642504,0,9.901675
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1789781,37.75029,36.50713,1.601204,1.601204,0,-1,0,1.601204,11.17772,0,0,0,0.1789781,1.685478,1.601204,0,0,0.8407003,9.868644,0,1.5065,-1.5065,11.61448,82.9604,0.134472,1.761324,0.1431824,0,10.04762
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002763608,34.72705,34.70821,3.730391,3.33,0,-1,0,3.33,0.08299123,0,0.4003905,0.7734295,0.002763608,3.505263,3.33,0,0,2.514589,8.362144,0,3.5025,-3.5025,7.922521,56.58932,0.134472,4.103429,0.002210886,0,8.364908
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,32.95662,32.95662,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.406255,4.859645,0,0.3463395,-0.3463395,7.557447,53.98166,0.134472,0.3619247,0,0,4.859645
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,31.18137,31.18137,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,6.791077,4.513305,0,0.3817351,-0.3817351,7.155063,51.10749,0.134472,0.3989132,0,0,4.513305
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,29.64282,29.64282,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.215227,4.13157,0,0.653805,-0.653805,6.465892,46.18485,0.134472,0.6832262,0,0,4.13157
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,28.49087,28.49087,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,7.941677,3.477765,0,0.5974707,-0.5974707,5.836102,41.68636,0.134472,0.6243569,0,0,3.477765
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,27.31526,27.31526,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,8.605533,2.880295,0,0.2982139,-0.2982139,5.521758,39.44105,0.134472,0.3116335,0,0,2.880295
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,26.29745,26.29745,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,8.936882,2.582081,0,0.2630905,-0.2630905,5.244436,37.46018,0.134472,0.2749296,0,0,2.582081
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04009976,25.64907,25.39009,0,0,0,-1,0,0,0,0,0,0,0.04009976,0,0,0,0,9.229204,2.31899,0.04009976,0,0.04009976,5.282478,37.73191,0.1344706,0,0.03207981,0,2.35909
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09334595,25.05194,24.45118,0.07334878,0.07334878,0,-1,0,0.07334878,127.2631,0,0,0,0.09334595,0.07720925,0.07334878,0,0,9.189105,2.35508,0.0161367,0,0.0161367,5.297786,37.84126,0.1344701,0.08068366,0.07467676,0,2.448426
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1478507,24.60333,23.65429,0.08766364,0.08766364,0,0,0,0.08766364,168.6568,0,0,0,0.1478507,0.09227751,0.08766364,0,0,9.172968,2.369603,0.05557318,0,0.05557318,5.350508,38.21783,0.1344681,0.09643,0.1182806,0,2.517454
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.350814,32.00372,22.94419,0.3449521,0.3449521,0,0,0,0.3449521,391.5946,0,0,0,1.350814,0.3631074,0.3449521,0,0,9.117394,2.419619,0.9877064,0,0.9877064,6.287529,44.91083,0.1344337,0.3794473,1.080651,0,3.770433
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.451046,39.39362,22.19463,0.7856723,0.7856723,0,0,0,0.7856723,311.968,0,0,0,2.451046,0.8270234,0.7856723,0,0,8.129688,3.308555,1.624023,0,1.624023,7.828212,55.91569,0.134377,0.8642395,1.960837,0,5.759601
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.799023,43.85343,23.65429,2.641253,2.641253,0,0,0,2.641253,105.9733,0,0,0,2.799023,2.780267,2.641253,0,0,6.505665,4.770175,0.01875602,0,0.01875602,7.846005,56.04278,0.1343763,2.905379,2.239218,0,7.569198
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.287851,52.21279,27.16535,2.535264,2.535264,0,-1,0,2.535264,129.6847,0,0,0,3.287851,2.668699,2.535264,0,0,6.486909,4.787056,0.6191518,0,0.6191518,8.433384,60.23834,0.1343548,2.788791,2.630281,0,8.074906
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.545184,59.08955,30.80265,0.5431021,0.5431021,0,0,0,0.5431021,652.7656,0,0,0,3.545184,0.5716864,0.5431021,0,0,5.867758,5.344292,2.973497,0,2.973497,11.25429,80.38763,0.1342512,0.5974123,2.836147,0,8.889476
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.604273,63.45872,33.81664,2.191977,2.191977,0,0,0,2.191977,164.4303,0,0,0,3.604273,2.307344,2.191977,0,0,2.89426,8.02044,1.296929,0,1.296929,12.48467,89.17601,0.134206,2.411174,2.883418,0,11.62471
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.475214,65.55205,36.54659,1.180134,1.180134,0,0,0,1.180134,294.4762,0.6356362,0,0,3.475214,1.242246,1.180134,0,0,1.597331,9.187676,1.597331,0,1.597331,14.00003,100,0.1341505,1.298147,2.780171,0,12.66289
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.164432,65.61265,39.18974,0.1579596,0.1579596,0,0,0,0.1579596,2003.317,2.998158,0,0,3.164432,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1341505,0.1737556,2.531545,0,13.78971
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.694764,62.85176,40.78353,0,0,0,-1,0,0,0,2.694764,0,0,2.694764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341505,0,2.155811,0,13.32004
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.059579,57.70984,41.43051,0,0,0,-1,0,0,0,2.059579,0,0,2.059579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341505,0,1.647663,0,12.68485
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.252781,51.55647,42.05382,0,0,0,-1,0,0,0,1.252781,0,0,1.252781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341505,0,1.002224,0,11.87805
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3252762,43.57649,41.23326,0.7810097,0.7810097,0,-1,0,0.7810097,41.64816,0,0,0,0.3252762,0.8221155,0.7810097,0,0,0,10.62527,0,0.4968393,-0.4968393,13.47631,96.25919,0.1341505,0.8591107,0.260221,0,10.95055
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1010364,39.473,38.76368,0.5722794,0.5722794,0,-1,0,0.5722794,17.65508,0,0,0,0.1010364,0.6023994,0.5722794,0,0,0.5520437,10.12844,0,0.501363,-0.501363,12.94783,92.48431,0.1341505,0.6295074,0.08082913,0,10.22947
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05968015,36.80881,36.39668,2.78612,2.78612,0,-1,0,2.78612,2.142052,0,4.440892E-16,0,0.05968015,2.932758,2.78612,0,0,1.109114,9.627072,0,2.873077,-2.873077,9.919341,70.85229,0.1341505,3.064732,0.04774412,0,9.686752
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.0211886,34.74223,34.59775,0,0,0,-1,0,0,0,0,0,0,0.0211886,0,0,0,0,4.301422,6.753994,0.0211886,0,0.0211886,9.939442,70.99587,0.1341498,0,0.01695088,0,6.775183
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,32.86195,32.86195,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.280233,6.773064,0,0.8525615,-0.8525615,9.040763,64.57675,0.1341498,0.8909268,0,0,6.773064
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,31.08669,31.08669,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.227524,5.920503,0,0.1039572,-0.1039572,8.931183,63.79404,0.1341498,0.1086353,0,0,5.920503
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,29.57969,29.57969,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.343032,5.816545,0,0.04134795,-0.04134795,8.887598,63.48272,0.1341498,0.04320861,0,0,5.816545
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,28.40408,28.40408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.388974,5.775198,0,0,0,8.887598,63.48272,0.1341498,0,0,0,5.775198
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,27.2048,27.2048,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.388974,5.775198,0,0.1907875,-0.1907875,8.686491,62.04624,0.1341498,0.1993729,0,0,5.775198
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,26.21066,26.21066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.60096,5.58441,0,0,0,8.686491,62.04624,0.1341498,0,0,0,5.58441
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03975786,25.55204,25.29541,0,0,0,-1,0,0,0,0,0,0,0.03975786,0,0,0,0,5.60096,5.58441,0.03975786,0,0.03975786,8.724208,62.31565,0.1341484,0,0.03180629,0,5.624168
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08989178,24.94254,24.36439,0.299272,0.299272,0,-1,0,0.299272,30.03682,0,0,0,0.08989178,0.3150232,0.299272,0,0,5.561203,5.620192,0,0.2251314,-0.2251314,8.486898,60.62059,0.1341484,0.3291992,0.07191342,0,5.710084
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2768202,25.35218,23.5675,0.3428803,0.3428803,0,0,0,0.3428803,80.73376,0,0,0,0.2768202,0.3609266,0.3428803,0,0,5.811348,5.395061,0,0.08410647,-0.08410647,8.398243,59.98733,0.1341484,0.3771683,0.2214561,0,5.671881
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.23363,31.08548,22.8574,0.3472607,0.3472607,0,0,0,0.3472607,355.246,0,0,0,1.23363,0.3655376,0.3472607,0,0,5.9048,5.310954,0.8680922,0,0.8680922,9.221787,65.86978,0.1341182,0.3819868,0.9869038,0,6.544584
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.047608,36.18615,22.09995,0.710606,0.710606,0,0,0,0.710606,288.1495,0,0,0,2.047608,0.7480063,0.710606,0,0,5.036708,6.092237,1.299601,0,1.299601,10.4547,74.67626,0.1340731,0.7816666,1.638086,0,8.139845
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.55762,50.30892,23.54383,0,0,0,0,0,0,0,0,0,0,3.55762,0,0,0,0,3.737107,7.261878,3.55762,0,3.55762,13.82975,98.78374,0.1339497,0,2.846096,0,10.8195
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.55396,54.54496,27.047,0.1554372,0.1554372,0,-1,0,0.1554372,2286.428,3.210855,0,0,3.55396,0.1636181,0.1554372,0,0,0.179487,10.46374,0.179487,0,0.179487,14.00003,100,0.1339435,0.1709809,2.843168,0,14.0177
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.209574,55.66562,30.64485,0.9220561,0.9220561,0,0,0,0.9220561,348.0888,2.238989,0,0,3.209574,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1339435,1.014262,2.567659,0,13.83485
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.993261,48.48536,33.66673,0.8937473,0.8937473,0,0,0,0.8937473,223.0228,1.052474,0,0,1.993261,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1339435,0.9831221,1.594608,0,12.61854
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.162023,44.83497,36.39668,0,0,0,0,0,0,0,1.162023,0,0,1.162023,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339435,0,0.9296182,0,11.7873
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.020169,54.67628,39.03194,1.549944,1.549944,0,0,0,1.549944,130.3382,0.3886487,0,0,2.020169,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1339435,1.704938,1.616135,0,12.64544
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.701935,62.74392,40.63362,0.1472002,0.1472002,0,-1,0,0.1472002,1835.551,2.546988,0,0,2.701935,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1339435,0.1619202,2.161548,0,13.32721
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.416934,60.78333,41.27271,1.116525,1.116525,0,-1,0,1.116525,216.4692,1.241644,0,0,2.416934,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1339435,1.228178,1.933547,0,13.04221
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.260708,51.47749,41.91969,2.097121,2.097121,0,-1,0,2.097121,60.11612,0,0,0,1.260708,2.207496,2.097121,0,0,0,10.62527,0,0.9467883,-0.9467883,13.00203,92.87142,0.1339435,2.306834,1.008566,0,11.88598
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3279853,43.46013,41.09913,0,0,0,-1,0,0,0,0,0,0,0.3279853,0,0,0,0,1.051987,9.678486,0.3279853,0,0.3279853,13.31318,95.09395,0.1339321,0,0.2623882,0,10.00647
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.321019,40.92749,38.65322,0,0,0,-1,0,0,0,0,0,0,0.321019,0,0,0,0,0.7240018,9.973673,0.321019,0,0.321019,13.61773,97.26927,0.133921,0,0.2568152,0,10.29469
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05673051,36.69348,36.30199,3.771658,3.33,0,-1,0,3.33,1.703619,0,0.4416577,0.8188235,0.05673051,3.505263,3.33,0,0,0.4029827,10.26259,0,3.448533,-3.448533,9.982653,71.30452,0.133921,4.148824,0.0453844,0,10.31932
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009789801,34.56976,34.50307,3.348783,3.33,0,-1,0,3.33,0.293988,0,0.01878304,0.3536613,0.009789801,3.505263,3.33,0,0,4.234686,6.814057,0,3.495473,-3.495473,6.2981,44.98634,0.133921,3.683661,0.007831842,0,6.823847
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,32.77515,32.77515,3.817836,3.152655,0,-1,0,3.152655,0,0,0.6651811,1.046965,0,3.318584,3.152655,0,0,8.118545,3.318584,0,3.318584,-3.318584,2.800006,20,0.133921,4.199619,0,0,3.318584
