Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,30.9999,30.9999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133921,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,29.46923,29.46923,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133921,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,28.29362,28.29362,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133921,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,27.09434,27.09434,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133921,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,26.09231,26.09231,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133921,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04218533,25.45709,25.18495,0.2765486,0.04007606,0,-1,0,0.04007606,105.2632,0,0.2364725,0.2961882,0.04218533,0.04218533,0.04007606,0,0,11.80586,0,0,0,0,2.800006,20,0.133921,0.3042035,0.03374826,0,0.04218533
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09367771,24.87988,24.2776,0.3994071,0.08899382,0,-1,0,0.08899382,105.2632,0,0.3104133,0.4215491,0.09367771,0.09367771,0.08899382,0,0,11.80586,0,0,0,0,2.800006,20,0.133921,0.4393479,0.07494216,0,0.09367771
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.144756,24.40883,23.48071,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,46.94207,0,0,0,0.144756,0,0,3.505263,3.33,11.80586,0,3.474756,0,3.474756,6.096448,43.54597,0.1340017,0.3392086,0.1158048,5,0.144756
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.081188,29.93237,22.77061,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,262.9843,4.440892E-16,0,0,1.081188,0,0,3.505263,3.33,8.331104,3.12728,4.411188,0,4.411188,10.28127,73.43749,0.1340579,0.4522349,0.8649506,5,4.208468
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.299053,37.99876,22.00527,0.714291,0.714291,2.420462,0,0.8257862,0.714291,321.8651,0,0,0,2.299053,0,0,1.706171,1.620862,3.919916,7.09735,3.919916,0,3.919916,14.00003,100,0.1340139,0.7857202,1.839243,5,9.396403
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.41998,48.93282,23.43337,0.8706539,0.8706539,0,0,0,0.8706539,392.8059,2.503502,0,0,3.41998,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1340139,0.9577192,2.735984,0,14.04525
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.445074,53.33902,26.89709,0.09354576,0.09354576,0,-1,0,0.09354576,3682.769,3.346605,0,0,3.445074,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1340139,0.1029003,2.756059,0,14.07035
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.549997,58.74582,30.48705,0.8684096,0.8684096,0,0,0,0.8684096,408.7929,2.635881,0,0,3.549997,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1340139,0.9552506,2.839998,0,14.17527
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.612869,63.12965,33.48526,2.8614,2.8614,0,0,0,2.8614,126.2623,0.6008692,0,0,3.612869,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1340139,3.14754,2.890296,0,14.23814
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.485987,65.2778,36.23887,0.3942242,0.3942242,0,0,0,0.3942242,884.2653,3.071015,0,0,3.485987,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1340139,0.4336466,2.78879,0,14.11126
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.969616,74.13678,38.87414,1.797102,1.797102,0,0,0,1.797102,220.8898,2.077929,0,0,3.969616,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1340139,1.976812,3.175693,0,14.59489
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.708886,62.65253,40.49949,1.922717,1.922717,0,-1,0,1.922717,140.8884,0.6849731,0,0,2.708886,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1340139,2.114989,2.167109,0,13.33416
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.07476,57.54298,41.16225,2.957414,2.957414,0,-1,0,2.957414,70.15453,0,0,0,2.07476,3.113067,2.957414,0,0,0,10.62527,0,1.038307,-1.038307,12.90556,92.18236,0.1340139,3.253155,1.659808,0,12.70003
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.268278,51.4461,41.8329,0,0,0,-1,0,0,0,0.114603,0,0,1.268278,0,0,0,0,1.153675,9.586967,1.153675,0,1.153675,14.00003,100,0.1339741,0,1.014622,0,10.85524
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3239448,43.33451,41.00445,0,0,0,-1,0,0,0,0.3239448,0,0,0.3239448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339741,0,0.2591559,0,10.94922
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.0998614,39.26661,38.56643,0.2918092,0.2918092,0,-1,0,0.2918092,34.22147,0,0,0,0.0998614,0.3071676,0.2918092,0,0,0,10.62527,0,0.2073062,-0.2073062,13.78151,98.43915,0.1339741,0.3209901,0.07988912,0,10.72514
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05687671,36.60749,36.21521,1.65769,1.65769,0,-1,0,1.65769,3.431082,0,2.220446E-16,0,0.05687671,1.744937,1.65769,0,0,0.2303402,10.41797,0,1.68806,-1.68806,12.00214,85.72937,0.1339741,1.823459,0.04550137,0,10.47484
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008808224,34.49992,34.43995,1.295068,1.295068,0,-1,0,1.295068,0.6801359,0,0,0,0.008808224,1.36323,1.295068,0,0,2.105963,8.729908,0,1.354421,-1.354421,10.57445,75.53164,0.1339741,1.424575,0.007046579,0,8.738716
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,32.68836,32.68836,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.610876,7.375486,0,0.1314432,-0.1314432,10.4359,74.54198,0.1339741,0.1373581,0,0,7.375486
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,30.91311,30.91311,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.756923,7.244043,0,0.414073,-0.414073,9.999426,71.42433,0.1339741,0.4327062,0,0,7.244043
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,29.38244,29.38244,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.217005,6.82997,0,0.1066251,-0.1066251,9.887033,70.62153,0.1339741,0.1114233,0,0,6.82997
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,28.20683,28.20683,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.335477,6.723345,0,0.4011775,-0.4011775,9.464155,67.60098,0.1339741,0.4192305,0,0,6.723345
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,27.03122,27.03122,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.78123,6.322167,0,0.6463777,-0.6463777,8.782813,62.73425,0.1339741,0.6754647,0,0,6.322167
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,26.02918,26.02918,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.499427,5.67579,0,0.507899,-0.507899,8.24744,58.91017,0.1339741,0.5307544,0,0,5.67579
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05693356,25.48918,25.12183,0.2281632,0.2281632,0,-1,0,0.2281632,24.953,0,2.775558E-17,0,0.05693356,0.2401718,0.2281632,0,0,6.063759,5.167891,0,0.1832382,-0.1832382,8.054291,57.53053,0.1339741,0.2509795,0.04554685,0,5.224824
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09218881,24.79902,24.20659,0.4173507,0.4173507,0,-1,0,0.4173507,22.08905,0,5.551115E-17,0,0.09218881,0.4393165,0.4173507,0,0,6.267357,4.984653,0,0.3471277,-0.3471277,7.688386,54.91693,0.1339741,0.4590858,0.07375105,0,5.076841
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1521544,24.38513,23.4097,0.2368139,0.2368139,0,0,0,0.2368139,64.25064,0,2.775558E-17,0,0.1521544,0.2492778,0.2368139,0,0,6.653055,4.637525,0,0.09712334,-0.09712334,7.586009,54.18567,0.1339741,0.2604953,0.1217235,0,4.789679
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.163636,30.42218,22.69171,0.3117148,0.3117148,0,0,0,0.3117148,373.3015,0,0,0,1.163636,0.3281208,0.3117148,0,0,6.76097,4.540401,0.8355151,0,0.8355151,8.378648,59.84737,0.1339452,0.3428863,0.9309087,0,5.704037
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.34474,38.26453,21.92637,1.573351,1.573351,0,0,0,1.573351,149.0284,0,0,0,2.34474,1.656159,1.573351,0,0,5.925455,5.292365,0.6885813,0,0.6885813,9.031894,64.5134,0.1339215,1.730686,1.875792,0,7.637105
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.790162,43.42742,23.34658,1.585386,1.585386,0,0,0,1.585386,175.9925,0,0,0,2.790162,1.668828,1.585386,0,0,5.236874,5.912088,1.121334,0,1.121334,10.09568,72.11189,0.1338828,1.743925,2.232129,0,8.70225
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.286741,51.76793,26.80241,1.156654,1.156654,0,-1,0,1.156654,284.1595,0,0,0,3.286741,1.21753,1.156654,0,0,4.11554,6.921288,2.069211,0,2.069211,12.05871,86.13348,0.1338115,1.272319,2.629393,0,10.20803
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.551997,58.59932,30.35292,0.927426,0.927426,0,0,0,0.927426,382.9952,0.5294306,0,0,3.551997,0.9762379,0.927426,0,0,2.046328,8.783579,2.046328,0,2.046328,14.00003,100,0.133741,1.020169,2.841598,0,12.33558
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.447376,72.33429,33.35113,0.09003348,0.09003348,0,0,0,0.09003348,4939.691,4.352604,0,0,4.447376,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.133741,0.09903683,3.557901,0,15.07265
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.49104,65.16193,36.10474,1.810598,1.810598,0,0,0,1.810598,192.8114,1.585148,0,0,3.49104,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.133741,1.991658,2.792832,0,14.11631
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.183133,65.28024,38.76368,2.736781,2.736781,0,0,0,2.736781,116.3094,0.3023111,0,0,3.183133,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.133741,3.010459,2.546507,0,13.80841
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.715476,62.58559,40.38903,1.795278,1.795278,0,-1,0,1.795278,151.2565,0.8257092,0,0,2.715476,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.133741,1.974806,2.17238,0,13.34075
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.082082,57.48372,41.05179,2.285882,2.285882,0,-1,0,2.285882,91.0844,0,0,0,2.082082,2.406191,2.285882,0,0,0,10.62527,0,0.3241096,-0.3241096,13.65839,97.55971,0.133741,2.51447,1.665665,0,12.70736
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.276004,51.39067,41.72244,0,0,0,-1,0,0,0,0.9158825,0,0,1.276004,0,0,0,0,0.3601217,10.30116,0.3601217,0,0.3601217,14.00003,100,0.1337286,0,1.020803,0,11.57717
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3316445,43.30262,40.91766,0.520125,0.520125,0,-1,0,0.520125,63.76247,0,0,0,0.3316445,0.5475,0.520125,0,0,0,10.62527,0,0.2158554,-0.2158554,13.7725,98.37478,0.1337286,0.5721374,0.2653156,0,10.95692
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3685587,41.11749,38.50331,0.2903833,0.2903833,0,-1,0,0.2903833,126.9214,0,0,0,0.3685587,0.3056666,0.2903833,0,0,0.2398394,10.40942,0.06289206,0,0.06289206,13.83216,98.80095,0.1337264,0.3194216,0.2948469,0,10.77798
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06729062,36.63205,36.16787,1.966212,1.966212,0,-1,0,1.966212,3.422348,0,0,0,0.06729062,2.069697,1.966212,0,0,0.1769473,10.46602,0,2.002406,-2.002406,11.72144,83.7244,0.1337264,2.162833,0.05383249,0,10.53331
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.00998081,34.46055,34.39261,1.534659,1.534659,0,-1,0,1.534659,0.65036,0,0,0,0.00998081,1.615431,1.534659,0,0,2.401843,8.463615,0,1.60545,-1.60545,10.02915,71.63662,0.1337264,1.688125,0.007984648,0,8.473596
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,32.64103,32.64103,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.185677,6.858165,0,0.6524541,-0.6524541,9.341399,66.72415,0.1337264,0.6818146,0,0,6.858165
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,30.86577,30.86577,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.910625,6.205711,0,0.2021889,-0.2021889,9.128274,65.20183,0.1337264,0.2112874,0,0,6.205711
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,29.3351,29.3351,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.13528,6.003522,0,0.2437683,-0.2437683,8.87132,63.36644,0.1337264,0.2547379,0,0,6.003522
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,28.15949,28.15949,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.406134,5.759754,0,0.4860747,-0.4860747,8.358952,59.70668,0.1337264,0.5079481,0,0,5.759754
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,26.96021,26.96021,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.946217,5.273679,0,0.5475806,-0.5475806,7.781751,55.58382,0.1337264,0.5722217,0,0,5.273679
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,25.96606,25.96606,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.554639,4.726099,0,0.8853572,-0.8853572,6.848503,48.91778,0.1337264,0.9251983,0,0,4.726099
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07934324,25.58673,25.07449,0.7844267,0.7844267,0,-1,0,0.7844267,10.11481,0,0,0,0.07934324,0.8257124,0.7844267,0,0,7.53837,3.840741,0,0.7463691,-0.7463691,6.06176,43.2982,0.1337264,0.8628694,0.0634746,0,3.920084
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2227306,25.58136,24.14347,0.656935,0.656935,0,-1,0,0.656935,33.9045,0,0,0,0.2227306,0.6915106,0.656935,0,0,8.367669,3.094372,0,0.46878,-0.46878,5.567623,39.76865,0.1337264,0.7226285,0.1781844,0,3.317103
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4417908,26.23326,23.37025,0.3995398,0.3995398,0,0,0,0.3995398,110.5749,0,0,0,0.4417908,0.4205682,0.3995398,0,0,8.888535,2.625592,0.02122259,0,0.02122259,5.587756,39.91246,0.1337257,0.4394937,0.3534326,0,3.067383
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9857549,29.11874,22.6207,0.3701914,0.3701914,0,0,0,0.3701914,266.2825,0,0,0,0.9857549,0.3896752,0.3701914,0,0,8.867313,2.644693,0.5960797,0,0.5960797,6.153247,43.95168,0.1337052,0.4072106,0.7886039,0,3.630447
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.38316,38.47499,21.84747,1.466287,1.466287,0,0,0,1.466287,162.5303,0,0,0,2.38316,1.54346,1.466287,0,0,8.271234,3.181164,0.8397006,0,0.8397006,6.949857,49.64174,0.1336763,1.612915,1.906528,0,5.564325
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.80691,43.45708,23.2519,2.677362,2.677362,0,0,0,2.677362,104.8387,0,0,0,2.80691,2.818275,2.677362,0,0,7.431532,3.936895,0,0.01136558,-0.01136558,6.937877,49.55616,0.1336763,2.945098,2.245528,0,6.743805
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.622553,37.97787,26.69195,2.514796,2.514796,0,-1,0,2.514796,64.52029,0,0,0,1.622553,2.647153,2.514796,0,0,7.444161,3.925529,0,1.0246,-1.0246,5.857853,41.84173,0.1336763,2.766275,1.298043,0,5.548083
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.688545,42.30935,30.24246,2.11182,2.11182,0,0,0,2.11182,79.95686,0,0,0,1.688545,2.222968,2.11182,0,0,8.582605,2.900929,0,0.5344235,-0.5344235,5.294522,37.81794,0.1336763,2.323001,1.350836,0,4.589474
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.182858,41.65923,33.24067,2.725944,2.725944,1.25,0,0.50625,2.725944,43.39263,0,4.440892E-16,0,1.182858,1.553625,1.475944,0,0,9.17641,2.366506,0,0.3707663,-0.3707663,4.9037,35.02636,0.1336763,2.998538,0.9462868,5,3.549364
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.73595,48.93801,35.99428,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,225.6766,0,0,0,1.73595,0,0,3.505263,3.33,9.588372,1.995739,5.06595,0,5.06595,9.709682,69.35473,0.133738,0.8461423,1.38876,5,3.731689
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.140177,47.05144,38.65322,1.396173,1.396173,4.609305,0,1.42334,1.396173,81.66447,4.440892E-16,0,0,1.140177,0,0,3.213133,3.052476,4.522422,6.555094,4.192653,0,4.192653,13.68718,97.76539,0.1338556,1.53579,0.9121417,5,7.695271
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.594919,52.46502,40.29435,1.673569,1.673569,0,-1,0,1.673569,95.30049,0,0,0,1.594919,1.761651,1.673569,0,0,0.3297689,10.32848,0,0.166732,-0.166732,13.51143,96.51003,0.1338556,1.840925,1.275935,0,11.9234
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.256765,58.95509,40.965,1.198325,1.198325,0,-1,0,1.198325,188.3267,0.4803442,0,0,2.256765,1.261395,1.198325,0,0,0.5150266,10.16175,0.5150266,0,0.5150266,14.00003,100,0.1338379,1.318157,1.805412,0,12.41852
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.345674,51.88054,41.65143,2.399544,2.399544,0,-1,0,2.399544,56.0804,0,0,0,1.345674,2.525836,2.399544,0,0,0,10.62527,0,1.180162,-1.180162,12.75603,91.1143,0.1338379,2.639498,1.076539,0,11.97095
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4797315,44.32696,40.85454,1.62774,1.62774,0,-1,0,1.62774,29.47225,0,0,0,0.4797315,1.713411,1.62774,0,0,1.311291,9.445112,0,1.233679,-1.233679,11.45562,81.82567,0.1338379,1.790514,0.3837852,0,9.924844
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3646225,41.04099,38.45597,1.670885,1.670885,0,-1,0,1.670885,21.82211,0,2.220446E-16,0,0.3646225,1.758827,1.670885,0,0,2.682045,8.211433,0,1.394204,-1.394204,9.985996,71.3284,0.1338379,1.837974,0.291698,0,8.576056
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1239871,37.00936,36.15208,4.453524,3.33,0,-1,0,3.33,3.723336,0,1.123524,1.568877,0.1239871,3.505263,3.33,0,0,4.231161,6.817229,0,3.381276,-3.381276,6.421818,45.87004,0.1338379,4.898877,0.09918968,0,6.941216
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.0236661,34.51431,34.35316,2.476486,2.476486,0,-1,0,2.476486,0.9556322,0,4.440892E-16,0,0.0236661,2.606827,2.476486,0,0,7.988134,3.435953,0,2.583161,-2.583161,3.698927,26.42085,0.1338379,2.724135,0.01893288,0,3.459619
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,32.61736,32.61736,3.229393,0.8101522,0,-1,0,0.8101522,0,0,2.41924,2.74218,0,0.8527918,0.8101522,0,0,10.85831,0.8527918,0,0.8527918,-0.8527918,2.800006,20,0.1338379,3.552332,0,0,0.8527918
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,30.82632,30.82632,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338379,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,29.29565,29.29565,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338379,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,28.09637,28.09637,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338379,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,26.89709,26.89709,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338379,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,25.91872,25.91872,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338379,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04877005,25.32575,25.01137,0.03377637,0.03377637,0,-1,0,0.03377637,144.3911,0,0,0.02788769,0.04877005,0.03555407,0.03377637,0,0,11.80586,0,0.01321598,0,0.01321598,2.812543,20.08956,0.1338375,0.037154,0.03901604,0,0.04877005
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3019217,26.05063,24.09613,0.5474782,0.2981253,0,-1,0,0.2981253,101.2734,0,0.2493529,0.5335612,0.3019217,0.3138161,0.2981253,0,0,11.79264,0.01189439,0,0.01189439,-0.01189439,2.800006,20,0.1338375,0.602226,0.2415374,0,0.3138161
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1975188,24.56683,23.29924,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,67.17949,0,0,0,0.1975188,0,0,3.505263,3.33,11.80586,0,3.527519,0,3.527519,6.146504,43.90351,0.1339147,0.3234182,0.1580151,5,0.1975188
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6706912,26.92161,22.55758,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,635.1633,0,0,0,0.6706912,0,0,3.505263,3.33,8.278341,3.174767,4.000691,0,4.000691,9.941893,71.01337,0.1339609,0.1161529,0.536553,5,3.845458
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6946701,26.27948,21.77646,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,75.49806,4.440892E-16,0,0,0.6946701,0,0,3.505263,3.33,4.27765,6.775389,4.02467,0,4.02467,13.76003,98.28573,0.1340693,1.012128,0.5557361,5,7.470059
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6145139,27.16946,23.16511,0.478916,0.478916,0,0,0,0.478916,128.3135,0,0,0,0.6145139,0.5041221,0.478916,0,0,0.2529801,10.39759,0.1103919,0,0.1103919,13.86476,99.03378,0.1340656,0.5268075,0.4916112,0,11.01211
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.286752,35.4155,26.60516,1.256676,1.256676,0,-1,0,1.256676,102.3933,2.220446E-16,0,0,1.286752,1.322817,1.256676,0,0,0.1425882,10.49694,0,0.03606439,-0.03606439,13.82674,98.76225,0.1340656,1.382344,1.029402,0,11.7837
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.241614,38.83804,30.15567,1.63116,1.63116,0,0,0,1.63116,76.11844,0,0,0,1.241614,1.717011,1.63116,0,0,0.1826597,10.46088,0,0.4753972,-0.4753972,13.32563,95.18288,0.1340656,1.794277,0.9932911,0,11.70249
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.372975,43.00905,33.15387,0,0,0,0,0,0,0,0.6620957,0,0,1.372975,0,0,0,0,0.7108788,9.985483,0.7108788,0,0.7108788,14.00003,100,0.1340412,0,1.09838,0,11.35846
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.918403,50.34352,35.90749,0.9307372,0.9307372,0,0,0,0.9307372,206.1165,0.9386799,0,0,1.918403,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1340412,1.023811,1.534723,0,12.54368
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.36158,48.70327,38.56643,1.205793,1.205793,0,0,0,1.205793,112.92,0.09232514,0,0,1.36158,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1340412,1.326372,1.089264,0,11.98685
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.95596,47.25829,40.20756,0.2682088,0.2682088,0,-1,0,0.2682088,356.4238,0.6736349,0,0,0.95596,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1340412,0.2950297,0.764768,0,11.58123
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.604533,53.19767,40.89399,1.949599,1.949599,0,-1,0,1.949599,82.30064,0,0,0,1.604533,2.05221,1.949599,0,0,0,10.62527,0,0.4476771,-0.4476771,13.52814,96.62934,0.1340412,2.144559,1.283626,0,12.22981
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.768131,47.25352,41.58831,0.06348471,0.06348471,0,-1,0,0.06348471,1209.946,0.203886,0,0,0.768131,0.06682602,0.06348471,0,0,0.497419,10.1776,0.497419,0,0.497419,14.00003,100,0.1340241,0.06983318,0.6145048,0,10.94573
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4198431,43.83667,40.8072,0.2320622,0.2320622,0,-1,0,0.2320622,180.9183,0.1755671,0,0,0.4198431,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1340241,0.2552685,0.3358745,0,11.04512
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3176385,40.65511,38.40863,1.771205,1.771205,0,-1,0,1.771205,17.93347,0,2.220446E-16,0,0.3176385,1.864426,1.771205,0,0,0,10.62527,0,1.546788,-1.546788,12.36957,88.3539,0.1340241,1.948326,0.2541108,0,10.94291
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1888076,37.43732,36.12841,1.795567,1.795567,0,-1,0,1.795567,10.51521,0,2.220446E-16,0,0.1888076,1.890071,1.795567,0,0,1.718653,9.078486,0,1.701263,-1.701263,10.57628,75.54472,0.1340241,1.975124,0.1510461,0,9.267294
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03291287,34.55366,34.32949,2.001344,2.001344,0,-1,0,2.001344,1.644538,0,0,0,0.03291287,2.106678,2.001344,0,0,3.608945,7.377223,0,2.073765,-2.073765,8.390341,59.93089,0.1340241,2.201479,0.02633029,0,7.410136
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,32.5779,32.5779,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.913129,5.303458,0,0.74972,-0.74972,7.600067,54.28608,0.1340241,0.7834574,0,0,5.303458
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,30.77898,30.77898,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.746151,4.553738,0,0.6230787,-0.6230787,6.943284,49.59479,0.1340241,0.6511172,0,0,4.553738
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,29.22464,29.22464,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.438461,3.930659,0,0.1661804,-0.1661804,6.768115,48.34358,0.1340241,0.1736585,0,0,3.930659
