Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,27.95957,27.95957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,27.95957,27.95957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,26.94809,26.94809,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06376956,26.43259,26.01885,0.8052564,0.8052564,0,-1,0,0.8052564,7.919163,0,1.110223E-16,0,0.06376956,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7838687,-0.7838687,12.68802,90.62855,0,0.885782,0.05101565,0,10.22823
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1613569,26.11812,25.07316,0.8133916,0.8133916,0,-1,0,0.8133916,19.83755,0,0,0,0.1613569,0.8562017,0.8133916,0,0,1.382976,9.380596,0,0.6948448,-0.6948448,11.95559,85.39691,0,0.8947308,0.1290856,0,9.541953
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2354867,25.73958,24.21792,0.7430815,0.7430815,0,0,0,0.7430815,31.69057,0,1.110223E-16,0,0.2354867,0.7821911,0.7430815,0,0,2.155026,8.685751,0,0.5467044,-0.5467044,11.37931,81.28065,0,0.8173897,0.1883894,0,8.921238
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4794795,26.54975,23.4367,0.2504317,0.2504317,0,0,0,0.2504317,191.4612,0,0,0,0.4794795,0.2636123,0.2504317,0,0,2.762475,8.139047,0.2158672,0,0.2158672,11.5841,82.74343,0,0.2754749,0.3835836,0,8.618526
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.6039066,26.54333,22.62259,0.7671126,0.7671126,0,0,0,0.7671126,78.72463,0,0,0,0.6039066,0.807487,0.7671126,0,0,2.546608,8.333327,0,0.2035804,-0.2035804,11.36951,81.21063,0,0.8438239,0.4831253,0,8.937234
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.639043,28.21889,24.02879,0.7860993,0.7860993,0,0,0,0.7860993,81.29292,0,1.110223E-16,0,0.639043,0.8274729,0.7860993,0,0,2.772808,8.129746,0,0.1884299,-0.1884299,11.17089,79.7919,0,0.8647092,0.5112344,0,8.76879
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.8999522,33.71257,27.61419,1.631923,1.631923,0,-1,0,1.631923,55.14672,0,2.220446E-16,0,0.8999522,1.717814,1.631923,0,0,2.982175,7.941317,0,0.8178618,-0.8178618,10.30879,73.63404,0,1.795116,0.7199618,0,8.841269
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09568448,31.9315,31.29005,0.4912224,0.4912224,0,0,0,0.4912224,19.47885,0,5.551115E-17,0,0.09568448,0.5170763,0.4912224,0,0,3.89091,7.123455,0,0.4213918,-0.4213918,9.8646,70.46129,0,0.5403447,0.07654759,0,7.21914
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04287571,34.70725,34.41495,1.976774,1.976774,0,0,0,1.976774,2.168973,0,4.440892E-16,0,0.04287571,2.080815,1.976774,0,0,4.359123,6.702064,0,2.03794,-2.03794,7.716424,55.1172,0,2.174452,0.03430057,0,6.744939
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.6061366,41.62254,37.30958,1.714993,1.714993,0,0,0,1.714993,35.34338,0,0,0,0.6061366,1.805256,1.714993,0,0,6.6235,4.664124,0,1.199119,-1.199119,6.452441,46.08877,0,1.886492,0.4849093,0,5.27026
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5208997,43.83961,40.08087,1.302067,1.302067,0,0,0,1.302067,40.00559,0,0,0,0.5208997,1.370597,1.302067,0,0,7.955855,3.465004,0,0.8496975,-0.8496975,5.556781,39.69122,0,1.432274,0.4167197,0,3.985904
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2150705,43.36325,41.81601,0.7909791,0.7909791,0,-1,0,0.7909791,27.19042,0,1.110223E-16,0,0.2150705,0.8326095,0.7909791,0,0,8.899963,2.615307,0,0.617539,-0.617539,4.905838,35.04163,0,0.870077,0.1720564,0,2.830377
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1082884,43.33501,42.55611,0,0,0,-1,0,0,0,0,0,0,0.1082884,0,0,0,0,9.586118,1.997768,0.1082884,0,0.1082884,5.008569,35.77542,0,0,0.08663075,0,2.106056
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3289163,45.67288,43.27155,1.057531,1.057531,0,-1,0,1.057531,31.10229,0,0,0,0.3289163,1.11319,1.057531,0,0,9.47783,2.095227,0,0.784274,-0.784274,4.181872,29.87045,0,1.163284,0.263133,0,2.424144
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2686423,44.43618,42.49033,0,0,0,-1,0,0,0,0,0,0,0.2686423,0,0,0,0,10.34925,1.310953,0.2686423,0,0.2686423,4.436728,31.69085,0,0,0.2149138,0,1.579596
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1321579,40.9515,40.01508,1.270298,1.270298,0,-1,0,1.270298,10.40369,0,0,0,0.1321579,1.337156,1.270298,0,0,10.0806,1.552732,0,1.204998,-1.204998,3.166549,22.61816,0,1.397328,0.1057263,0,1.684889
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1076315,38.43038,37.67964,1.756764,0.4325968,0,-1,0,0.4325968,24.88032,0,1.324167,1.581644,0.1076315,0.455365,0.4325968,0,0,11.41949,0.3477336,0,0.3477336,-0.3477336,2.800006,20,0,1.932441,0.08610516,0,0.455365
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02214791,35.95685,35.8047,2.450536,0.02104051,0,-1,0,0.02104051,105.2632,0,2.429495,2.691381,0.02214791,0.02214791,0.02104051,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.01771832,0,0.02214791
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,33.9791,33.9791,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,32.10417,32.10417,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,30.45949,30.45949,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,29.20953,29.20953,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,27.95957,27.95957,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,26.92342,26.92342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03364957,26.21222,25.99418,0.6550365,0.03196709,0,-1,0,0.03196709,105.2632,0,0.6230695,0.7141468,0.03364957,0.03364957,0.03196709,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02691966,0,0.03364957
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2194515,26.47264,25.04849,0,0,0,-1,0,0,0,0,0,0,0.2194515,0,0,0,0,11.80586,0,0.2194515,0,0.2194515,3.008196,21.48707,0,0,0.1755612,0,0.2194515
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.326023,26.33194,24.21792,0.1065932,0.1065932,0,0,0,0.1065932,305.8571,0,0,0,0.326023,0.1122034,0.1065932,0,0,11.58641,0.1975063,0.2138196,0,0.2138196,3.211043,22.93597,0,0.1172526,0.2608185,0,0.5235294
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.8905592,29.297,23.42025,0,0,0,0,0,0,0,0,0,0,0.8905592,0,0,0,0,11.37259,0.389944,0.8905592,0,0.8905592,4.055902,28.97066,0,0,0.7124473,0,1.280503
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.183373,30.46998,22.60614,0.5014437,0.5014437,0,0,0,0.5014437,235.9932,0,0,0,1.183373,0.5278355,0.5014437,0,0,10.48203,1.191447,0.6555378,0,0.6555378,4.677799,33.41278,0,0.5515881,0.9466987,0,2.37482
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.721269,35.81868,24.00412,0.332006,0.332006,0,0,0,0.332006,518.445,0,0,0,1.721269,0.34948,0.332006,0,0,9.826492,1.781431,1.371789,0,1.371789,5.979192,42.70843,0,0.3652066,1.377015,0,3.5027
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.872457,49.01859,27.58952,0.3914788,0.3914788,0,-1,0,0.3914788,733.7453,0,0,0,2.872457,0.4120829,0.3914788,0,0,8.454703,3.016041,2.460374,0,2.460374,8.313308,59.38065,0,0.4306267,2.297966,0,5.888498
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.380125,68.61684,31.24893,0,0,0,0,0,0,0,0,0,0,4.380125,0,0,0,0,5.994329,5.230378,4.380125,0,4.380125,12.46866,89.06168,0,0,3.5041,0,9.610503
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.596528,64.0715,34.3656,0,0,0,0,0,0,0,1.982324,0,0,3.596528,0,0,0,0,1.614204,9.17249,1.614204,0,1.614204,14.00003,100,0,0,2.877222,0,12.76902
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.473937,66.43817,37.26024,1.062825,1.062825,0,0,0,1.062825,326.8586,2.355173,0,0,3.473937,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.779149,0,14.09921
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.171243,66.72083,40.03153,1.931226,1.931226,0,0,0,1.931226,164.2088,1.138373,0,0,3.171243,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.536994,0,13.79652
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.710491,64.19901,41.79134,1.866332,1.866332,0,-1,0,1.866332,145.2309,0.7459312,0,0,2.710491,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.168393,0,13.33577
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.086904,59.19479,42.53144,0.4948106,0.4948106,0,-1,0,0.4948106,421.7581,1.56605,0,0,2.086904,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.669523,0,12.71218
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.9386191,50.30838,43.24688,1.153383,1.153383,0,-1,0,1.153383,81.37965,0,0,0,0.9386191,1.214087,1.153383,0,0,0,10.62527,0,0.2754682,-0.2754682,13.70966,97.92594,0,1.268721,0.7508953,0,11.56389
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3713924,45.19346,42.49033,1.621316,1.621316,0,-1,0,1.621316,22.90685,0,0,0,0.3713924,1.706648,1.621316,0,0,0.3060758,10.34981,0,1.335256,-1.335256,12.30218,87.87251,0,1.783447,0.2971139,0,10.7212
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1102087,40.81174,40.03153,0,0,0,-1,0,0,0,0,0,0,0.1102087,0,0,0,0,1.789693,9.01455,0.1102087,0,0.1102087,12.40673,88.61932,0,0,0.08816693,0,9.124759
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1832025,38.96172,37.67964,0.4976853,0.4976853,0,-1,0,0.4976853,36.81091,0,0,0,0.1832025,0.5238793,0.4976853,0,0,1.679485,9.113738,0,0.3406768,-0.3406768,12.04762,86.05428,0,0.5474539,0.146562,0,9.296941
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.03094164,36.04204,35.82937,1.31055,1.31055,0,-1,0,1.31055,2.360965,0,2.220446E-16,0,0.03094164,1.379527,1.31055,0,0,2.058015,8.773061,0,1.348585,-1.348585,10.62609,75.9005,0,1.441605,0.02475331,0,8.804003
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,33.99555,33.99555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.556442,7.424476,0,0,0,10.62609,75.9005,0,0,0,0,7.424476
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,32.10417,32.10417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.556442,7.424476,0,0,0,10.62609,75.9005,0,0,0,0,7.424476
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,30.48416,30.48416,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.556442,7.424476,0,0.4036691,-0.4036691,10.20059,72.86118,0,0.4218343,0,0,7.424476
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,29.20953,29.20953,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,4.004964,7.020807,0,0.492382,-0.492382,9.68157,69.15393,0,0.5145392,0,0,7.020807
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,27.95957,27.95957,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.552055,6.528425,0,0.05251605,-0.05251605,9.626213,68.75853,0,0.05487928,0,0,6.528425
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,26.92342,26.92342,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.610406,6.475909,0,0.1305731,-0.1305731,9.488577,67.77541,0,0.1364489,0,0,6.475909
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03328765,26.20987,25.99418,0.6753006,0.6753006,0,-1,0,0.6753006,4.929308,0,0,0,0.03328765,0.7108427,0.6753006,0,0,4.755487,6.345336,0,0.6775551,-0.6775551,8.774371,62.67395,0,0.7428307,0.02663012,0,6.378623
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09439254,25.6829,25.07316,0.4679325,0.4679325,0,-1,0,0.4679325,20.17225,0,5.551115E-17,0,0.09439254,0.4925605,0.4679325,0,0,5.508326,5.667781,0,0.398168,-0.398168,8.354665,59.67606,0,0.5147257,0.07551403,0,5.762173
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2536863,25.85832,24.21792,0.7088265,0.7088265,0,0,0,0.7088265,35.78963,0,0,0,0.2536863,0.7461331,0.7088265,0,0,5.950735,5.269613,0,0.4924468,-0.4924468,7.83558,55.96832,0,0.7797091,0.2029491,0,5.523299
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.210809,31.51708,23.42025,0.2745201,0.2745201,0,0,0,0.2745201,441.064,0,0,0,1.210809,0.2889685,0.2745201,0,0,6.497898,4.777166,0.9218408,0,0.9218408,8.710115,62.21499,0,0.3019721,0.9686475,0,5.987975
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,1.998673,36.36234,22.59791,0,0,0,0,0,0,0,0,0,0,1.998673,0,0,0,0,5.576057,5.606822,1.998673,0,1.998673,10.60622,75.75859,0,0,1.598939,0,7.605496
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.758727,43.90218,23.98767,1.067275,1.067275,0,0,0,1.067275,258.4833,0,0,0,2.758727,1.123447,1.067275,0,0,3.577384,7.405629,1.63528,0,1.63528,12.15759,86.83973,0,1.174002,2.206982,0,10.16436
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.260268,52.41974,27.5484,1.42651,1.42651,0,-1,0,1.42651,228.5486,0,0,0,3.260268,1.501589,1.42651,0,0,1.942104,8.87738,1.758678,0,1.758678,13.82602,98.75706,0,1.569161,2.608214,0,12.13765
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.530019,59.43161,31.19959,0.9565639,0.9565639,0,0,0,0.9565639,369.0312,2.339684,0,0,3.530019,1.006909,0.9565639,0,0,0.1834254,10.46019,0.1834254,0,0.1834254,14.00003,100,0,1.05222,2.824015,0,13.99021
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.599003,64.01418,34.29982,2.730782,2.730782,0,0,0,2.730782,131.7939,0.7244965,0,0,3.599003,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,2.879203,0,14.22428
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.477372,66.41232,37.2109,0.5849531,0.5849531,0,0,0,0.5849531,594.4703,2.861632,0,0,3.477372,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.781898,0,14.10265
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.17516,66.74123,40.01508,0.9605393,0.9605393,0,0,0,0.9605393,330.5602,2.164066,0,0,3.17516,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.540128,0,13.80043
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.715678,64.22063,41.76667,0.6075569,0.6075569,0,-1,0,0.6075569,446.9834,2.076144,0,0,2.715678,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.172542,0,13.34095
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.093051,59.22235,42.50677,1.681938,1.681938,0,-1,0,1.681938,124.4428,0.3225895,0,0,2.093051,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.674441,0,12.71832
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.298164,53.22798,43.27155,1.425033,1.425033,0,-1,0,1.425033,91.09709,0,0,0,1.298164,1.500035,1.425033,0,0,0,10.62527,0,0.2018712,-0.2018712,13.78724,98.48006,0,1.567536,1.038531,0,11.92344
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4219013,45.58524,42.50677,3.415438,3.33,0,-1,0,3.33,12.66971,0,0.08543775,0.4269815,0.4219013,3.505263,3.33,0,0,0.2243013,10.4234,0,3.083362,-3.083362,10.53709,75.26476,0,3.756982,0.337521,0,10.8453
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.09853882,40.75354,40.0562,1.970012,1.970012,0,-1,0,1.970012,5.00194,0,4.440892E-16,0,0.09853882,2.073697,1.970012,0,0,3.650259,7.340041,0,1.975158,-1.975158,8.455089,60.39337,0,2.167013,0.07883105,0,7.43858
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.05124706,38.07743,37.72075,0,0,0,-1,0,0,0,0,0,0,0.05124706,0,0,0,0,5.844879,5.364883,0.05124706,0,0.05124706,8.503706,60.74063,0,0,0.04099765,0,5.41613
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.0152221,35.95039,35.84582,1.934575,1.934575,0,-1,0,1.934575,0.7868449,0,0,0,0.0152221,2.036394,1.934575,0,0,5.793632,5.411005,0,2.021172,-2.021172,6.373203,45.52279,0,2.128032,0.01217768,0,5.426227
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,33.99555,33.99555,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,8.039379,3.389833,0,2.245997,-2.245997,4.005714,28.61219,0,2.347067,0,0,3.389833
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,32.12884,32.12884,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,10.53493,1.143836,0,0.7956708,-0.7956708,3.167004,22.62141,0,0.831476,0,0,1.143836
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,30.50883,30.50883,0.4923218,0.3307567,0,-1,0,0.3307567,0,0,0.1615651,0.2107973,0,0.348165,0.3307567,0,0,11.41901,0.348165,0,0.348165,-0.348165,2.800006,20,0,0.541554,0,0,0.348165
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,29.2342,29.2342,0.181741,0,0,-1,0,0,0,0,0.181741,0.1999151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1999151,0,0,0
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,27.95957,27.95957,0.6777162,0,0,-1,0,0,0,0,0.6777162,0.7454878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7454878,0,0,0
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,26.94809,26.94809,0.585931,0,0,-1,0,0,0,0,0.585931,0.6445242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6445242,0,0,0
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05713732,26.38947,26.01885,0.1203935,0.05428045,0,-1,0,0.05428045,105.2632,0,0.06611303,0.1215767,0.05713732,0.05713732,0.05428045,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.04570986,0,0.05713732
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.0668962,25.52956,25.09783,0.004432715,0.004432715,0,-1,0,0.004432715,1509.147,0,0,0,0.0668962,0.004666016,0.004432715,0,0,11.80586,0,0.06223018,0,0.06223018,2.859042,20.42169,0,0.004875987,0.05351696,0,0.0668962
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3246911,26.32319,24.21792,0.274314,0.274314,3.779577,0,1.196825,0.274314,118.3648,0,0,0,0.3246911,0,0,3.505263,3.33,11.74363,0.05600717,3.654691,0,3.654691,6.326187,45.18696,0.03369077,0.3017454,0.2597529,5,0.3806983
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9459067,29.67635,23.42025,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,203.3459,0,0,0,0.9459067,0,0,3.505263,3.33,8.088939,3.345229,4.275907,0,4.275907,10.38267,74.16177,0.05887076,0.5116884,0.7567254,5,4.291136
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5574483,26.20995,22.59791,0,0,3.42693,0,1.100552,0,0,-4.440892E-16,0,0,0.5574483,0,0,3.42693,3.255584,3.813032,7.193545,3.813032,0,3.813032,14.00003,100,0.07299276,0,0.4459586,5,7.750994
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9498202,30.26717,23.963,0.02438045,0.02438045,0,0,0,0.02438045,3895.827,0.9241565,0,0,0.9498202,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.07299276,0.02681849,0.7598561,0,11.57509
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.437892,37.52176,27.5484,0,0,0,-1,0,0,0,1.437892,0,0,1.437892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07299276,0,1.150314,0,12.06317
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7462253,36.31244,31.17492,3.156087,3.156087,1.25,0,0.50625,3.156087,23.644,0,0,0,0.7462253,2.006407,1.906087,0,0,0,10.62527,0,1.260182,-1.260182,12.67168,90.51182,0.07299276,3.471696,0.5969803,5,11.3715
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1134944,35.05051,34.27515,1.358977,1.358977,0,0,0,1.358977,8.35146,0,0,0,0.1134944,1.430502,1.358977,0,0,1.400202,9.365092,0,1.317007,-1.317007,11.28343,80.59578,0.07299276,1.494874,0.09079553,0,9.478586
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5488853,41.07851,37.18623,0.3541627,0.3541627,0,0,0,0.3541627,154.9811,0,0,0,0.5488853,0.3728029,0.3541627,0,0,2.863544,8.048084,0.1760824,0,0.1760824,11.45048,81.78896,0.07257868,0.389579,0.4391082,0,8.59697
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.155363,48.61152,40.01508,1.114921,1.114921,0,0,0,1.114921,103.6273,0,0,0,1.155363,1.173601,1.114921,0,0,2.687461,8.206559,0,0.01823809,-0.01823809,11.43125,81.65165,0.07257868,1.226413,0.9242905,0,9.361922
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1792015,43.07821,41.79134,1.507584,1.507584,0,-1,0,1.507584,11.88667,0,2.220446E-16,0,0.1792015,1.586931,1.507584,0,0,2.707726,8.188321,0,1.407729,-1.407729,9.947377,71.05255,0.07257868,1.658342,0.1433612,0,8.367522
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.2907568,44.64022,42.53144,0.4643389,0.4643389,0,-1,0,0.4643389,62.61736,0,5.551115E-17,0,0.2907568,0.4887778,0.4643389,0,0,4.271869,6.780592,0,0.1980211,-0.1980211,9.738645,69.56161,0.07257868,0.5107728,0.2326054,0,7.071349
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.223586,44.92073,43.29622,0,0,0,-1,0,0,0,0,0,0,0.223586,0,0,0,0,4.491893,6.582571,0.223586,0,0.223586,9.950757,71.07669,0.07205962,0,0.1788688,0,6.806157
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.210971,44.05588,42.53144,0.4215999,0.4215999,0,-1,0,0.4215999,50.04057,0,5.551115E-17,0,0.210971,0.4437894,0.4215999,0,0,4.268307,6.783798,0,0.2328184,-0.2328184,9.705344,69.32375,0.07205962,0.4637599,0.1687768,0,6.994769
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3246299,42.42718,40.10554,2.513562,2.513562,0,-1,0,2.513562,12.91513,0,0,0,0.3246299,2.645854,2.513562,0,0,4.526994,6.55098,0,2.321224,-2.321224,7.258559,51.84675,0.07205962,2.764918,0.2597039,0,6.875609
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1846442,39.06308,37.7701,1.549175,1.549175,0,-1,0,1.549175,11.91887,0,2.220446E-16,0,0.1846442,1.630711,1.549175,0,0,7.106132,4.229755,0,1.446067,-1.446067,5.734271,40.959,0.07205962,1.704093,0.1477154,0,4.4144
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01645548,36.00824,35.89516,0.3666955,0.3666955,0,-1,0,0.3666955,4.487505,0,0,0,0.01645548,0.3859952,0.3666955,0,0,8.712873,2.783689,0,0.3695398,-0.3695398,5.344742,38.17665,0.07205962,0.403365,0.01316438,0,2.800144
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,34.04489,34.04489,1.823186,1.823186,0,-1,0,1.823186,0,0,2.220446E-16,0,0,1.919143,1.823186,0,0,9.123472,2.414149,0,1.919143,-1.919143,3.321787,23.727,0.07205962,2.005505,0,0,2.414149
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,32.14529,32.14529,0.3989016,0.3989016,0,-1,0,0.3989016,0,0,5.551115E-17,0,0,0.4198964,0.3989016,0,0,11.25585,0.4950054,0,0.4198964,-0.4198964,2.879177,20.56551,0.07205962,0.4387918,0,0,0.4950054
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,30.54995,30.54995,0.3994881,0.07135351,0,-1,0,0.07135351,0,0,0.3281346,0.3680834,0,0.07510895,0.07135351,0,0,11.72241,0.07510895,0,0.07510895,-0.07510895,2.800006,20,0.07205962,0.4394369,0,0,0.07510895
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,29.28354,29.28354,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07205962,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,28.00891,28.00891,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07205962,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,26.98921,26.98921,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07205962,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05591641,26.43098,26.06819,0.7791618,0.05312059,0,-1,0,0.05312059,105.2632,0,0.7260412,0.8464538,0.05591641,0.05591641,0.05312059,0,0,11.80586,0,0,0,0,2.800006,20,0.07205962,0.857078,0.04473313,0,0.05591641
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2605522,26.8085,25.11428,0.1204163,0.1204163,0,-1,0,0.1204163,216.3763,0,0,0.08295297,0.2605522,0.126754,0.1204163,0,0,11.80586,0,0.1337983,0,0.1337983,2.926938,20.90666,0.07175255,0.1324579,0.2084418,0,0.2605522
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.336036,26.41437,24.23437,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,49.59366,0,0,0,0.336036,0,0,3.505263,3.33,11.67206,0.1204184,3.666036,0,3.666036,6.404845,45.7488,0.08962251,0.7453364,0.2688288,5,0.4564544
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5431887,26.96376,23.42848,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,418.248,0,0,0,0.5431887,0,0,3.505263,3.33,8.006026,3.419851,3.873189,0,3.873189,10.07927,71.99467,0.09928865,0.1428596,0.4345509,5,3.963039
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7635347,27.58556,22.59791,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7635347,0,0,3.505263,3.33,4.132837,6.905721,4.093535,0,4.093535,13.96274,99.73367,0.1057412,0,0.6108277,5,7.669255
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.8073295,29.29031,23.963,1.004855,1.004855,0,0,0,1.004855,80.34291,0,0,0,0.8073295,1.057742,1.004855,0,0,0.03930258,10.5899,0,0.2504123,-0.2504123,13.69878,97.84827,0.1057412,1.10534,0.6458637,0,11.39723
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6430827,31.83226,27.52373,0.9320771,0.9320771,0,-1,0,0.9320771,68.99458,0,1.110223E-16,0,0.6430827,0.9811338,0.9320771,0,0,0.3175385,10.33949,0,0.3380511,-0.3380511,13.34245,95.303,0.1057412,1.025285,0.5144662,0,10.98257
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8412902,36.96556,31.15026,0.6468992,0.6468992,0,0,0,0.6468992,130.0497,0,0,0,0.8412902,0.6809465,0.6468992,0,0,0.6931508,10.00144,0.1603437,0,0.1603437,13.49456,96.38954,0.1053487,0.711589,0.6730321,0,10.84273
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6386718,38.71313,34.25048,0.1462025,0.1462025,0,0,0,0.1462025,436.8405,0,0,0,0.6386718,0.1538974,0.1462025,0,0,0.5328071,10.14575,0.4847744,0,0.4847744,13.95446,99.67451,0.1041793,0.1608227,0.5109374,0,10.78442
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,0.9698331,44.20049,37.18623,0,0,0,0,0,0,0,0.9218003,0,0,0.9698331,0,0,0,0,0.04803272,10.58204,0.04803272,0,0.04803272,14.00003,100,0.1040649,0,0.7758664,0,11.55188
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1320715,40.95088,40.01508,2.207675,2.207675,0,0,0,2.207675,5.982377,0,4.440892E-16,0,0.1320715,2.323869,2.207675,0,0,0,10.62527,0,2.191797,-2.191797,11.68967,83.49748,0.1040649,2.428443,0.1056572,0,10.75735
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.5958004,46.15458,41.79134,0,0,0,-1,0,0,0,0,0,0,0.5958004,0,0,0,0,2.43533,8.433477,0.5958004,0,0.5958004,12.2549,87.53481,0.1026659,0,0.4766403,0,9.029278
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.6717235,47.51879,42.55611,2.886638,2.886638,0,-1,0,2.886638,23.2701,0,0,0,0.6717235,3.038566,2.886638,0,0,1.83953,8.969697,0,2.366843,-2.366843,9.760026,69.71433,0.1026659,3.175302,0.5373788,0,9.641421
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5713381,47.54257,43.32089,0,0,0,-1,0,0,0,0,0,0,0.5713381,0,0,0,0,4.469355,6.602855,0.5713381,0,0.5713381,10.30204,73.58588,0.1013592,0,0.4570704,0,7.174193
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3413771,45.06339,42.58078,0.8330857,0.8330857,0,-1,0,0.8330857,40.97743,0,1.110223E-16,0,0.3413771,0.8769323,0.8330857,0,0,3.898017,7.117059,0,0.5355552,-0.5355552,9.737519,69.55357,0.1013592,0.9163943,0.2731017,0,7.458436
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2315265,41.79588,40.14666,0.1264435,0.1264435,0,-1,0,0.1264435,183.1067,0,0,0,0.2315265,0.1330984,0.1264435,0,0,4.493078,6.581504,0.09842807,0,0.09842807,9.830896,70.22055,0.1011375,0.1390878,0.1852212,0,6.81303
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1118985,38.6173,37.83588,0.968116,0.968116,0,-1,0,0.968116,11.55837,0,1.110223E-16,0,0.1118985,1.01907,0.968116,0,0,4.39465,6.670089,0,0.907171,-0.907171,8.874655,63.39026,0.1011375,1.064928,0.08951877,0,6.781988
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01127329,36.02197,35.9445,0.8070145,0.8070145,0,-1,0,0.8070145,1.396914,0,2.220446E-16,0,0.01127329,0.849489,0.8070145,0,0,5.402618,5.762918,0,0.8382156,-0.8382156,7.991097,57.07915,0.1011375,0.8877159,0.009018635,0,5.774191
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,34.11068,34.11068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.333969,4.924702,0,0,0,7.991097,57.07915,0.1011375,0,0,0,4.924702
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,32.2193,32.2193,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.333969,4.924702,0,0.2718852,-0.2718852,7.704505,55.03207,0.1011375,0.2841201,0,0,4.924702
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,30.59929,30.59929,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.636064,4.652817,0,0.3633837,-0.3633837,7.321465,52.29608,0.1011375,0.3797359,0,0,4.652817
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,29.32466,29.32466,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,7.039823,4.289433,0,0.5216188,-0.5216188,6.771631,48.36869,0.1011375,0.5450916,0,0,4.289433
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,28.05825,28.05825,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.6194,3.767815,0,0.2708192,-0.2708192,6.486163,46.32964,0.1011375,0.2830061,0,0,3.767815
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,27.03855,27.03855,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,7.92031,3.496995,0,0.3972478,-0.3972478,6.067427,43.33867,0.1011375,0.4151239,0,0,3.496995
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05504248,26.4665,26.10931,0.02932864,0.02932864,0,-1,0,0.02932864,187.6749,0,0,0,0.05504248,0.03087225,0.02932864,0,0,8.361696,3.099748,0.02417023,0,0.02417023,6.090356,43.50246,0.1010832,0.0322615,0.04403399,0,3.15479
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08619043,25.72049,25.16362,0.7981719,0.7981719,0,-1,0,0.7981719,10.79848,0,1.110223E-16,0,0.08619043,0.840181,0.7981719,0,0,8.337526,3.121501,0,0.7539906,-0.7539906,5.29558,37.8255,0.1010832,0.8779891,0.06895234,0,3.207691
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1401782,25.13698,24.23437,0.5635405,0.5635405,0,0,0,0.5635405,24.87456,0,1.110223E-16,0,0.1401782,0.5932004,0.5635405,0,0,9.175293,2.36751,0,0.4530222,-0.4530222,4.818053,34.4146,0.1010832,0.6198945,0.1121426,0,2.507689
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,1.007427,30.10867,23.42848,0.4864012,0.4864012,0,0,0,0.4864012,207.1185,0,0,0,1.007427,0.5120013,0.4864012,0,0,9.678651,1.914488,0.4954258,0,0.4954258,5.288055,37.77175,0.09998273,0.5350413,0.8059416,0,2.921915
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.430597,39.6843,22.59791,0.1822086,0.1822086,0,0,0,0.1822086,1333.964,0,0,0,2.430597,0.1917986,0.1822086,0,0,9.183226,2.360371,2.238798,0,2.238798,7.411966,52.94251,0.09529468,0.2004295,1.944477,0,4.790968
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.74719,43.77868,23.963,0,0,0,0,0,0,0,0,0,0,2.74719,0,0,0,0,6.944427,4.375289,2.74719,0,2.74719,10.01818,71.55828,0.0901101,0,2.197752,0,7.12248
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.254505,52.33762,27.52373,0,0,0,-1,0,0,0,0,0,0,3.254505,0,0,0,0,4.197237,6.847761,3.254505,0,3.254505,13.10567,93.61177,0.08465391,0,2.603604,0,10.10227
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.529936,59.3696,31.15026,0.9548366,0.9548366,0,0,0,0.9548366,369.6901,1.582113,0,0,3.529936,1.005091,0.9548366,0,0,0.9427317,9.776815,0.9427317,0,0.9427317,14.00003,100,0.08319472,1.05032,2.823949,0,13.30675
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.603434,63.99804,34.25048,0,0,0,0,0,0,0,3.603434,0,0,3.603434,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08319472,0,2.882747,0,14.22871
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.484654,66.48957,37.2109,0,0,0,0,0,0,0,3.484654,0,0,3.484654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08319472,0,2.787724,0,14.10993
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.185736,66.87167,40.03153,1.370389,1.370389,0,0,0,1.370389,232.4694,1.743221,0,0,3.185736,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.08319472,1.507428,2.548589,0,13.81101
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.729133,64.41158,41.81601,0.2412775,0.2412775,0,-1,0,0.2412775,1131.118,2.475157,0,0,2.729133,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.08319472,0.2654052,2.183306,0,13.35441
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.109105,59.4789,42.60545,2.003842,2.003842,0,-1,0,2.003842,105.2531,0,4.440892E-16,0,2.109105,2.109307,2.003842,0,0,0,10.62527,0,0.0002024612,-0.0002024612,13.99981,99.99847,0.08319472,2.204226,1.687284,0,12.73438
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.316958,53.47949,43.36201,0.6016508,0.6016508,0,-1,0,0.6016508,218.8907,0.6834162,0,0,1.316958,0.6333166,0.6016508,0,0,0.0002249569,10.62507,0.0002249569,0,0.0002249569,14.00003,100,0.08319438,0.6618158,1.053566,0,11.94203
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.3851874,45.42968,42.6219,1.102164,1.102164,0,-1,0,1.102164,34.94828,0,0,0,0.3851874,1.160172,1.102164,0,0,0,10.62527,0,0.7749851,-0.7749851,13.18312,94.16497,0.08319438,1.21238,0.3081499,0,11.01046
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.1025278,40.92234,40.196,0,0,0,-1,0,0,0,0,0,0,0.1025278,0,0,0,0,0.8610945,9.850289,0.1025278,0,0.1025278,13.28039,94.85973,0.08303871,0,0.08202225,0,9.952817
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05506584,38.26893,37.88522,1.264212,1.264212,0,-1,0,1.264212,4.355742,0,0,0,0.05506584,1.33075,1.264212,0,0,0.7585667,9.942564,0,1.275684,-1.275684,11.9357,85.25482,0.08303871,1.390634,0.04405267,0,9.99763
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.008027221,36.04079,35.98561,0.1333429,0.1333429,0,-1,0,0.1333429,6.019983,0,0,0,0.008027221,0.140361,0.1333429,0,0,2.175993,8.66688,0,0.1323338,-0.1323338,11.79621,84.25845,0.08303871,0.1466772,0.006421777,0,8.674908
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,34.16002,34.16002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.323031,8.534546,0,0,0,11.79621,84.25845,0.08303871,0,0,0,8.534546
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,32.26041,32.26041,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.323031,8.534546,0,0.4335485,-0.4335485,11.33921,80.99417,0.08303871,0.4530582,0,0,8.534546
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,30.66507,30.66507,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.804751,8.100998,0,0.1422778,-0.1422778,11.18923,79.92294,0.08303871,0.1486803,0,0,8.100998
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,29.39867,29.39867,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.962838,7.95872,0,0.1230453,-0.1230453,11.05953,78.9965,0.08303871,0.1285823,0,0,7.95872
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,28.12404,28.12404,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.099555,7.835675,0,0.2764555,-0.2764555,10.76812,76.91501,0.08303871,0.288896,0,0,7.835675
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,27.10434,27.10434,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.406728,7.559219,0,0.725063,-0.725063,10.00384,71.45585,0.08303871,0.7576909,0,0,7.559219
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03057271,26.38162,26.18332,0.1251286,0.1251286,0,-1,0,0.1251286,24.43302,0,0,0,0.03057271,0.1317144,0.1251286,0,0,4.212353,6.834156,0,0.1011417,-0.1011417,9.897226,70.69433,0.08303871,0.1376415,0.02445817,0,6.864729
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.08956078,25.80836,25.2294,0.3029847,0.3029847,0,-1,0,0.3029847,29.55951,0,0,0,0.08956078,0.3189313,0.3029847,0,0,4.324733,6.733015,0,0.2293705,-0.2293705,9.655448,68.96735,0.08303871,0.3332832,0.07164863,0,6.822576
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1407827,25.19049,24.28371,0.3373569,0.3373569,0,0,0,0.3373569,41.73109,0,5.551115E-17,0,0.1407827,0.3551125,0.3373569,0,0,4.579589,6.503644,0,0.2143298,-0.2143298,9.429525,67.35361,0.08303871,0.3710926,0.1126262,0,6.644427
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.269426,31.99084,23.47782,0,0,0,0,0,0,0,0,0,0,1.269426,0,0,0,0,4.817733,6.289314,1.269426,0,1.269426,10.63381,75.95562,0.0811585,0,1.015541,0,7.55874
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.81079,35.02431,22.65548,0,0,0,0,0,0,0,0,0,0,1.81079,0,0,0,0,3.548307,7.431798,1.81079,0,1.81079,12.35167,88.22607,0.0786192,0,1.448632,0,9.242587
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.522283,41.99331,24.00412,0.5132135,0.5132135,0,0,0,0.5132135,491.4686,0.2445409,0,0,2.522283,0.5402247,0.5132135,0,0,1.737517,9.061508,1.737517,0,1.737517,14.00003,100,0.07632768,0.5645348,2.017826,0,11.58379
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,3.961627,59.19804,27.56485,0.4467324,0.4467324,0,-1,0,0.4467324,886.801,3.491382,0,0,3.961627,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.07632768,0.4914056,3.169302,0,14.5869
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.528626,59.41779,31.19959,2.217995,2.217995,0,0,0,2.217995,159.0908,1.193895,0,0,3.528626,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.07632768,2.439794,2.822901,0,14.1539
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.167936,70.25794,34.27515,0.1411842,0.1411842,0,0,0,0.1411842,2952.127,4.019321,0,0,4.167936,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.07632768,0.1553026,3.334349,0,14.79321
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.486615,66.54157,37.23557,0,0,0,0,0,0,0,3.486615,0,0,3.486615,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07632768,0,2.789292,0,14.11189
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.188401,66.96052,40.08087,0,0,0,0,0,0,0,3.188401,0,0,3.188401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07632768,0,2.550721,0,13.81367
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.733036,64.50872,41.86535,0.3319468,0.3319468,0,-1,0,0.3319468,823.3354,2.383618,0,0,2.733036,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.07632768,0.3651415,2.186429,0,13.35831
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.11459,59.54716,42.6219,0.03461036,0.03461036,0,-1,0,0.03461036,6109.701,2.078158,0,0,2.11459,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.07632768,0.0380714,1.691672,0,12.73986
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.322918,53.58153,43.41135,2.15635,2.15635,0,-1,0,2.15635,61.34988,0,0,0,1.322918,2.269843,2.15635,0,0,0,10.62527,0,0.946924,-0.946924,13.00188,92.8704,0.07632768,2.371985,1.058335,0,11.94819
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.3916802,45.52815,42.67124,0.29532,0.29532,0,-1,0,0.29532,132.6291,0,0,0,0.3916802,0.3108631,0.29532,0,0,1.052138,9.67835,0.08081706,0,0.08081706,13.07855,93.41805,0.07622434,0.324852,0.3133442,0,10.07003
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.09956912,40.97562,40.27001,0,0,0,-1,0,0,0,0,0,0,0.09956912,0,0,0,0,0.9713208,9.751085,0.09956912,0,0.09956912,13.17301,94.09275,0.07609741,0,0.0796553,0,9.850655
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.05082687,38.30526,37.95101,1.083826,1.083826,0,-1,0,1.083826,4.689578,0,0,0,0.05082687,1.14087,1.083826,0,0,0.8717517,9.840697,0,1.090043,-1.090043,12.02401,85.88558,0.07609741,1.192209,0.0406615,0,9.891524
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02578577,36.23707,36.05963,1.050874,1.050874,0,-1,0,1.050874,2.453745,0,0,0,0.02578577,1.106183,1.050874,0,0,2.08291,8.750655,0,1.080397,-1.080397,10.88517,77.75104,0.07609741,1.155961,0.02062861,0,8.776441
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,34.20936,34.20936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.283352,7.670258,0,0,0,10.88517,77.75104,0.07609741,0,0,0,7.670258
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,32.33442,32.33442,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.283352,7.670258,0,0.1699043,-0.1699043,10.70607,76.47179,0.07609741,0.17755,0,0,7.670258
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,30.73908,30.73908,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.472135,7.500353,0,0.05650189,-0.05650189,10.64651,76.04637,0.07609741,0.05904448,0,0,7.500353
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,29.43979,29.43979,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.534914,7.443851,0,0.1995555,-0.1995555,10.43616,74.54388,0.07609741,0.2085355,0,0,7.443851
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,28.17338,28.17338,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.756643,7.244296,0,0.4883784,-0.4883784,9.921368,70.86677,0.07609741,0.5103554,0,0,7.244296
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,27.15368,27.15368,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.299285,6.755918,0,0.2176894,-0.2176894,9.691903,69.22774,0.07609741,0.2274854,0,0,6.755918
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.07967553,26.74232,26.22444,0.1575054,0.1575054,0,-1,0,0.1575054,50.58591,0,0,0,0.07967553,0.1657951,0.1575054,0,0,4.541162,6.538228,0,0.08611961,-0.08611961,9.601125,68.57933,0.07609741,0.1732559,0.06374042,0,6.617904
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.259534,26.96794,25.27874,0.4404371,0.4404371,0,-1,0,0.4404371,58.92647,0,5.551115E-17,0,0.259534,0.463618,0.4404371,0,0,4.636851,6.452108,0,0.2040839,-0.2040839,9.386002,67.04273,0.07609741,0.4844808,0.2076272,0,6.711642
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1413206,25.21878,24.30838,0,0,0,0,0,0,0,0,0,0,0.1413206,0,0,0,0,4.863611,6.248024,0.1413206,0,0.1413206,9.52007,68.00037,0.07591798,0,0.1130565,0,6.389345
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,0.9919332,30.08733,23.51071,0.3770292,0.3770292,0,0,0,0.3770292,263.0919,0,0,0,0.9919332,0.3968729,0.3770292,0,0,4.72229,6.375213,0.5950603,0,0.5950603,10.08459,72.03267,0.07517163,0.4147322,0.7935465,0,7.367146
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,1.968564,36.23485,22.68837,0.3378634,0.3378634,0,0,0,0.3378634,582.6511,0,0,0,1.968564,0.3556456,0.3378634,0,0,4.12723,6.910767,1.612919,0,1.612919,11.61474,82.96228,0.07322051,0.3716497,1.574852,0,8.879332
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.738669,43.78363,24.02879,1.040301,1.040301,0,0,0,1.040301,263.2574,0,0,0,2.738669,1.095054,1.040301,0,0,2.514311,8.362394,1.643615,0,1.643615,13.17401,94.09991,0.07133378,1.144331,2.190935,0,11.10106
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.489718,54.60045,27.58952,1.097732,1.097732,0,-1,0,1.097732,317.9027,1.463515,0,0,3.489718,1.155507,1.097732,0,0,0.8706959,9.841648,0.8706959,0,0.8706959,14.00003,100,0.07037316,1.207505,2.791775,0,13.33137
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.29117,67.52157,31.19959,2.311182,2.311182,0,0,0,2.311182,185.6699,1.858347,0,0,4.29117,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.07037316,2.5423,3.432936,0,14.91644
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.156703,70.1601,34.29982,2.572555,2.572555,0,0,0,2.572555,161.5788,1.44875,0,0,4.156703,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.07037316,2.82981,3.325362,0,14.78198
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.488615,66.59402,37.26024,0.039685,0.039685,0,0,0,0.039685,8790.766,3.446842,0,0,3.488615,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.07037316,0.0436535,2.790892,0,14.11389
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.191589,67.02433,40.10554,2.012757,2.012757,0,0,0,2.012757,158.568,1.072897,0,0,3.191589,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.07037316,2.214033,2.553271,0,13.81686
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.737066,64.59741,41.90647,1.571551,1.571551,0,-1,0,1.571551,174.1634,1.082802,0,0,2.737066,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.07037316,1.728706,2.189653,0,13.36234
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.1196,59.6484,42.67124,1.035286,1.035286,0,-1,0,1.035286,204.7356,1.029825,0,0,2.1196,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.07037316,1.138815,1.69568,0,12.74487
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.675926,56.60905,43.46069,1.894698,1.894698,0,-1,0,1.894698,88.45348,0,0,0,1.675926,1.994419,1.894698,0,0,0,10.62527,0,0.3184927,-0.3184927,13.66431,97.602,0.07037316,2.084167,1.340741,0,12.3012
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.457757,46.0879,42.73703,1.237673,1.237673,0,-1,0,1.237673,36.98529,0,2.220446E-16,0,0.457757,1.302814,1.237673,0,0,0.3538807,10.30678,0,0.8450566,-0.8450566,12.77354,91.23939,0.07037316,1.36144,0.3662056,0,10.76454
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1095179,41.11258,40.3358,1.74771,1.74771,0,-1,0,1.74771,6.266366,0,0,0,0.1095179,1.839695,1.74771,0,0,1.292832,9.461725,0,1.730177,-1.730177,10.94977,78.2125,0.07037316,1.922481,0.08761434,0,9.571243
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05414549,38.40263,38.02502,3.389968,3.33,0,-1,0,3.33,1.625991,0,0.05996799,0.3989648,0.05414549,3.505263,3.33,0,0,3.215252,7.731548,0,3.451118,-3.451118,7.311975,52.22829,0.07037316,3.728965,0.04331639,0,7.785693
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.007048778,36.1739,36.12542,2.943276,2.943276,0,-1,0,2.943276,0.2394875,0,4.440892E-16,0,0.007048778,3.098186,2.943276,0,0,7.049827,4.28043,0,3.091137,-3.091137,4.053631,28.95445,0.07037316,3.237604,0.005639022,0,4.287479
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,34.27515,34.27515,1.689748,1.129829,0,-1,0,1.129829,0,0,0.5599193,0.7288941,0,1.189293,1.129829,0,0,10.48442,1.189293,0,1.189293,-1.189293,2.800006,20,0.07037316,1.858723,0,0,1.189293
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,32.38376,32.38376,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07037316,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,30.7802,30.7802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07037316,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,29.5138,29.5138,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07037316,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,28.23917,28.23917,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07037316,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,27.1948,27.1948,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07037316,0.4786895,0,0,0
