Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.702744,44.01349,24.4893,2.081095,2.081095,0,0,0,2.081095,129.8712,0,0,0,2.702744,2.190627,2.081095,0,0,4.450464,6.619857,0.5121176,0,0.5121176,10.26379,73.31261,0.1236611,2.289205,2.162195,0,9.322601
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.227813,52.75285,28.0747,1.96967,1.96967,0,-1,0,1.96967,163.8758,0,0,0,3.227813,2.073337,1.96967,0,0,3.938346,7.080763,1.154476,0,1.154476,11.35902,81.13567,0.1227925,2.166637,2.58225,0,10.30858
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.518624,59.98151,31.73412,0,0,0,0,0,0,0,0.7347544,0,0,3.518624,0,0,0,0,2.78387,8.119791,2.78387,0,2.78387,14.00003,100,0.1207472,0,2.814899,0,11.63842
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.60543,64.81027,34.87546,1.597215,1.597215,0,0,0,1.597215,225.7323,1.924152,0,0,3.60543,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1207472,1.756936,2.884344,0,14.2307
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.498102,67.51838,37.90989,0,0,0,0,0,0,0,3.498102,0,0,3.498102,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207472,0,2.798481,0,14.12338
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.210457,68.07983,40.79631,0.7843261,0.7843261,0,0,0,0.7843261,409.3268,2.384851,0,0,3.210457,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1207472,0.8627588,2.568366,0,13.83573
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.764872,65.78629,42.67124,0.1530574,0.1530574,0,-1,0,0.1530574,1806.429,2.603759,0,0,2.764872,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1207472,0.1683631,2.211898,0,13.39015
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.156627,60.90989,43.48536,1.67062,1.67062,0,-1,0,1.67062,129.0914,0.3980793,0,0,2.156627,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1207472,1.837682,1.725301,0,12.7819
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.373379,54.97261,44.31592,0.4230609,0.4230609,0,-1,0,0.4230609,324.6292,0.9280521,0,0,1.373379,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1207472,0.465367,1.098704,0,11.99865
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4473084,46.93385,43.64161,2.425359,2.425359,0,-1,0,2.425359,18.44298,0,4.440892E-16,0,0.4473084,2.55301,2.425359,0,0,0,10.62527,0,2.105701,-2.105701,11.78042,84.14571,0.1207472,2.667895,0.3578467,0,11.07258
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1031914,42.04236,41.30616,1.706581,1.706581,0,-1,0,1.706581,6.046675,0,4.440892E-16,0,0.1031914,1.796401,1.706581,0,0,2.339668,8.519573,0,1.69321,-1.69321,9.995625,71.39717,0.1207472,1.877239,0.08255313,0,8.622765
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04184483,39.28881,38.99538,1.994144,1.994144,0,-1,0,1.994144,2.098385,0,0,0,0.04184483,2.099099,1.994144,0,0,4.221012,6.826363,0,2.057254,-2.057254,7.827088,55.90766,0.1207472,2.193559,0.03347586,0,6.868208
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,37.02999,37.02999,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.50685,4.769109,0,1.928689,-1.928689,5.794072,41.38614,0.1207472,2.01548,0,0,4.769109
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,35.15505,35.15505,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.649837,2.84042,0,0.08852971,-0.08852971,5.700753,40.71958,0.1207472,0.09251355,0,0,2.84042
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,33.18966,33.18966,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.748204,2.751891,0,0.2235128,-0.2235128,5.46515,39.03671,0.1207472,0.2335709,0,0,2.751891
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,31.54498,31.54498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.996552,2.528378,0,0,0,5.46515,39.03671,0.1207472,0,0,0,2.528378
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,30.22923,30.22923,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,8.996552,2.528378,0,0.4849088,-0.4849088,4.954011,35.38572,0.1207472,0.5067297,0,0,2.528378
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,28.86415,28.86415,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.535339,2.043469,0,0.4628946,-0.4628946,4.466077,31.90049,0.1207472,0.4837248,0,0,2.043469
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,27.81978,27.81978,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.04967,1.580574,0,0.5578858,-0.5578858,3.878014,27.70004,0.1207472,0.5829906,0,0,1.580574
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03162647,27.10476,26.89875,0.1128427,0.1128427,0,-1,0,0.1128427,28.02703,0,1.387779E-17,0,0.03162647,0.1187818,0.1128427,0,0,10.66954,1.022689,0,0.08715535,-0.08715535,3.786144,27.04383,0.1207472,0.124127,0.02530118,0,1.054315
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08207826,26.46101,25.92839,0.4905907,0.4905907,0,-1,0,0.4905907,16.7305,0,5.551115E-17,0,0.08207826,0.5164113,0.4905907,0,0,10.76638,0.9355332,0,0.434333,-0.434333,3.328317,23.77365,0.1207472,0.5396498,0.06566262,0,1.017612
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3373633,27.13122,24.93336,0.06096138,0.06096138,0,0,0,0.06096138,553.4049,0,0,0,0.3373633,0.06416988,0.06096138,0,0,11.24897,0.5012003,0.2731934,0,0.2731934,3.587491,25.62489,0.1205501,0.06705752,0.2698906,0,0.8385635
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.9032364,30.09149,24.1028,0.5739195,0.5739195,0,0,0,0.5739195,157.3803,0,0,0,0.9032364,0.6041258,0.5739195,0,0,10.97578,0.7470743,0.2991106,0,0.2991106,3.871252,27.65175,0.1203351,0.6313115,0.7225891,0,1.650311
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.216824,38.77636,23.28046,1.781497,1.781497,4.970479,0,1.521941,1.781497,124.436,0,0,0,2.216824,0,0,3.188982,3.029533,10.67667,1.016274,5.246357,0,5.246357,8.848384,63.20262,0.12321,1.959647,1.773459,5,3.233098
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.698941,44.06662,24.56331,1.166116,1.166116,4.04124,0,1.268258,1.166116,231.4472,0,0,0,2.698941,0,0,2.875124,2.731368,5.430309,5.737996,5.430309,0,5.430309,14.00003,100,0.1242057,1.282727,2.159153,5,8.436937
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.224994,52.84506,28.17338,0.5442562,0.5442562,0,-1,0,0.5442562,592.5507,2.652092,0,0,3.224994,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1242057,0.5986819,2.579995,0,13.85027
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.516648,60.10471,31.84924,1.653655,1.653655,0,0,0,1.653655,212.6591,1.775958,0,0,3.516648,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1242057,1.819021,2.813318,0,14.14192
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.604522,64.94671,34.99059,1.82438,1.82438,0,0,0,1.82438,197.5752,1.684122,0,0,3.604522,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1242057,2.006818,2.883618,0,14.2298
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.498238,67.66602,38.02502,2.56135,2.56135,0,0,0,2.56135,136.5779,0.8020805,0,0,3.498238,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1242057,2.817485,2.798591,0,14.12351
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.211138,68.26099,40.9361,0.5574495,0.5574495,0,0,0,0.5574495,576.0411,2.624349,0,0,3.211138,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1242057,0.6131944,2.56891,0,13.83641
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.767158,65.94694,42.78637,2.208774,2.208774,0,-1,0,2.208774,125.2803,0.4421328,0,0,2.767158,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1242057,2.429652,2.213727,0,13.39243
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.595075,65.22655,43.61694,1.352019,1.352019,0,-1,0,1.352019,191.9407,1.171897,0,0,2.595075,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1242057,1.487221,2.07606,0,13.22035
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.377508,55.13115,44.43105,0.3127623,0.3127623,0,-1,0,0.3127623,440.4329,1.048285,0,0,1.377508,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1242057,0.3440385,1.102006,0,12.00278
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4518831,47.08591,43.75673,3.384283,3.33,0,-1,0,3.33,13.57006,0,0.05428287,0.3927112,0.4518831,3.505263,3.33,0,0,0,10.62527,0,3.05338,-3.05338,10.78148,77.01044,0.1242057,3.722711,0.3615065,0,11.07716
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.1022268,42.1511,41.42129,0,0,0,-1,0,0,0,0,0,0,0.1022268,0,0,0,0,3.392644,7.571894,0.1022268,0,0.1022268,10.87846,77.70316,0.1241346,0,0.08178141,0,7.674121
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04622653,39.43496,39.11051,0.8502846,0.8502846,0,-1,0,0.8502846,5.436595,0,1.110223E-16,0,0.04622653,0.8950365,0.8502846,0,0,3.290418,7.663898,0,0.8488099,-0.8488099,9.98374,71.31228,0.1241346,0.9353131,0.03698123,0,7.710125
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,37.16978,37.16978,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,4.23354,6.815088,0,1.918544,-1.918544,7.961417,56.86715,0.1241346,2.004879,0,0,6.815088
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,35.27018,35.27018,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,6.365255,4.896544,0,3.505263,-3.505263,4.266545,30.47526,0.1241346,3.874904,0,0,4.896544
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,33.30479,33.30479,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,10.25999,1.391281,0,0.0607237,-0.0607237,4.202536,30.01806,0.1241346,0.06345627,0,0,1.391281
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,31.66011,31.66011,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,10.32746,1.330557,0,0.1678979,-0.1678979,4.025557,28.75392,0.1241346,0.1754533,0,0,1.330557
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,30.34436,30.34436,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,10.51402,1.16266,0,0.2419996,-0.2419996,3.770466,26.93185,0.1241346,0.2528896,0,0,1.16266
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,29.00395,29.00395,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0,0,0.8254028,0.7841327,0,0,10.7829,0.92066,0,0.8254028,-0.8254028,2.900415,20.71721,0.1241346,0.8625459,0,0,0.92066
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,27.9349,27.9349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70002,0.09525716,0,0,0,2.900415,20.71721,0.1241346,0,0,0,0.09525716
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01330176,27.07584,26.98921,0.5079979,0.103131,0,-1,0,0.103131,12.89793,0,0.4048669,0.465776,0.01330176,0.1085589,0.103131,0,0,11.70002,0.09525716,0,0.09525716,-0.09525716,2.800006,20,0.1241346,0.5587977,0.01064141,0,0.1085589
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.07070924,26.47774,26.01885,0.6302658,0.06717377,0,-1,0,0.06717377,105.2632,0,0.5630921,0.6798577,0.07070924,0.07070924,0.06717377,0,0,11.80586,0,0,0,0,2.800006,20,0.1241346,0.6932924,0.05656739,0,0.07070924
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1343709,25.89287,25.02382,0.1466005,0.1466005,3.651864,0,1.161959,0.1466005,91.65784,0,0,0,0.1343709,0,0,3.505263,3.33,11.80586,0,3.464371,0,3.464371,6.086596,43.4756,0.1257752,0.1612606,0.1074967,5,0.1343709
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9121819,30.24688,24.19325,0.3537005,0.3537005,3.858964,0,1.218497,0.3537005,257.8967,0,0,0,0.9121819,0,0,3.505263,3.33,8.34149,3.117934,4.242182,0,4.242182,10.11108,72.22188,0.12716,0.3890706,0.7297455,5,4.030116
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.905913,36.5083,23.37091,1.671356,1.671356,3.755081,0,1.190137,1.671356,114.0339,0,0,0,1.905913,0,0,2.083724,1.979538,4.099308,6.935897,3.885452,0,3.885452,13.79715,98.55085,0.1285583,1.838492,1.524731,5,8.841811
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.695002,44.13737,24.65376,0,0,0,0,0,0,0,2.481146,0,0,2.695002,0,0,0,0,0.2138559,10.4328,0.2138559,0,0.2138559,14.00003,100,0.1284139,0,2.156001,0,13.12781
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.222421,52.92968,28.26384,1.40498,1.40498,0,-1,0,1.40498,229.357,1.743494,0,0,3.222421,1.478927,1.40498,0,0,0,10.62527,0,0,0,14.00003,100,0.1284139,1.545478,2.577936,0,13.84769
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.51527,60.20328,31.9397,0,0,0,0,0,0,0,3.51527,0,0,3.51527,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284139,0,2.812216,0,14.14054
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.603643,65.0835,35.10571,2.945237,2.945237,0,0,0,2.945237,122.3549,0.5033935,0,0,3.603643,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1284139,3.23976,2.882914,0,14.22892
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.497809,67.83897,38.16482,1.002228,1.002228,0,0,0,1.002228,349.0034,2.442832,0,0,3.497809,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1284139,1.102451,2.798247,0,14.12308
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.21178,68.44185,41.0759,0.3696583,0.3696583,0,0,0,0.3696583,868.8511,2.822666,0,0,3.21178,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1284139,0.4066241,2.569424,0,13.83705
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.768933,66.1321,42.92617,0,0,0,-1,0,0,0,2.768933,0,0,2.768933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284139,0,2.215146,0,13.39421
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.162942,61.24863,43.73206,2.280538,2.280538,0,-1,0,2.280538,94.84351,0,0,0,2.162942,2.400566,2.280538,0,0,0,10.62527,0,0.237624,-0.237624,13.74955,98.21088,0.1284139,2.508592,1.730354,0,12.78822
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.711625,58.1395,44.57085,0.6274928,0.6274928,0,-1,0,0.6274928,272.772,0.7870794,0,0,1.711625,0.6605187,0.6274928,0,0,0.2640266,10.38765,0.2640266,0,0.2640266,14.00003,100,0.1282359,0.6902421,1.3693,0,12.09927
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5196794,47.74144,43.89653,1.481319,1.481319,0,-1,0,1.481319,35.0822,0,2.220446E-16,0,0.5196794,1.559283,1.481319,0,0,0,10.62527,0,1.039604,-1.039604,12.90419,92.17259,0.1282359,1.629451,0.4157435,0,11.14495
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.09404605,42.23284,41.56108,1.981442,1.981442,0,-1,0,1.981442,4.746345,0,2.220446E-16,0,0.09404605,2.085728,1.981442,0,0,1.155115,9.58567,0,1.991682,-1.991682,10.80477,77.17679,0.1282359,2.179586,0.07523684,0,9.679716
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.04085721,39.56197,39.27497,2.617444,2.617444,0,-1,0,2.617444,1.560958,0,0,0,0.04085721,2.755204,2.617444,0,0,3.368095,7.593988,0,2.714347,-2.714347,7.943599,56.73988,0.1282359,2.879189,0.03268577,0,7.634846
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,37.28491,37.28491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.384037,4.879641,0,0,0,7.943599,56.73988,0.1282359,0,0,0,4.879641
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,35.40998,35.40998,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.384037,4.879641,0,1.218596,-1.218596,6.659086,47.56481,0.1282359,1.273432,0,0,4.879641
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,33.41991,33.41991,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.738032,3.661046,0,0.1529249,-0.1529249,6.49789,46.4134,0.1282359,0.1598065,0,0,3.661046
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,31.7999,31.7999,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.907948,3.508121,0,0.8119161,-0.8119161,5.642055,40.30031,0.1282359,0.8484523,0,0,3.508121
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,30.45949,30.45949,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.810078,2.696204,0,0.08361932,-0.08361932,5.553912,39.67072,0.1282359,0.08738219,0,0,2.696204
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,29.11907,29.11907,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.902987,2.612585,0,0.1225771,-0.1225771,5.424705,38.74781,0.1282359,0.1280931,0,0,2.612585
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,28.05825,28.05825,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,9.039185,2.490008,0,0.551513,-0.551513,4.843359,34.59535,0.1282359,0.576331,0,0,2.490008
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03364336,27.32377,27.10434,0.6397756,0.6397756,0,-1,0,0.6397756,5.258619,0,1.110223E-16,0,0.03364336,0.673448,0.6397756,0,0,9.651977,1.938495,0,0.6398047,-0.6398047,4.168945,29.77812,0.1282359,0.7037532,0.02691469,0,1.972138
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06387347,26.54868,26.13398,0.2664833,0.2664833,0,-1,0,0.2664833,23.96903,0,0,0,0.06387347,0.2805087,0.2664833,0,0,10.36287,1.29869,0,0.2166353,-0.2166353,3.940592,28.14703,0.1282359,0.2931316,0.05109878,0,1.362564
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1194478,25.88678,25.11428,0.3562682,0.3562682,0,0,0,0.3562682,33.52748,0,5.551115E-17,0,0.1194478,0.3750192,0.3562682,0,0,10.60358,1.082055,0,0.2555714,-0.2555714,3.671196,26.22278,0.1282359,0.391895,0.0955582,0,1.201503
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.9055055,30.29475,24.28371,0.6501569,0.6501569,0,0,0,0.6501569,139.2749,0,0,0,0.9055055,0.6843757,0.6501569,0,0,10.88754,0.8264838,0.2211298,0,0.2211298,3.880978,27.72122,0.1280873,0.7151726,0.7244045,0,1.731989
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.900478,36.58381,23.47782,0.2080489,0.2080489,0,0,0,0.2080489,913.4765,0,0,0,1.900478,0.2189988,0.2080489,0,0,10.66642,1.025501,1.681479,0,1.681479,5.476169,39.11542,0.1269682,0.2288538,1.520382,0,2.925978
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.690803,44.23412,24.76889,0.09963784,0.09963784,0,0,0,0.09963784,2700.583,0,0,0,2.690803,0.1048819,0.09963784,0,0,8.984936,2.538832,2.585921,0,2.585921,7.929389,56.63838,0.1252848,0.1096016,2.152642,0,5.229634
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.219464,53.04027,28.37897,0.4960504,0.4960504,0,-1,0,0.4960504,649.0194,0,0,0,3.219464,0.5221584,0.4960504,0,0,6.399015,4.86616,2.697305,0,2.697305,10.48828,74.91611,0.1235759,0.5456555,2.575571,0,8.085624
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.51341,60.32768,32.05483,2.662814,2.662814,0,0,0,2.662814,131.9435,0,0,0,3.51341,2.802962,2.662814,0,0,3.70171,7.293735,0.7104486,0,0.7104486,11.16227,79.73032,0.1231335,2.929095,2.810728,0,10.80715
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.602219,65.24589,35.24551,1.6431,1.6431,0,0,0,1.6431,219.2332,0,0,0,3.602219,1.729579,1.6431,0,0,2.991262,7.933139,1.872641,0,1.872641,12.93881,92.41989,0.1219824,1.80741,2.881775,0,11.53536
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.497559,68.00351,38.29639,0,0,0,0,0,0,0,2.378938,0,0,3.497559,0,0,0,0,1.118621,9.618515,1.118621,0,1.118621,14.00003,100,0.121305,0,2.798048,0,13.11607
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.211861,68.64761,41.24037,0.6699018,0.6699018,0,0,0,0.6699018,479.4525,2.506701,0,0,3.211861,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.121305,0.736892,2.569489,0,13.83714
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.770189,66.34175,43.09064,0.4716836,0.4716836,0,-1,0,0.4716836,587.2982,2.27368,0,0,2.770189,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.121305,0.5188519,2.216151,0,13.39546
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.165042,61.48331,43.9212,0.6788033,0.6788033,0,-1,0,0.6788033,318.9498,1.450512,0,0,2.165042,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.121305,0.7466837,1.732033,0,12.79032
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.38476,55.51101,44.7271,0.06132024,0.06132024,0,-1,0,0.06132024,2258.243,1.320213,0,0,1.38476,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.121305,0.06745227,1.107808,0,12.01003
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4646297,47.51833,44.08567,1.175623,1.175623,0,-1,0,1.175623,39.52199,0,2.220446E-16,0,0.4646297,1.237498,1.175623,0,0,0,10.62527,0,0.7728686,-0.7728686,13.18535,94.18091,0.121305,1.293186,0.3717038,0,11.0899
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.08840785,42.3823,41.75022,1.515638,1.515638,0,-1,0,1.515638,5.833047,0,2.220446E-16,0,0.08840785,1.595408,1.515638,0,0,0.8587428,9.852406,0,1.507,-1.507,11.59684,82.83437,0.121305,1.667201,0.07072628,0,9.940813
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04086117,39.74324,39.45589,2.605827,2.605827,0,-1,0,2.605827,1.568069,0,4.440892E-16,0,0.04086117,2.742976,2.605827,0,0,2.533187,8.345406,0,2.702115,-2.702115,8.748556,62.48956,0.121305,2.86641,0.03268894,0,8.386267
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,37.4905,37.4905,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.535537,5.643291,0,2.818131,-2.818131,5.777985,41.27124,0.121305,2.944947,0,0,5.643291
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,35.59089,35.59089,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.666794,2.82516,0,1.036942,-1.036942,4.684952,33.46388,0.121305,1.083605,0,0,2.82516
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,33.60905,33.60905,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.818953,1.788217,0,0.3806378,-0.3806378,4.283725,30.59797,0.121305,0.3977665,0,0,1.788217
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,31.96437,31.96437,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.24188,1.40758,0,0.08621646,-0.08621646,4.192844,29.94883,0.121305,0.0900962,0,0,1.40758
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,30.62396,30.62396,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.33768,1.321363,0,0.2795534,-0.2795534,3.898169,27.84401,0.121305,0.2921333,0,0,1.321363
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,29.25887,29.25887,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.64829,1.04181,0,0.3654858,-0.3654858,3.512913,25.09219,0.121305,0.3819327,0,0,1.04181
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,28.18983,28.18983,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.05439,0.6763238,0,0.1079685,-0.1079685,3.399105,24.27927,0.121305,0.1128271,0,0,0.6763238
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01121638,27.31729,27.24414,0.1972294,0.1972294,0,-1,0,0.1972294,5.686974,0,5.551115E-17,0,0.01121638,0.2076099,0.1972294,0,0,11.17435,0.5683553,0,0.1963935,-0.1963935,3.192088,22.80058,0.121305,0.2169523,0.008973107,0,0.5795717
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2185503,27.7024,26.27378,0.6572643,0.5609866,0,-1,0,0.5609866,38.95821,0,0.09627768,0.3281024,0.2185503,0.5905122,0.5609866,0,0,11.39257,0.3719619,0,0.3719619,-0.3719619,2.800006,20,0.121305,0.7229907,0.1748403,0,0.5905122
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.119276,26.0261,25.25407,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,101.3458,0,0,0,0.119276,0,0,3.505263,3.33,11.80586,0,3.449276,0,3.449276,6.072276,43.37331,0.122776,0.1294613,0.09542082,5,0.119276
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8512974,30.06701,24.42351,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,315.1018,0,0,0,0.8512974,0,0,3.505263,3.33,8.356585,3.104348,4.181297,0,4.181297,10.039,71.70702,0.1239846,0.2971824,0.681038,5,3.955646
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.930417,36.9341,23.59295,1.808407,1.808407,3.941033,0,1.240902,1.808407,106.7468,0,0,0,1.930417,0,0,2.132626,2.025995,4.175287,6.867516,3.956412,0,3.956412,13.79239,98.51684,0.1255137,1.989248,1.544334,5,8.797934
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.686346,44.35686,24.90869,0,0,0,0,0,0,0,2.467471,0,0,2.686346,0,0,0,0,0.2188748,10.42829,0.2188748,0,0.2188748,14.00003,100,0.1253849,0,2.149076,0,13.11463
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.206051,53.05507,28.49409,0.3681509,0.3681509,0,-1,0,0.3681509,870.8523,2.818524,0,0,3.206051,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1253849,0.404966,2.564841,0,13.83133
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.854767,54.20844,32.16996,1.245005,1.245005,0,0,0,1.245005,229.2977,1.544236,0,0,2.854767,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1253849,1.369505,2.283814,0,13.48004
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.60338,65.43571,35.38531,0.3591287,0.3591287,0,0,0,0.3591287,1003.367,3.22535,0,0,3.60338,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1253849,0.3950415,2.882704,0,14.22865
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.168691,75.98179,38.43619,1.211928,1.211928,0,0,0,1.211928,343.9717,2.892977,0,0,4.168691,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1253849,1.333121,3.334953,0,14.79396
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,3.876186,76.36839,41.3555,0.1942001,0.1942001,0,0,0,0.1942001,1995.975,3.671765,0,0,3.876186,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1253849,0.2136201,3.100949,0,14.50146
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.49704,74.34279,43.23043,2.043441,2.043441,0,-1,0,2.043441,171.1349,1.34605,0,0,3.49704,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1253849,2.247785,2.797632,0,14.12231
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.6745,57.22875,44.03633,2.895094,2.895094,0,-1,0,2.895094,57.83924,0,4.440892E-16,0,1.6745,3.047467,2.895094,0,0,0,10.62527,0,1.372967,-1.372967,12.55279,89.66264,0.1253849,3.184604,1.3396,0,12.29978
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.027444,52.7205,44.86689,1.778505,1.778505,0,-1,0,1.778505,57.7701,0,2.220446E-16,0,1.027444,1.87211,1.778505,0,0,1.525519,9.252307,0,0.8446664,-0.8446664,11.66244,83.30296,0.1253849,1.956355,0.8219553,0,10.27975
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.4774046,47.74956,44.21724,0.5176585,0.5176585,0,-1,0,0.5176585,92.22384,0,0,0,0.4774046,0.5449037,0.5176585,0,0,2.464037,8.40764,0,0.06749913,-0.06749913,11.59129,82.79474,0.1253849,0.5694244,0.3819237,0,8.885045
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.139857,42.8849,41.8818,1.896454,1.896454,0,-1,0,1.896454,7.37466,0,0,0,0.139857,1.996268,1.896454,0,0,2.539036,8.340141,0,1.856411,-1.856411,9.634459,68.81742,0.1253849,2.0861,0.1118856,0,8.479999
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.1002644,40.27847,39.57102,2.753768,2.753768,0,-1,0,2.753768,3.640987,0,4.440892E-16,0,0.1002644,2.898704,2.753768,0,0,4.601715,6.483731,0,2.798439,-2.798439,6.684644,47.74736,0.1253849,3.029145,0.08021149,0,6.583995
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,37.63029,37.63029,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.711092,3.685292,0,1.964281,-1.964281,4.61411,32.95787,0.1253849,2.052673,0,0,3.685292
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,35.73069,35.73069,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,9.893626,1.721011,0,1.226985,-1.226985,3.320755,23.71963,0.1253849,1.282199,0,0,1.721011
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,33.72418,33.72418,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,11.25694,0.4940259,0,0.2034701,-0.2034701,3.106278,22.18766,0.1253849,0.2126262,0,0,0.4940259
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,32.0795,32.0795,0.3997968,0.276028,0,-1,0,0.276028,0,0,0.1237687,0.1637484,0,0.2905558,0.276028,0,0,11.48302,0.2905558,0,0.2905558,-0.2905558,2.800006,20,0.1253849,0.4397765,0,0,0.2905558
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,30.71441,30.71441,0.5571774,0,0,-1,0,0,0,0,0.5571774,0.6128951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253849,0.6128951,0,0,0
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,29.374,29.374,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253849,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,28.31318,28.31318,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1253849,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03431078,27.55869,27.33459,0,0,0,-1,0,0,0,0,0,0,0.03431078,0,0,0,0,11.80586,0,0.03431078,0,0.03431078,2.832556,20.2325,0.1253647,0,0.02744862,0,0.03431078
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1020648,27.02877,26.36423,0,0,0,-1,0,0,0,0,0,0,0.1020648,0,0,0,0,11.77155,0.0308797,0.1020648,0,0.1020648,2.929383,20.92412,0.1253047,0,0.08165187,0,0.1329445
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1198057,26.1452,25.3692,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,20.98978,4.440892E-16,0,0,0.1198057,0,0,3.505263,3.33,11.66948,0.1227381,3.449806,0,3.449806,6.202156,44.30103,0.1272645,0.6278592,0.09584457,5,0.2425438
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9356326,30.76725,24.53864,0.232232,0.232232,3.737495,0,1.185336,0.232232,402.8871,0,0,0,0.9356326,0,0,3.505263,3.33,8.219679,3.227563,4.265633,0,4.265633,10.24889,73.20621,0.1282219,0.2554552,0.7485061,5,4.163196
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.889845,36.75441,23.70807,2.397863,2.397863,4.358855,0,1.354967,2.397863,78.81371,0,0,0,1.889845,0,0,1.960992,1.862942,3.954046,7.066633,3.752787,0,3.752787,13.8091,98.63621,0.1302758,2.63765,1.511876,5,8.956477
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.402463,50.65512,24.99915,1.74263,1.74263,0,0,0,1.74263,195.2488,1.366856,0,0,3.402463,1.834347,1.74263,0,0,0.2012596,10.44414,0.2012596,0,0.2012596,14.00003,100,0.1301593,1.916893,2.721971,0,13.8466
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.44591,55.42983,28.60922,1.102304,1.102304,0,-1,0,1.102304,312.6098,2.28559,0,0,3.44591,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1301593,1.212534,2.756728,0,14.07118
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.509856,60.57817,32.28508,0,0,0,0,0,0,0,3.509856,0,0,3.509856,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301593,0,2.807885,0,14.13513
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.599435,65.57151,35.5251,2.257413,2.257413,0,0,0,2.257413,159.4496,1.223211,0,0,3.599435,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1301593,2.483154,2.879548,0,14.22471
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,3.962251,73.64481,38.57599,1.605516,1.605516,0,0,0,1.605516,246.7898,2.272234,0,0,3.962251,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1301593,1.766068,3.169801,0,14.58753
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.213431,68.98223,41.4953,0.5367205,0.5367205,0,0,0,0.5367205,598.7159,2.648462,0,0,3.213431,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1301593,0.5903925,2.570745,0,13.83871
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.773465,66.70015,43.36201,2.628082,2.628082,0,-1,0,2.628082,105.5319,0.007063455,0,0,2.773465,2.766402,2.628082,0,0,0,10.62527,0,0,0,14.00003,100,0.1301593,2.89089,2.218772,0,13.39874
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.170519,61.8244,44.17612,1.516874,1.516874,0,-1,0,1.516874,143.0916,0.5738099,0,0,2.170519,1.596709,1.516874,0,0,0,10.62527,0,0,0,14.00003,100,0.1301593,1.668561,1.736415,0,12.79579
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.391492,55.86918,45.00669,0,0,0,-1,0,0,0,1.391492,0,0,1.391492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301593,0,1.113194,0,12.01677
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5594273,48.51688,44.35704,2.047637,2.047637,0,-1,0,2.047637,27.32062,0,0,0,0.5594273,2.155408,2.047637,0,0,0,10.62527,0,1.595981,-1.595981,12.31772,87.98351,0.1301593,2.252401,0.4475418,0,11.1847
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.091048,42.64898,41.99693,5.571584,3.33,0,-1,0,3.33,2.734174,0,2.241584,2.798742,0.091048,3.505263,3.33,0,0,1.773312,9.029293,0,3.414215,-3.414215,8.718818,62.27715,0.1301593,6.128742,0.0728384,0,9.120341
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1282021,40.61731,39.71082,0,0,0,-1,0,0,0,0,0,0,0.1282021,0,0,0,0,5.566884,5.615078,0.1282021,0,0.1282021,8.840441,63.14588,0.1300852,0,0.1025617,0,5.74328
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,37.74542,37.74542,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.438682,5.73046,0,3.37934,-3.37934,5.278304,37.7021,0.1300852,3.53141,0,0,5.73046
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,35.84582,35.84582,2.992015,2.233564,0,-1,0,2.233564,0,0,0.7584515,1.057653,0,2.35112,2.233564,0,0,9.193504,2.35112,0,2.35112,-2.35112,2.800006,20,0.1300852,3.291217,0,0,2.35112
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,33.83931,33.83931,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300852,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,32.16996,32.16996,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300852,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,30.82954,30.82954,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300852,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,29.46446,29.46446,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300852,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,28.40364,28.40364,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300852,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03224538,27.64398,27.43328,0.4654734,0.03063311,0,-1,0,0.03063311,105.2632,0,0.4348403,0.5058941,0.03224538,0.03224538,0.03063311,0,0,11.80586,0,0,0,0,2.800006,20,0.1300852,0.5120207,0.02579631,0,0.03224538
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06458642,26.88307,26.46291,0.140578,0.06135709,0,-1,0,0.06135709,105.2632,0,0.07922088,0.1423644,0.06458642,0.06458642,0.06135709,0,0,11.80586,0,0,0,0,2.800006,20,0.1300852,0.1546358,0.05166913,0,0.06458642
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1158869,26.19404,25.44321,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,68.12602,0,0,0,0.1158869,0,0,3.505263,3.33,11.80586,0,3.445887,0,3.445887,6.069061,43.35035,0.1313425,0.1871174,0.09270955,5,0.1158869
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3829453,27.09877,24.60443,0.329448,0.329448,3.834711,0,1.211876,0.329448,116.2384,0,0,0,0.3829453,0,0,3.505263,3.33,8.359973,3.101298,3.712945,0,3.712945,9.59147,68.51036,0.132618,0.3623928,0.3063562,5,3.484244
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5464602,27.3383,23.77386,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,65.12927,0,0,0,0.5464602,0,0,3.505263,3.33,4.647028,6.442949,3.87646,0,3.87646,13.269,94.7784,0.1344152,0.9229432,0.4371682,5,6.989409
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7283371,29.92201,25.09783,0.1530282,0.1530282,0,0,0,0.1530282,475.9496,0,0,0,0.7283371,0.1610823,0.1530282,0,0,0.7705678,9.931764,0.5672548,0,0.5672548,13.80715,98.62229,0.1340932,0.168331,0.5826697,0,10.6601
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.373161,38.26807,28.69968,0,0,0,-1,0,0,0,1.169848,0,0,1.373161,0,0,0,0,0.203313,10.44229,0.203313,0,0.203313,14.00003,100,0.1339781,0,1.098529,0,11.81545
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.154375,57.25636,32.40021,0,0,0,0,0,0,0,3.154375,0,0,3.154375,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339781,0,2.5235,0,13.77965
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,2.919733,58.9077,35.64023,3.29909,3.29909,1.25,0,0.50625,3.29909,88.50115,0.7627958,0,0,2.919733,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.1339781,3.628999,2.335786,5,13.54501
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,3.02353,63.57786,38.69112,0.3808972,0.3808972,0,0,0,0.3808972,793.7917,2.622586,0,0,3.02353,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1339781,0.4189869,2.418824,0,13.6488
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.327468,51.71478,41.63509,0.2868795,0.2868795,0,0,0,0.2868795,462.7267,1.02549,0,0,1.327468,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1339781,0.3155675,1.061975,0,11.95274
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.199406,52.64907,43.48536,1.349023,1.349023,0,-1,0,1.349023,88.90918,0,2.220446E-16,0,1.199406,1.420025,1.349023,0,0,0,10.62527,0,0.220619,-0.220619,13.76748,98.33891,0.1339781,1.483926,0.9595246,0,11.82468
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.355053,54.81964,44.31592,0,0,0,-1,0,0,0,1.109921,0,0,1.355053,0,0,0,0,0.2451323,10.40466,0.2451323,0,0.2451323,14.00003,100,0.1338397,0,1.084042,0,11.75971
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6663641,50.12919,45.12182,1.806494,1.806494,0,-1,0,1.806494,36.88714,0,2.220446E-16,0,0.6663641,1.901573,1.806494,0,0,0,10.62527,0,1.235209,-1.235209,12.698,90.69984,0.1338397,1.987144,0.5330913,0,11.29164
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.07765771,45.03683,44.47217,0.5431952,0.5431952,0,-1,0,0.5431952,14.29646,0,1.110223E-16,0,0.07765771,0.5717845,0.5431952,0,0,1.372455,9.390065,0,0.4941268,-0.4941268,12.17715,86.97945,0.1338397,0.5975148,0.06212617,0,9.467723
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1372887,43.12289,42.13672,0,0,0,-1,0,0,0,0,0,0,0.1372887,0,0,0,0,1.921484,8.895938,0.1372887,0,0.1372887,12.30739,87.90976,0.1337623,0,0.1098309,0,9.033227
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03282499,40.08194,39.85062,1.519564,1.519564,0,-1,0,1.519564,2.160158,0,2.220446E-16,0,0.03282499,1.599541,1.519564,0,0,1.784196,9.019498,0,1.566716,-1.566716,10.65593,76.11362,0.1337623,1.671521,0.02625999,0,9.052323
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,37.88522,37.88522,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.524992,7.452782,0,3.362531,-3.362531,7.111509,50.79639,0.1337623,3.513845,0,0,7.452782
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,35.96095,35.96095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.261137,4.090251,0,0,0,7.111509,50.79639,0.1337623,0,0,0,4.090251
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,33.95443,33.95443,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.261137,4.090251,0,0.5597959,-0.5597959,6.521432,46.58156,0.1337623,0.5849867,0,0,4.090251
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,32.28508,32.28508,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.883132,3.530455,0,0.5321132,-0.5321132,5.960536,42.57517,0.1337623,0.5560583,0,0,3.530455
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,30.94467,30.94467,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.474369,2.998342,0,0.3231089,-0.3231089,5.619949,40.14241,0.1337623,0.3376488,0,0,2.998342
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,29.57958,29.57958,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.833379,2.675233,0,0.04019487,-0.04019487,5.577579,39.83978,0.1337623,0.04200364,0,0,2.675233
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,28.49409,28.49409,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.87804,2.635038,0,0.4924737,-0.4924737,5.058467,36.13183,0.1337623,0.514635,0,0,2.635038
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.007857137,27.57505,27.52373,0.1663379,0.1663379,0,-1,0,0.1663379,4.7236,0,2.775558E-17,0,0.007857137,0.1750925,0.1663379,0,0,9.425233,2.142564,0,0.1672354,-0.1672354,4.882185,34.87268,0.1337623,0.1829717,0.00628571,0,2.150422
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09573499,27.15248,26.5287,0.4193186,0.4193186,0,-1,0,0.4193186,22.83108,0,0,0,0.09573499,0.441388,0.4193186,0,0,9.611051,1.975329,0,0.3456531,-0.3456531,4.517835,32.27018,0.1337623,0.4612505,0.076588,0,2.071064
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.1974403,26.81758,25.53367,0,0,0,0,0,0,0,0,0,0,0.1974403,0,0,0,0,9.99511,1.629676,0.1974403,0,0.1974403,4.705143,33.6081,0.1336511,0,0.1579523,0,1.827116
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.314348,26.72142,24.67843,0.2357662,0.2357662,0,0,0,0.2357662,133.3304,0,0,0,0.314348,0.2481749,0.2357662,0,0,9.797668,1.807372,0.06617311,0,0.06617311,4.76792,34.05651,0.1336139,0.2593428,0.2514784,0,2.12172
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.78491,29.01888,23.84787,0.9208508,0.9208508,0,0,0,0.9208508,85.23747,0,1.110223E-16,0,0.78491,0.9693167,0.9208508,0,0,9.731496,1.866928,0,0.1844067,-0.1844067,4.573539,32.66807,0.1336139,1.012936,0.627928,0,2.651838
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.366931,34.46908,25.16362,1.902063,1.902063,5,0,1.53,1.902063,71.8657,0,0,0,1.366931,0,0,3.097937,2.94304,9.936392,1.682521,4.309971,0,4.309971,8.662336,61.87371,0.1359352,2.092269,1.093545,5,3.049452
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.557461,47.71703,28.79836,1.360126,1.360126,0,-1,0,1.360126,188.0312,0,0,0,2.557461,1.431711,1.360126,0,0,5.626421,5.561495,1.12575,0,1.12575,9.730316,69.50212,0.1353056,1.496138,2.045969,0,8.118957
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.141789,48.41441,32.49889,2.170087,2.170087,0,0,0,2.170087,98.69601,0,0,0,2.141789,2.284302,2.170087,0,0,4.500671,6.57467,0,0.1425128,-0.1425128,9.580094,68.42911,0.1353056,2.387095,1.713431,0,8.716459
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.388119,54.16085,35.73069,0,0,0,0,0,0,0,0,0,0,2.388119,0,0,0,0,4.659019,6.432157,2.388119,0,2.388119,11.84566,84.61171,0.1339892,0,1.910496,0,8.820276
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.593772,50.83841,38.80624,0,0,0,0,0,0,0,0,0,0,1.593772,0,0,0,0,2.2709,8.581465,1.593772,0,1.593772,13.35765,95.41158,0.1331248,0,1.275017,0,10.17524
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.123524,50.19663,41.75022,0.4561962,0.4561962,0,0,0,0.4561962,246.2809,0,0,0,1.123524,0.4802065,0.4561962,0,0,0.677128,10.01586,0.6433176,0,0.6433176,13.96795,99.77089,0.1327791,0.5018159,0.8988193,0,11.13938
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.091152,51.89568,43.60049,1.975354,1.975354,0,-1,0,1.975354,55.23829,0,2.220446E-16,0,1.091152,2.07932,1.975354,0,0,0.03381037,10.59484,0,0.9881684,-0.9881684,12.92633,92.33076,0.1327791,2.17289,0.8729216,0,11.686
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.8459594,50.8167,44.43105,2.090034,2.090034,0,-1,0,2.090034,40.47585,0,0,0,0.8459594,2.200036,2.090034,0,0,1.131775,9.606676,0,1.354077,-1.354077,11.49901,82.13561,0.1327791,2.299038,0.6767675,0,10.45264
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.3979947,48.19012,45.23695,0,0,0,-1,0,0,0,0,0,0,0.3979947,0,0,0,0,2.636305,8.2526,0.3979947,0,0.3979947,11.87658,84.83254,0.132566,0,0.3183958,0,8.650594
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5225607,48.47187,44.5873,2.112224,2.112224,0,-1,0,2.112224,24.73983,0,4.440892E-16,0,0.5225607,2.223393,2.112224,0,0,2.238311,8.610795,0,1.700833,-1.700833,10.08375,72.0266,0.132566,2.323446,0.4180485,0,9.133355
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1466136,43.33106,42.27652,2.641325,2.641325,0,-1,0,2.641325,5.55076,0,0,0,0.1466136,2.780342,2.641325,0,0,4.128125,6.909962,0,2.633729,-2.633729,7.307551,52.19669,0.132566,2.905457,0.1172909,0,7.056575
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06421337,40.41922,39.96574,1.450369,1.450369,0,-1,0,1.450369,4.427382,0,2.220446E-16,0,0.06421337,1.526704,1.450369,0,0,7.05449,4.276233,0,1.462491,-1.462491,5.765951,41.18528,0.132566,1.595406,0.0513707,0,4.340446
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,38.00035,38.00035,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,8.67948,2.813742,0,1.303331,-1.303331,4.392119,31.37221,0.132566,1.361981,0,0,2.813742
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,36.05963,36.05963,1.271416,1.271416,0,-1,0,1.271416,0,0,0,0,0,1.338333,1.271416,0,0,10.12763,1.510411,0,1.338333,-1.338333,2.981392,21.29562,0.132566,1.398558,0,0,1.510411
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,34.04489,34.04489,0.3529103,0.1634747,0,-1,0,0.1634747,0,0,0.1894356,0.2247266,0,0.1720786,0.1634747,0,0,11.61466,0.1720786,0,0.1720786,-0.1720786,2.800006,20,0.132566,0.3882013,0,0,0.1720786
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,32.38376,32.38376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132566,0,0,0,0
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,31.01868,31.01868,0.03201615,0,0,-1,0,0,0,0,0.03201615,0.03521776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132566,0.03521776,0,0,0
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,29.67004,29.67004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132566,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,28.55988,28.55988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132566,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02214587,27.73431,27.58952,0.5627019,0.02103858,0,-1,0,0.02103858,105.2632,0,0.5416633,0.6147643,0.02214587,0.02214587,0.02103858,0,0,11.80586,0,0,0,0,2.800006,20,0.132566,0.6189721,0.0177167,0,0.02214587
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.1936548,27.86157,26.59449,0,0,0,-1,0,0,0,0,0,0,0.1936548,0,0,0,0,11.80586,0,0.1936548,0,0.1936548,2.983723,21.31226,0.1324627,0,0.1549238,0,0.1936548
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.362527,27.97303,25.59946,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,123.3822,0,0,0,0.362527,0,0,3.505263,3.33,11.61221,0.1742893,3.692527,0,3.692527,6.486762,46.33392,0.1335901,0.323207,0.2900216,5,0.5368164
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.9009883,30.74127,24.74422,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,836.6355,4.440892E-16,0,0,0.9009883,0,0,3.505263,3.33,7.919678,3.497564,4.230989,0,4.230989,10.50063,75.00435,0.1341816,0.1184611,0.7207907,5,4.398552
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.429209,41.14716,23.91366,0.7467148,0.7467148,2.072484,0,0.7307882,0.7467148,325.3195,0,0,0,2.429209,0,0,1.32577,1.259481,3.68869,7.305453,3.68869,0,3.68869,14.00003,100,0.1332371,0.8213862,1.943367,5,9.734662
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.149674,48.67395,25.2294,2.895849,2.895849,0,0,0,2.895849,108.7651,0.1014119,0,0,3.149674,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1332371,3.185434,2.519739,0,13.77495
